Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5991519,66.91129,54.20868,0.4912795,0.4912795,0,0,0,0.4912795,121.9574,0.08201561,0,0,0.5991519,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1377969,0.5404074,0.4793215,0,5.152841
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2651446,58.35283,53.0574,0.9877363,0.9877363,0,0,0,0.9877363,26.84367,0,1.110223E-16,0,0.2651446,1.039722,0.9877363,0,0,0,4.553689,0,0.7745778,-0.7745778,5.183535,86.39208,0.1377969,1.08651,0.2121157,0,4.818834
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.860642,3.779111,0,0.9497516,-0.9497516,4.182409,69.70668,0.1377969,0.9924904,0,0,3.779111
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.915922,2.82936,0,1.159532,-1.159532,2.960155,49.33583,0.1377969,1.211711,0,0,2.82936
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.20429,1.669828,0,0.3832345,-0.3832345,2.556191,42.6031,0.1377969,0.40048,0,0,1.669828
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1377969,0,0,0,1.286593
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1377969,0,0,0,1.286593
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.630106,1.286593,0,0.1155304,-0.1155304,2.434411,40.57344,0.1377969,0.1207293,0,0,1.286593
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.758473,1.171063,0,0.09131531,-0.09131531,2.338156,38.96919,0.1377969,0.0954245,0,0,1.171063
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.859935,1.079748,0,0.106652,-0.106652,2.225735,37.09551,0.1377969,0.1114514,0,0,1.079748
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.978437,0.9730956,0,0.08179606,-0.08179606,2.139515,35.6585,0.1377969,0.08547688,0,0,0.9730956
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.069322,0.8912995,0,0.09334873,-0.09334873,2.041116,34.01854,0.1377969,0.09754942,0,0,0.8912995
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.173042,0.7979508,0,0.2277256,-0.2277256,1.801073,30.01782,0.1377969,0.2379732,0,0,0.7979508
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.426071,0.5702252,0,0.09650724,-0.09650724,1.699345,28.32236,0.1377969,0.1008501,0,0,0.5702252
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03263294,36.27932,35.71424,0.1403814,0.1403814,0,0,0,0.1403814,23.24592,0,2.775558E-17,0,0.03263294,0.1477699,0.1403814,0,0,4.533301,0.473718,0,0.1151369,-0.1151369,1.57798,26.29961,0.1377969,0.1544195,0.02610635,0,0.5063509
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1424672,37.70965,35.22084,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.00687,0,0,0,0.1424672,0.266519,0.2531931,0,0,4.661231,0.3585811,0,0.1240519,-0.1240519,1.447218,24.12025,0.1377969,0.7460124,0.1139737,1.7,0.5010482
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.107639,38.87464,36.98065,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.08929,0,0,0,0.107639,0,0,1.136129,1.079322,4.799067,0.2345292,1.186961,0,1.186961,2.573268,42.88772,0.137965,0.6202583,0.0861112,1.7,0.3421682
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.430328,49.3071,41.2157,0.8829154,0.8829154,0,-1,0,0.8829154,48.73944,0,0,0,0.430328,0.9293846,0.8829154,0,0,3.612105,1.302794,0,0.4990566,-0.4990566,2.047216,34.1202,0.137965,0.9712069,0.3442624,0,1.733122
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2996929,51.0519,45.35207,0.2532415,0.2532415,0,0,0,0.2532415,118.3427,0,0,0,0.2996929,0.26657,0.2532415,0,0,4.166612,0.8037378,0.03312283,0,0.03312283,2.07864,34.64392,0.1379614,0.2785657,0.2397543,0,1.103431
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2252158,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0,0.2252158,0,0,0,0,4.13349,0.8335484,0.2252158,0,0.2252158,2.292298,38.20489,0.1379367,0,0.1801727,0,1.058764
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7652506,66.92267,50.69728,0.9113947,0.9113947,0,0,0,0.9113947,83.96478,0,0,0,0.7652506,0.9593629,0.9113947,0,0,3.908274,1.036243,0,0.1941123,-0.1941123,2.087686,34.79469,0.1379367,1.002534,0.6122005,0,1.801493
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.984688,75.07767,52.91761,0.1967181,0.1967181,0,0,0,0.1967181,500.558,0,0,0,0.984688,0.2070716,0.1967181,0,0,4.123954,0.8421303,0.7776163,0,0.7776163,2.825397,47.08986,0.1378518,0.2163899,0.7877504,0,1.826818
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6468901,67.77853,53.97842,0.8731421,0.8731421,0,-1,0,0.8731421,74.08762,0,0,0,0.6468901,0.9190969,0.8731421,0,0,3.346338,1.541985,0,0.2722068,-0.2722068,2.538466,42.30769,0.1378518,0.9604563,0.5175121,0,2.188875
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6581919,68.20223,54.11822,1.714229,1.714229,0.425,0,0.172125,1.714229,38.39581,0,0,0,0.6581919,1.357083,1.289228,0,0,3.64879,1.269778,0,0.6988907,-0.6988907,1.801771,30.02945,0.1378518,1.885651,0.5265535,1.7,1.92797
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4792794,64.17468,54.20868,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,64.21626,0,0,0,0.4792794,0,0,0.9536479,0.9059655,4.425335,0.5708876,1.385245,0,1.385245,3.115929,51.93205,0.1380067,0.8209873,0.3834235,1.7,1.050167
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2289696,57.60719,53.0574,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,23.37803,0,0,0,0.2289696,0,0,0.7205777,0.6845488,3.04009,1.817608,0.9135184,0,0.9135184,3.982569,66.37602,0.138132,1.077365,0.1831757,1.7,2.046578
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.126572,2.639775,1.38,0,1.38,5.291752,88.19569,0.1382276,0,0,1.7,2.639775
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.7465715,3.881774,0,0.4155855,-0.4155855,4.853686,80.89462,0.1382276,0.4342868,0,0,3.881774
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.208333,3.466189,0,0.955857,-0.955857,3.846125,64.10195,0.1382276,0.9988706,0,0,3.466189
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.270396,2.510332,0,0.05226128,-0.05226128,3.791037,63.18382,0.1382276,0.05461304,0,0,2.510332
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.328465,2.458071,0,0.1607472,-0.1607472,3.621594,60.35978,0.1382276,0.1679808,0,0,2.458071
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.507073,2.297323,0,0.04569351,-0.04569351,3.573429,59.55703,0.1382276,0.04774972,0,0,2.297323
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.557843,2.25163,0,0,0,3.573429,59.55703,0.1382276,0,0,0,2.25163
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.557843,2.25163,0,0.1806265,-0.1806265,3.383032,56.38375,0.1382276,0.1887546,0,0,2.25163
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.758539,2.071004,0,0.05418389,-0.05418389,3.325917,55.43184,0.1382276,0.05662216,0,0,2.071004
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,37.65496,37.65496,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.818743,2.01682,0,0.02538417,-0.02538417,3.29916,54.98589,0.1382276,0.02652645,0,0,2.01682
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.86552,36.86552,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.846948,1.991436,0,0.2707499,-0.2707499,3.013764,50.22931,0.1382276,0.2829337,0,0,1.991436
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.05963,36.05963,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.147781,1.720686,0,0.07191263,-0.07191263,2.937962,48.96593,0.1382276,0.0751487,0,0,1.720686
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1177779,37.58097,35.5251,0.06290505,0.06290505,0,0,0,0.06290505,187.2311,0,0,0,0.1177779,0.06621584,0.06290505,0,0,3.227684,1.648773,0.05156201,0,0.05156201,2.986878,49.7812,0.138222,0.06919556,0.09422228,0,1.766551
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2997451,40.33778,35.01525,0.5066414,0.5066414,0,0,0,0.5066414,59.16317,0,0,0,0.2997451,0.5333068,0.5066414,0,0,3.176122,1.695179,0,0.2335616,-0.2335616,2.740682,45.67794,0.138222,0.5573056,0.2397961,0,1.994924
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3185754,42.53524,36.79973,0.8080693,0.8080693,0,0,0,0.8080693,39.42427,0,0,0,0.3185754,0.8505993,0.8080693,0,0,3.435635,1.461617,0,0.5320238,-0.5320238,2.17988,36.33126,0.138222,0.8888763,0.2548603,0,1.780193
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6310034,53.27961,41.10057,0.7122833,0.7122833,0,-1,0,0.7122833,88.58881,0,0,0,0.6310034,0.7497719,0.7122833,0,0,4.026773,0.9295933,0,0.1187686,-0.1187686,2.054687,34.24471,0.138222,0.7835116,0.5048027,0,1.560597
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9049374,64.12085,45.31096,0.2629354,0.2629354,0,0,0,0.2629354,344.1672,0,0,0,0.9049374,0.2767741,0.2629354,0,0,4.158738,0.8108248,0.6281633,0,0.6281633,2.650615,44.17683,0.1381535,0.289229,0.7239499,0,1.715762
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.152218,74.13509,48.38651,0.4709083,0.4709083,0,0,0,0.4709083,244.6798,0,0,0,1.152218,0.4956929,0.4709083,0,0,3.530575,1.376172,0.6565247,0,0.6565247,3.273449,54.55737,0.1380819,0.5179991,0.9217741,0,2.528389
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.12879,76.34276,50.69728,0.08751899,0.08751899,0,0,0,0.08751899,1289.766,0,0,0,1.12879,0.09212525,0.08751899,0,0,2.87405,1.967044,1.036665,0,1.036665,4.256916,70.94845,0.1379691,0.09627089,0.9030322,0,3.095834
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8865185,72.48859,52.91761,0.2371726,0.2371726,0,0,0,0.2371726,373.7862,0,0,0,0.8865185,0.2496554,0.2371726,0,0,1.837385,2.900043,0.6368632,0,0.6368632,4.861097,81.01812,0.1378998,0.2608899,0.7092149,0,3.786561
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9469627,75.32975,53.97842,0.1135318,0.1135318,0,-1,0,0.1135318,834.0945,0,0,0,0.9469627,0.1195072,0.1135318,0,0,1.200522,3.473219,0.8274555,0,0.8274555,5.646091,94.10132,0.13781,0.124885,0.7575701,0,4.420182
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6435275,67.85403,54.11822,0.2890326,0.2890326,0,0,0,0.2890326,222.6487,0,0,0,0.6435275,0.3042449,0.2890326,0,0,0.3730662,4.217929,0.3392826,0,0.3392826,5.967962,99.46584,0.1377732,0.3179359,0.514822,0,4.861457
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.513512,64.94463,54.20868,0.1048633,0.1048633,0,0,0,0.1048633,489.6966,0.369346,0,0,0.513512,0.1103824,0.1048633,0,0,0.03378359,4.523283,0.03378359,0,0.03378359,6.000012,100,0.1377695,0.1153496,0.4108096,0,5.036796
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1814193,56.63874,53.0574,0.3674696,0.3674696,0,0,0,0.3674696,49.36988,0,5.551115E-17,0,0.1814193,0.3868102,0.3674696,0,0,0,4.553689,0,0.2053908,-0.2053908,5.783511,96.39165,0.1377695,0.4042166,0.1451355,0,4.735108
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,50.69728,50.69728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.228212,4.348298,0,0,0,5.783511,96.39165,0.1377695,0,0,0,4.348298
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.56742,48.56742,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.228212,4.348298,0,0.6537027,-0.6537027,5.094448,84.9073,0.1377695,0.6831193,0,0,4.348298
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9545484,3.694595,0,0,0,5.094448,84.9073,0.1377695,0,0,0,3.694595
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,44.47217,44.47217,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9545484,3.694595,0,1.452632,-1.452632,3.56324,59.38721,0.1377695,1.701895,0,0,3.694595
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,42.55611,42.55611,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.568583,2.241964,0,0.03088932,-0.03088932,3.53068,58.84454,0.1377695,0.03227934,0,0,2.241964
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.26504,41.26504,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.602905,2.211075,0,0.18187,-0.18187,3.338972,55.64942,0.1377695,0.1900541,0,0,2.211075
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,40.24534,40.24534,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.804983,2.029205,0,0.2269429,-0.2269429,3.099753,51.66245,0.1377695,0.2371553,0,0,2.029205
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,39.22564,39.22564,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.057142,1.802262,0,0.1184672,-0.1184672,2.974878,49.5812,0.1377695,0.1237982,0,0,1.802262
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,38.27995,38.27995,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.188771,1.683794,0,0.3013768,-0.3013768,2.657199,44.28656,0.1377695,0.3149387,0,0,1.683794
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.51517,37.51517,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.523635,1.382418,0,0.1564466,-0.1564466,2.49229,41.53807,0.1377695,0.1634867,0,0,1.382418
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,36.72572,36.72572,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.697464,1.225971,0,0.2717498,-0.2717498,2.20584,36.76393,0.1377695,0.2839785,0,0,1.225971
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.89516,35.89516,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.999408,0.9542214,0,0.00637808,-0.00637808,2.199117,36.65187,0.1377695,0.006665093,0,0,0.9542214
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08510938,36.81459,35.33597,0.1418891,0.1418891,0,0,0,0.1418891,59.98304,0,2.775558E-17,0,0.08510938,0.1493569,0.1418891,0,0,4.006495,0.9478433,0,0.06424755,-0.06424755,2.131394,35.52316,0.1377695,0.156078,0.0680875,0,1.032953
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4864249,43.65397,34.83434,0,0,0,0,0,0,0,0,0,0,0.4864249,0,0,0,0,4.077881,0.8835958,0.4864249,0,0.4864249,2.592857,43.2142,0.1377168,0,0.3891399,0,1.370021
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8218732,52.4067,36.63527,0.7589447,0.7589447,0,0,0,0.7589447,108.2916,0,0,0,0.8218732,0.7988892,0.7589447,0,0,3.591456,1.321378,0.02298408,0,0.02298408,2.614662,43.57761,0.1377143,0.8348392,0.6574986,0,2.143251
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.055402,62.70657,40.98544,0.743963,0.743963,0,-1,0,0.743963,141.8621,0,0,0,1.055402,0.7831189,0.743963,0,0,3.568472,1.342064,0.2722829,0,0.2722829,2.872972,47.88277,0.1376848,0.8183593,0.8443215,0,2.397466
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.121712,69.45787,45.23695,1.226633,1.226633,0,0,0,1.226633,91.44642,0,2.220446E-16,0,1.121712,1.291192,1.226633,0,0,3.29619,1.587119,0,0.1694806,-0.1694806,2.694324,44.90531,0.1376848,1.349296,0.8973693,0,2.70883
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.247708,76.84038,48.38651,1.113381,1.113381,0,0,0,1.113381,112.0647,0,0,0,1.247708,1.17198,1.113381,0,0,3.484501,1.417638,0.07572746,0,0.07572746,2.766165,46.10266,0.1376766,1.224719,0.9981661,0,2.665345
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.116781,76.00561,50.69728,0,0,0,0,0,0,0,0,0,0,1.116781,0,0,0,0,3.408774,1.485793,1.116781,0,1.116781,3.825637,63.76049,0.1375558,0,0.8934252,0,2.602574
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9813581,74.98792,52.91761,0.2221845,0.2221845,0,0,0,0.2221845,441.6861,0,0,0,0.9813581,0.2338784,0.2221845,0,0,2.291992,2.490896,0.7474796,0,0.7474796,4.534759,75.57916,0.137475,0.244403,0.7850865,0,3.472254
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8710712,73.32799,53.97842,1.137351,1.137351,0,-1,0,1.137351,76.58772,0,0,0,0.8710712,1.197212,1.137351,0,0,1.544513,3.163628,0,0.3261405,-0.3261405,4.190977,69.84947,0.137475,1.251086,0.696857,0,4.034699
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7409764,70.15842,54.0771,0.01548503,0.01548503,0,0,0,0.01548503,4785.113,0,0,0,0.7409764,0.01630004,0.01548503,0,0,1.906891,2.837487,0.7246764,0,0.7246764,4.878465,81.30759,0.1373968,0.01703354,0.5927811,0,3.578464
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3944494,62.30405,54.20868,0,0,0,0,0,0,0,0,0,0,0.3944494,0,0,0,0,1.182214,3.489696,0.3944494,0,0.3944494,5.252672,87.54436,0.1373543,0,0.3155595,0,3.884145
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1440777,55.83691,53.00806,0.9379562,0.9379562,0,0,0,0.9379562,15.36081,0,1.110223E-16,0,0.1440777,0.9873223,0.9379562,0,0,0.7877651,3.8447,0,0.8432446,-0.8432446,4.363814,72.73009,0.1373543,1.031752,0.1152622,0,3.988778
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.724704,3.001456,0,0.831719,-0.831719,3.487106,58.11831,0.1373543,0.8691463,0,0,3.001456
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.648836,2.169737,0,0.7980893,-0.7980893,2.645846,44.09734,0.1373543,0.8340033,0,0,2.169737
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.535602,1.371647,0,0.2919882,-0.2919882,2.338063,38.96764,0.1373543,0.3051276,0,0,1.371647
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.860033,1.079659,0,0.4461318,-0.4461318,1.867799,31.12992,0.1373543,0.4662077,0,0,1.079659
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355735,0.6335275,0,0,0,1.867799,31.12992,0.1373543,0,0,0,0.6335275
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355735,0.6335275,0,0,0,1.867799,31.12992,0.1373543,0,0,0,0.6335275
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.355735,0.6335275,0,0.1385697,-0.1385697,1.721734,28.69551,0.1373543,0.1448053,0,0,0.6335275
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.509701,0.4949578,0,0.09947381,-0.09947381,1.616879,26.94793,0.1373543,0.1039501,0,0,0.4949578
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.620228,0.395484,0,0.07607049,-0.07607049,1.536694,25.61151,0.1373543,0.07949366,0,0,0.395484
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.704751,0.3194135,0,0.05800797,-0.05800797,1.475548,24.59242,0.1373543,0.06061833,0,0,0.3194135
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.769204,0.2614055,0,0.05552709,-0.05552709,1.417017,23.61691,0.1373543,0.05802581,0,0,0.2614055
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.830901,0.2058784,0,0.02862359,-0.02862359,1.386845,23.11404,0.1373543,0.02991165,0,0,0.2058784
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07749701,36.52369,35.17972,0.04734546,0.04734546,0,0,0,0.04734546,163.6841,0,0,0,0.07749701,0.04983733,0.04734546,0,0,4.862705,0.1772548,0.02765968,0,0.02765968,1.413086,23.55138,0.1373513,0.05208001,0.0619976,0,0.2547518
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4151183,42.09827,34.6452,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,46.46093,0,0,0,0.4151183,0.4931352,0.4684784,0,0,4.835045,0.2021485,0,0.07801681,-0.07801681,1.330849,22.18077,0.1373513,0.9828262,0.3320947,1.7,0.6172669
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.791023,51.59358,36.49547,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.791023,0,0,1.452632,1.38,4.92173,0.1241317,2.171023,0,2.171023,3.390462,56.50759,0.1373619,0,0.6328183,1.7,0.9151547
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.115661,64.01901,40.84565,0.2466274,0.2466274,0,-1,0,0.2466274,452.367,0,0,0,1.115661,0.2596078,0.2466274,0,0,2.750707,2.078052,0.8560532,0,0.8560532,4.202585,70.04295,0.1372698,0.2712902,0.8925288,0,3.193713
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.234756,72.38432,45.14649,0.9473004,0.9473004,0,0,0,0.9473004,130.3447,0,0,0,1.234756,0.9971583,0.9473004,0,0,1.894654,2.8485,0.2375979,0,0.2375979,4.42799,73.7997,0.1372443,1.04203,0.987805,0,4.083257
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.233197,76.29535,48.28783,0.7576774,0.7576774,0,0,0,0.7576774,162.7601,0,0,0,1.233197,0.7975551,0.7576774,0,0,1.657056,3.062338,0.4356415,0,0.4356415,4.841276,80.68777,0.1371975,0.8334451,0.9865574,0,4.295535
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.226961,79.11787,50.64795,0.2124236,0.2124236,0,0,0,0.2124236,577.6011,0,0,0,1.226961,0.2236038,0.2124236,0,0,1.221415,3.454416,1.003357,0,1.003357,5.793145,96.55222,0.1370899,0.233666,0.9815689,0,4.681377
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.134768,79.21951,52.86826,1.592114,1.592114,0.425,0,0.172125,1.592114,71.27432,2.220446E-16,0,0,1.134768,1.228541,1.167114,0,0,0.2180572,4.357438,0,0.09377263,-0.09377263,5.6943,94.90481,0.1370899,1.751325,0.9078148,1.7,5.492206
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.039133,77.80935,53.93731,0.6687267,0.6687267,0,-1,0,0.6687267,155.3898,0.0129614,0,0,1.039133,0.7039229,0.6687267,0,0,0.322249,4.263665,0.322249,0,0.322249,6.000012,100,0.1370553,0.7355995,0.8313066,0,5.302798
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9197164,74.71973,54.0771,0.5797752,0.5797752,0,0,0,0.5797752,158.6333,0.3094267,0,0,0.9197164,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1370553,0.6377527,0.7357731,0,5.473405
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6496918,68.05498,54.16756,1.055886,1.055886,0,0,0,1.055886,61.5305,0,2.220446E-16,0,0.6496918,1.111459,1.055886,0,0,0,4.553689,0,0.461767,-0.461767,5.513267,91.8876,0.1370553,1.161474,0.5197535,0,5.203381
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3119397,59.23463,52.96695,0,0,0,0,0,0,0,0,0,0,0.3119397,0,0,0,0,0.5130744,4.091922,0.3119397,0,0.3119397,5.809199,96.81979,0.1370219,0,0.2495518,0,4.403862
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2011347,4.372668,0,0,0,5.809199,96.81979,0.1370219,0,0,0,4.372668
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2011347,4.372668,0,0.2444523,-0.2444523,5.551524,92.52521,0.1370219,0.2554527,0,0,4.372668
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4727484,4.128215,0,0.2591516,-0.2591516,5.278354,87.97239,0.1370219,0.2708135,0,0,4.128215
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7606946,3.869064,0,0.4138732,-0.4138732,4.842093,80.70139,0.1370219,0.4324975,0,0,3.869064
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.220554,3.455191,0,0.06309278,-0.06309278,4.775588,79.59296,0.1370219,0.06593196,0,0,3.455191
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290657,3.392098,0,0,0,4.775588,79.59296,0.1370219,0,0,0,3.392098
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.290657,3.392098,0,0.004885345,-0.004885345,4.770438,79.50714,0.1370219,0.005105186,0,0,3.392098
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.296085,3.387213,0,0.110878,-0.110878,4.653562,77.55921,0.1370219,0.1158675,0,0,3.387213
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.419283,3.276335,0,0.07922945,-0.07922945,4.570047,76.1673,0.1370219,0.08279478,0,0,3.276335
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.507316,3.197105,0,0.211506,-0.211506,4.3471,72.45152,0.1370219,0.2210238,0,0,3.197105
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.742322,2.985599,0,0.007842022,-0.007842022,4.338834,72.31375,0.1370219,0.008194913,0,0,2.985599
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.751035,2.977757,0,0.003721837,-0.003721837,4.334911,72.24837,0.1370219,0.00388932,0,0,2.977757
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08872056,36.55415,35.01525,0.16901,0.16901,0,0,0,0.16901,52.49427,0,0,0,0.08872056,0.1779053,0.16901,0,0,1.755171,2.974035,0,0.0891847,-0.0891847,4.240902,70.68156,0.1370219,0.185911,0.07097645,0,3.062756
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4210657,42.03769,34.48073,0.6285862,0.6285862,0,0,0,0.6285862,66.98615,0,0,0,0.4210657,0.6616697,0.6285862,0,0,1.854265,2.884851,0,0.240604,-0.240604,3.987283,66.45458,0.1370219,0.6914449,0.3368526,0,3.305916
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6624005,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0,0.6624005,0,0,0,0,2.121603,2.644247,0.6624005,0,0.6624005,4.615691,76.92803,0.136951,0,0.5299204,0,3.306647
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8820608,58.34607,40.73052,0.5285142,0.5285142,0,-1,0,0.5285142,166.8944,0,0,0,0.8820608,0.5563307,0.5285142,0,0,1.459202,3.240407,0.32573,0,0.32573,4.924706,82.07826,0.1369162,0.5813656,0.7056486,0,4.122468
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.051952,67.44349,45.05603,0.6383246,0.6383246,0,0,0,0.6383246,164.7989,0,0,0,1.051952,0.6719206,0.6383246,0,0,1.133472,3.533564,0.3800315,0,0.3800315,5.285235,88.08708,0.1368756,0.702157,0.8415617,0,4.585516
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.171778,74.50457,48.24671,0.2900019,0.2900019,0,0,0,0.2900019,404.0588,0.1130724,0,0,1.171778,0.3052652,0.2900019,0,0,0.7534407,3.875592,0.7534407,0,0.7534407,6.000012,100,0.1367951,0.3190021,0.9374226,0,5.04737
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.90767,70.33057,50.60683,0.4665435,0.4665435,0,0,0,0.4665435,194.5521,0.4165716,0,0,0.90767,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1367951,0.5131978,0.726136,0,5.461359
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8055962,70.33315,52.82715,0.001508081,0.001508081,0,0,0,0.001508081,53418.63,0.8040088,0,0,0.8055962,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1367951,0.001658889,0.644477,0,5.359285
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8649406,73.06383,53.88797,1.00914,1.00914,0,-1,0,1.00914,85.71062,0,2.220446E-16,0,0.8649406,1.062253,1.00914,0,0,0,4.553689,0,0.1973126,-0.1973126,5.792026,96.53358,0.1367951,1.110055,0.6919525,0,5.41863
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7248533,69.70777,54.02776,0.2421165,0.2421165,0,0,0,0.2421165,299.382,0.2507576,0,0,0.7248533,0.2548595,0.2421165,0,0,0.2192363,4.356376,0.2192363,0,0.2192363,6.000012,100,0.1367717,0.2663282,0.5798827,0,5.08123
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4208736,62.78492,54.11822,0.6568324,0.6568324,0,0,0,0.6568324,64.07626,0,0,0,0.4208736,0.6914026,0.6568324,0,0,0,4.553689,0,0.2705289,-0.2705289,5.714849,95.2473,0.1367717,0.7225156,0.3366989,0,4.974563
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1635211,56.13465,52.91761,0.4932317,0.4932317,0,0,0,0.4932317,33.15299,0,0,0,0.1635211,0.5191913,0.4932317,0,0,0.3005877,4.28316,0,0.3556702,-0.3556702,5.33994,88.99883,0.1367717,0.5425549,0.1308168,0,4.446681
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6957768,3.92749,0,0,0,5.33994,88.99883,0.1367717,0,0,0,3.92749
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6957768,3.92749,0,0.3093736,-0.3093736,5.013832,83.5637,0.1367717,0.3232954,0,0,3.92749
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.039525,3.618116,0,0.8315284,-0.8315284,4.137324,68.95526,0.1367717,0.8689471,0,0,3.618116
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.963446,2.786588,0,0.3917301,-0.3917301,3.724404,62.07328,0.1367717,0.4093579,0,0,2.786588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.398701,2.394858,0,0.1909417,-0.1909417,3.523134,58.71878,0.1367717,0.199534,0,0,2.394858
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.610859,2.203916,0,0.2181634,-0.2181634,3.293169,54.88605,0.1367717,0.2279808,0,0,2.203916
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.853262,1.985753,0,0.0454456,-0.0454456,3.245266,54.08765,0.1367717,0.04749065,0,0,1.985753
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.903758,1.940307,0,0.1573701,-0.1573701,3.079383,51.32295,0.1367717,0.1644517,0,0,1.940307
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.078613,1.782937,0,0.2952342,-0.2952342,2.768179,46.13622,0.1367717,0.3085198,0,0,1.782937
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.406651,1.487703,0,0.1613211,-0.1613211,2.598131,43.3021,0.1367717,0.1685806,0,0,1.487703
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.585897,1.326382,0,0.2404648,-0.2404648,2.344659,39.07758,0.1367717,0.2512857,0,0,1.326382
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.85308,1.085917,0,0.1349292,-0.1349292,2.202431,36.70712,0.1367717,0.141001,0,0,1.085917
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1092332,36.74774,34.85079,0.04052624,0.04052624,0,0,0,0.04052624,269.537,0,0,0,0.1092332,0.0426592,0.04052624,0,0,4.003001,0.9509878,0.06657401,0,0.06657401,2.265589,37.75974,0.1367646,0.04457887,0.08738657,0,1.060221
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3149092,39.90106,34.32449,0,0,0,0,0,0,0,0,0,0,0.3149092,0,0,0,0,3.936427,1.010904,0.3149092,0,0.3149092,2.564338,42.73888,0.136731,0,0.2519274,0,1.325814
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.549525,46.33522,36.19942,1.213517,1.213517,0.425,0,0.172125,1.213517,45.28365,1.110223E-16,0,0,0.549525,0.8300183,0.7885174,0,0,3.621518,1.294323,0,0.2804933,-0.2804933,2.268672,37.81113,0.136731,1.334869,0.43962,1.7,1.843848
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9158415,58.95747,40.59072,1.087159,1.087159,0,-1,0,1.087159,84.24172,0,0,0.05872705,0.9158415,1.144378,1.087159,0,0,3.933177,1.013829,0,0.2285364,-0.2285364,2.027774,33.79617,0.136731,1.195875,0.7326732,0,1.929671
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.183628,70.73765,44.9409,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,127.1158,0,0,0,1.183628,0,0,0.7688584,0.7304155,4.187107,0.785293,1.914044,0,1.914044,3.843596,64.0598,0.1368284,1.024256,0.9469028,1.7,1.968922
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.207698,75.40094,48.15625,0.6319991,0.6319991,1.644096,0,0.5049381,0.6319991,191.0917,0,0,0,1.207698,0,0,1.012097,0.9614919,2.273062,2.507933,2.169189,0,2.169189,5.901469,98.35763,0.1368851,0.695199,0.9661581,1.7,3.71563
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8822582,69.63199,50.55749,0.09184735,0.09184735,0,0,0,0.09184735,960.5701,0.6817037,0,0,0.8822582,0.09668142,0.09184735,0,0,0.1038731,4.460203,0.1038731,0,0.1038731,6.000012,100,0.1368741,0.1010321,0.7058066,0,5.342461
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.186321,80.62618,52.77781,0.1071092,0.1071092,0,0,0,0.1071092,1107.581,1.073575,0,0,1.186321,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1368741,0.1178201,0.9490569,0,5.74001
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.049226,77.97244,53.83863,0,0,0,-1,0,0,0,1.049226,0,0,1.049226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368741,0,0.8393807,0,5.602915
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9368436,75.05879,53.97842,0.9683219,0.9683219,0,0,0,0.9683219,96.7492,0,0,0,0.9368436,1.019286,0.9683219,0,0,0,4.553689,0,0.08244251,-0.08244251,5.91311,98.55164,0.1368741,1.065154,0.7494749,0,5.490532
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.610659,67.03513,54.0771,1.340241,1.340241,0.425,0,0.172125,1.340241,45.56339,1.110223E-16,0,0,0.610659,0.9634112,0.9152406,0,0,0.09160279,4.471246,0,0.3527521,-0.3527521,5.541276,92.35442,0.1368741,1.474265,0.4885272,1.7,5.081905
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2350551,57.53674,52.86826,0,0,0,0,0,0,0,0,0,0,0.2350551,0,0,0,0,0.4835496,4.118495,0.2350551,0,0.2350551,5.764269,96.07097,0.1368491,0,0.1880441,0,4.353549
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.2484945,4.330044,0,0.8919854,-0.8919854,4.824034,80.40041,0.1368491,0.9321247,0,0,4.330044
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.239589,3.438059,0,0.07532043,-0.07532043,4.744639,79.07717,0.1368491,0.07870985,0,0,3.438059
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.323279,3.362738,0,0.5017411,-0.5017411,4.215758,70.2625,0.1368491,0.5243194,0,0,3.362738
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.880769,2.860997,0,0.5550467,-0.5550467,3.630687,60.51134,0.1368491,0.5800238,0,0,2.860997
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.497487,2.30595,0,0.02265283,-0.02265283,3.606809,60.11337,0.1368491,0.0236722,0,0,2.30595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.522657,2.283298,0,0.102768,-0.102768,3.498482,58.30792,0.1368491,0.1073926,0,0,2.283298
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.636844,2.18053,0,0.07822267,-0.07822267,3.416028,56.93369,0.1368491,0.08174269,0,0,2.18053
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.723758,2.102307,0,0,0,3.416028,56.93369,0.1368491,0,0,0,2.102307
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.723758,2.102307,0,0.1177763,-0.1177763,3.291881,54.86458,0.1368491,0.1230762,0,0,2.102307
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.85462,1.984531,0,0.005019821,-0.005019821,3.28659,54.77639,0.1368491,0.005245713,0,0,1.984531
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.860198,1.979511,0,0.1475995,-0.1475995,3.131006,52.18333,0.1368491,0.1542415,0,0,1.979511
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024198,1.831911,0,0,0,3.131006,52.18333,0.1368491,0,0,0,1.831911
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07924152,36.0649,34.69454,0.1391842,0.1391842,0,0,0,0.1391842,56.93285,0,2.775558E-17,0,0.07924152,0.1465097,0.1391842,0,0,3.024198,1.831911,0,0.06726813,-0.06726813,3.0601,51.00156,0.1368491,0.1531026,0.06339322,0,1.911153
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3583093,40.50443,34.13535,0.4728982,0.4728982,0,0,0,0.4728982,75.76879,0,5.551115E-17,0,0.3583093,0.4977876,0.4728982,0,0,3.09894,1.764643,0,0.1394783,-0.1394783,2.913076,48.55118,0.1368491,0.5201881,0.2866474,0,2.122952
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7422636,50.06047,36.03496,0.722057,0.722057,0,0,0,0.722057,102.7985,0,0,0,0.7422636,0.7600601,0.722057,0,0,3.253916,1.625165,0,0.01779652,-0.01779652,2.894317,48.23853,0.1368491,0.7942628,0.5938108,0,2.367428
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.127566,63.84255,40.45092,0,0,0,-1,0,0,0,0,0,0,1.127566,0,0,0,0,3.27369,1.607368,1.127566,0,1.127566,3.96402,66.06687,0.1367293,0,0.9020528,0,2.734934
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.183403,70.61008,44.84222,0,0,0,0,0,0,0,0,0,0,1.183403,0,0,0,0,2.146124,2.622178,1.183403,0,1.183403,5.086695,84.77808,0.1366037,0,0.9467226,0,3.805581
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.351911,79.52487,48.05758,0,0,0,0,0,0,0,0.3891901,0,0,1.351911,0,0,0,0,0.9627205,3.68724,0.9627205,0,0.9627205,6.000012,100,0.1365018,0,1.081529,0,5.039151
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.23692,79.18217,50.46703,0.8756453,0.8756453,0,0,0,0.8756453,141.2581,0.3151878,0,0,1.23692,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1365018,0.9632099,0.9895358,0,5.790609
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.21113,81.25752,52.68735,0.9415647,0.9415647,0,0,0,0.9415647,128.6296,0.2200098,0,0,1.21113,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1365018,1.035721,0.9689044,0,5.76482
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8874922,73.54331,53.79751,0.6335895,0.6335895,0,-1,0,0.6335895,140.0737,0.2205559,0,0,0.8874922,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1365018,0.6969485,0.7099938,0,5.441181
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6928641,68.83049,53.93731,0.6179001,0.6179001,0,0,0,0.6179001,112.1321,0.04244301,0,0,0.6928641,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1365018,0.6796901,0.5542913,0,5.246553
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3896022,62.00715,54.02776,0,0,0,0,0,0,0,0.3896022,0,0,0.3896022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365018,0,0.3116817,0,4.943291
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2126515,57.03634,52.82715,0.3381032,0.3381032,0,0,0,0.3381032,62.89545,0,0,0,0.2126515,0.3558981,0.3381032,0,0,0,4.553689,0,0.1432466,-0.1432466,5.849017,97.48342,0.1365018,0.3719135,0.1701212,0,4.76634
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1591628,4.410442,0,0.7156267,-0.7156267,5.09468,84.91116,0.1365018,0.7478299,0,0,4.410442
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9543036,3.694816,0,0.08171953,-0.08171953,5.00854,83.4755,0.1365018,0.0853969,0,0,3.694816
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.045103,3.613096,0,0,0,5.00854,83.4755,0.1365018,0,0,0,3.613096
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.045103,3.613096,0,0.3858309,-0.3858309,4.601839,76.69716,0.1365018,0.4031933,0,0,3.613096
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.473804,3.227265,0,0.1997951,-0.1997951,4.391236,73.18713,0.1365018,0.2087859,0,0,3.227265
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.695799,3.02747,0,0,0,4.391236,73.18713,0.1365018,0,0,0,3.02747
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.695799,3.02747,0,0.2731644,-0.2731644,4.103296,68.38812,0.1365018,0.2854568,0,0,3.02747
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.999315,2.754306,0,0.09406736,-0.09406736,4.00414,66.73553,0.1365018,0.09830039,0,0,2.754306
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.103834,2.660239,0,0.1468516,-0.1468516,3.849345,64.15562,0.1365018,0.1534599,0,0,2.660239
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.267002,2.513387,0,0.1090904,-0.1090904,3.734353,62.2391,0.1365018,0.1139995,0,0,2.513387
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388214,2.404296,0,0,0,3.734353,62.2391,0.1365018,0,0,0,2.404296
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.388214,2.404296,0,0.1885139,-0.1885139,3.535642,58.92725,0.1365018,0.196997,0,0,2.404296
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.11688,36.50749,34.48073,0.1614519,0.1614519,0,0,0,0.1614519,72.39304,0,0,0,0.11688,0.1699494,0.1614519,0,0,2.597674,2.215783,0,0.05306942,-0.05306942,3.479702,57.99492,0.1365018,0.1775971,0.09350396,0,2.332663
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4034885,41.13007,33.92976,0.3016053,0.3016053,0,0,0,0.3016053,133.7803,0,0,0,0.4034885,0.3174792,0.3016053,0,0,2.65664,2.162713,0.08600923,0,0.08600923,3.561298,59.35484,0.1364927,0.3317658,0.3227908,0,2.566201
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8708635,52.57612,35.84582,0.4827957,0.4827957,0,0,0,0.4827957,180.3793,0,0,0,0.8708635,0.508206,0.4827957,0,0,2.570631,2.240121,0.3626575,0,0.3626575,3.905345,65.08895,0.1364543,0.5310752,0.6966908,0,3.110985
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.146395,64.14376,40.31113,0.5757295,0.5757295,0,-1,0,0.5757295,199.1204,0,0,0,1.146395,0.6060311,0.5757295,0,0,2.207973,2.566513,0.5403639,0,0.5403639,4.417979,73.63284,0.1363972,0.6333025,0.917116,0,3.712908
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.086222,67.90388,44.71065,0.2410668,0.2410668,0,0,0,0.2410668,450.5897,0,0,0,1.086222,0.2537546,0.2410668,0,0,1.667609,3.052841,0.8324677,0,0.8324677,5.207727,86.79528,0.1363093,0.2651735,0.8689778,0,4.139063
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9500428,68.31226,47.96712,0.2862688,0.2862688,0,0,0,0.2862688,331.8709,0,0,0,0.9500428,0.3013356,0.2862688,0,0,0.8351415,3.802062,0.6487072,0,0.6487072,5.823145,97.05222,0.1362409,0.3148957,0.7600342,0,4.752104
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9163053,70.28074,50.37657,0.9882362,0.9882362,0,0,0,0.9882362,92.72128,0,1.110223E-16,0,0.9163053,1.040249,0.9882362,0,0,0.1864343,4.385898,0,0.1239433,-0.1239433,5.692497,94.87476,0.1362409,1.08706,0.7330443,0,5.302203
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.020215,75.70595,52.63801,0.4398274,0.4398274,0,0,0,0.4398274,231.958,0.2330895,0,0,1.020215,0.4629762,0.4398274,0,0,0.3241491,4.261955,0.3241491,0,0.3241491,6.000012,100,0.1362067,0.4838101,0.8161718,0,5.282169
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.006471,76.62166,53.70705,0.9077765,0.9077765,0,-1,0,0.9077765,110.8722,0.0509172,0,0,1.006471,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1362067,0.9985541,0.8051771,0,5.56016
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8395687,72.35489,53.83863,0.9110507,0.9110507,0,0,0,0.9110507,92.15389,0,0,0,0.8395687,0.9590007,0.9110507,0,0,0,4.553689,0,0.1194321,-0.1194321,5.87412,97.90179,0.1362067,1.002156,0.6716549,0,5.393258
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4937977,64.20757,53.93731,0.4160213,0.4160213,0,0,0,0.4160213,118.6953,0,0,0,0.4937977,0.4379172,0.4160213,0,0,0.1327023,4.434257,0.05588049,0,0.05588049,5.927133,98.78535,0.1362008,0.4576235,0.3950381,0,4.928054
