Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1814032,56.30976,52.73669,0,0,0,0,0,0,0,0.1045814,0,0,0.1814032,0,0,0,0,0.0768218,4.48455,0.0768218,0,0.0768218,6.000012,100,0.1361928,0,0.1451226,0,4.665953
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1361928,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1361928,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1361928,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1361928,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361928,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361928,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361928,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1361928,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1361928,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1361928,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1361928,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1361928,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05975717,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0,0.05975717,0,0,0,0,2.253685,2.525373,0.05975717,0,0.05975717,3.918669,65.31103,0.1361865,0,0.04780574,0,2.58513
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3253989,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0,0.3253989,0,0,0,0,2.193928,2.579154,0.3253989,0,0.3253989,4.22737,70.45602,0.1361522,0,0.2603191,0,2.904553
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6145248,47.05202,35.6649,0.452731,0.452731,0,0,0,0.452731,135.7373,0,0,0,0.6145248,0.4765589,0.452731,0,0,1.868529,2.872013,0.1379659,0,0.1379659,4.358256,72.63745,0.1361377,0.498004,0.4916198,0,3.486538
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.103564,62.86821,40.13021,0.479654,0.479654,0,-1,0,0.479654,230.0751,0,0,0,1.103564,0.5048989,0.479654,0,0,1.730563,2.996182,0.5986652,0,0.5986652,4.926199,82.10316,0.1360747,0.5276194,0.8828514,0,4.099747
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.278156,72.86647,44.57085,0,0,0,0,0,0,0,0.1462583,0,0,1.278156,0,0,0,0,1.131898,3.534981,1.131898,0,1.131898,6.000012,100,0.1359558,0,1.022525,0,4.813137
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9694163,68.69382,47.87666,0.7286042,0.7286042,0,0,0,0.7286042,133.0511,0.2024645,0,0,0.9694163,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0.8014646,0.775533,0,5.523105
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9590615,71.26025,50.27789,0.6606457,0.6606457,0,0,0,0.6606457,145.1703,0.263645,0,0,0.9590615,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0.7267103,0.7672492,0,5.512751
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.050392,76.36686,52.49821,0.26857,0.26857,0,0,0,0.26857,391.1055,0.7676868,0,0,1.050392,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0.295427,0.8403137,0,5.604081
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8229298,71.66603,53.60837,0.2944621,0.2944621,0,-1,0,0.2944621,279.4688,0.5129697,0,0,0.8229298,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0.3239083,0.6583439,0,5.376619
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8161919,71.65676,53.74817,0.1318816,0.1318816,0,0,0,0.1318816,618.8823,0.6773691,0,0,0.8161919,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0.1450698,0.6529535,0,5.369881
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5611302,65.62691,53.83863,0,0,0,0,0,0,0,0.5611302,0,0,0.5611302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359558,0,0.4489042,0,5.114819
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2187863,56.96659,52.63801,0.6982806,0.6982806,0,0,0,0.6982806,31.33215,0,0,0,0.2187863,0.7350322,0.6982806,0,0,0,4.553689,0,0.5162459,-0.5162459,5.455841,90.9305,0.1359558,0.7681087,0.1750291,0,4.772475
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5736066,4.037443,0,0.3224405,-0.3224405,5.115959,85.26581,0.1359558,0.3369504,0,0,4.037443
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9318738,3.715003,0,0.7689588,-0.7689588,4.305405,71.75661,0.1359558,0.803562,0,0,3.715003
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.786273,2.946044,0,0.5582723,-0.5582723,3.716934,61.94878,0.1359558,0.5833946,0,0,2.946044
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.406575,2.387771,0,0.1636886,-0.1636886,3.544391,59.07307,0.1359558,0.1710546,0,0,2.387771
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.588451,2.224083,0,0.01693263,-0.01693263,3.526543,58.7756,0.1359558,0.01769459,0,0,2.224083
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.607265,2.20715,0,0.05655798,-0.05655798,3.466926,57.78198,0.1359558,0.05910309,0,0,2.20715
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.670108,2.150592,0,0.1326007,-0.1326007,3.327152,55.45242,0.1359558,0.1385677,0,0,2.150592
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.817442,2.017992,0,0.0792794,-0.0792794,3.243584,54.05963,0.1359558,0.08284698,0,0,2.017992
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.90553,1.938712,0,0.01887008,-0.01887008,3.223694,53.72812,0.1359558,0.01971923,0,0,1.938712
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.926497,1.919842,0,0,0,3.223694,53.72812,0.1359558,0,0,0,1.919842
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.926497,1.919842,0,0.1756832,-0.1756832,3.038507,50.64169,0.1359558,0.1835889,0,0,1.919842
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.1217,1.744159,0,0.1460402,-0.1460402,2.884567,48.07603,0.1359558,0.152612,0,0,1.744159
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1382533,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0,0.1382533,0,0,0,0,3.283967,1.598119,0.1382533,0,0.1382533,3.015726,50.262,0.1359413,0,0.1106026,0,1.736372
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5097826,42.72391,33.53504,0.5920835,0.5920835,0,0,0,0.5920835,86.09979,0,0,0,0.5097826,0.6232457,0.5920835,0,0,3.145714,1.722547,0,0.1134631,-0.1134631,2.896125,48.26866,0.1359413,0.6512918,0.4078261,0,2.232329
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8689717,52.11934,35.47577,0.7397327,0.7397327,0,0,0,0.7397327,117.471,0,0,0,0.8689717,0.778666,0.7397327,0,0,3.271784,1.609083,0.09030574,0,0.09030574,2.981797,49.69651,0.1359318,0.813706,0.6951774,0,2.478055
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.040494,61.14954,39.96574,0.5492185,0.5492185,0,-1,0,0.5492185,189.45,0,0,0,1.040494,0.5781248,0.5492185,0,0,3.181478,1.690359,0.4623696,0,0.4623696,3.420439,57.0072,0.1358833,0.6041403,0.8323954,0,2.730853
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.242365,71.66819,44.40638,0.107894,0.107894,0,0,0,0.107894,1151.467,0,0,0,1.242365,0.1135727,0.107894,0,0,2.719109,2.106491,1.128792,0,1.128792,4.491305,74.85493,0.135765,0.1186834,0.9938917,0,3.348856
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.362238,79.35352,47.68752,1.182361,1.182361,0,0,0,1.182361,115.2134,0,0,0,1.362238,1.24459,1.182361,0,0,1.590317,3.122404,0.1176479,0,0.1176479,4.602916,76.71511,0.1357527,1.300597,1.089791,0,4.484642
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.326228,81.47669,50.1381,0.3881058,0.3881058,0,0,0,0.3881058,341.7181,0,0,0,1.326228,0.4085325,0.3881058,0,0,1.472669,3.228287,0.9176956,0,0.9176956,5.473518,91.22512,0.1356567,0.4269164,1.060982,0,4.554515
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.224409,81.30089,52.40775,0.3775638,0.3775638,0,0,0,0.3775638,324.2919,0.2720001,0,0,1.224409,0.3974356,0.3775638,0,0,0.5549732,4.054213,0.5549732,0,0.5549732,6.000012,100,0.1355988,0.4153202,0.9795271,0,5.278622
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9958798,76.10291,53.51791,0.6233032,0.6233032,0,-1,0,0.6233032,159.7746,0.3397712,0,0,0.9958798,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1355988,0.6856335,0.7967038,0,5.549569
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8730013,73.00368,53.65771,0.4797816,0.4797816,0,0,0,0.4797816,181.9581,0.3679681,0,0,0.8730013,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1355988,0.5277597,0.698401,0,5.42669
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5956621,66.32403,53.74817,0.8004059,0.8004059,0,0,0,0.8004059,74.42001,0,0,0,0.5956621,0.8425325,0.8004059,0,0,0,4.553689,0,0.2468704,-0.2468704,5.739788,95.66294,0.1355988,0.8804465,0.4765297,0,5.149351
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2720824,57.91605,52.49821,0.075897,0.075897,0,0,0,0.075897,358.4891,0,0,0,0.2720824,0.07989158,0.075897,0,0,0.2743005,4.306818,0.1921909,0,0.1921909,5.922116,98.70174,0.1355787,0.0834867,0.217666,0,4.578901
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.08210959,4.47979,0,1.171092,-1.171092,4.687676,78.12778,0.1355787,1.223791,0,0,4.47979
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.383323,3.308698,0,0.6041667,-0.6041667,4.050828,67.51367,0.1355787,0.6313543,0,0,3.308698
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.05462,2.704531,0,0.5261559,-0.5261559,3.496212,58.27008,0.1355787,0.5498329,0,0,2.704531
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.57582,43.57582,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.639237,2.178375,0,0.5539101,-0.5539101,2.912339,48.53889,0.1355787,0.5788361,0,0,2.178375
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.63509,41.63509,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.254693,1.624465,0,0.1223621,-0.1223621,2.783358,46.38921,0.1355787,0.1278684,0,0,1.624465
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,40.24534,40.24534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.390651,1.502103,0,0,0,2.783358,46.38921,0.1355787,0,0,0,1.502103
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.1763,39.1763,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.390651,1.502103,0,0.1461117,-0.1461117,2.629343,43.82229,0.1355787,0.1526867,0,0,1.502103
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.09081,38.09081,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.552997,1.355991,0,0.04633622,-0.04633622,2.5805,43.00825,0.1355787,0.04842135,0,0,1.355991
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.12045,37.12045,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.604482,1.309655,0,0.2185174,-0.2185174,2.350163,39.1693,0.1355787,0.2283507,0,0,1.309655
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.847279,1.091138,0,0.1136681,-0.1136681,2.230346,37.17236,0.1355787,0.1187832,0,0,1.091138
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.973577,0.9774697,0,0.1402372,-0.1402372,2.082523,34.70864,0.1355787,0.1465479,0,0,0.9774697
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.129396,0.8372325,0,0.1648513,-0.1648513,1.908754,31.81251,0.1355787,0.1722696,0,0,0.8372325
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01811594,34.21486,33.90509,0.183504,0.183504,0,0,0,0.183504,9.872231,0,2.775558E-17,0,0.01811594,0.1931621,0.183504,0,0,4.312564,0.6723812,0,0.1750461,-0.1750461,1.72424,28.73727,0.1355787,0.2018544,0.01449275,0,0.6904972
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2125382,37.02676,33.32946,0,0,0,0,0,0,0,0,0,0,0.2125382,0,0,0,0,4.50706,0.497335,0.2125382,0,0.2125382,1.925871,32.09779,0.1355565,0,0.1700305,0,0.7098732
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5069696,44.51264,35.27018,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,51.12931,1.110223E-16,0,0,0.5069696,0.5963622,0.5665441,0,0,4.294522,0.6886194,0,0.08939256,-0.08939256,1.831643,30.52732,0.1355565,1.090698,0.4055757,1.7,1.195589
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8515581,56.58957,39.78483,0.8323114,0.8323114,0,-1,0,0.8323114,102.3124,0,0,0.184481,0.8515581,0.8761172,0.8323114,0,0,4.393847,0.5992268,0,0.02455915,-0.02455915,1.805755,30.09586,0.1355565,0.9155425,0.6812465,0,1.450785
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.184014,69.85767,44.21724,0,0,0,0,0,0,0,0,0,0,1.184014,0,0,0,0,4.421135,0.5746677,1.184014,0,1.184014,2.929009,48.81672,0.1354331,0,0.947211,0,1.758681
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.265984,76.30115,47.54772,0.0284722,0.0284722,0,0,0,0.0284722,4446.387,0,0,0,1.265984,0.02997074,0.0284722,0,0,3.237121,1.64028,1.236013,0,1.236013,4.101594,68.35977,0.1353044,0.03131942,1.012787,0,2.906264
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.995651,71.8902,50.00652,0.9680715,0.9680715,0,0,0,0.9680715,102.8489,0,0,0,0.995651,1.019023,0.9680715,0,0,2.001108,2.752692,0,0.02337164,-0.02337164,4.076959,67.94918,0.1353044,1.064879,0.7965208,0,3.748343
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.301123,83.50502,52.26796,0.13187,0.13187,0,0,0,0.13187,986.6707,0,0,0,1.301123,0.1388105,0.13187,0,0,2.027076,2.729321,1.162312,0,1.162312,5.179625,86.32691,0.1351837,0.145057,1.040898,0,4.030443
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9700645,75.23476,53.37812,0.133348,0.133348,0,-1,0,0.133348,727.4683,0,0,0,0.9700645,0.1403663,0.133348,0,0,0.864764,3.775401,0.8296981,0,0.8296981,5.966746,99.44556,0.1350977,0.1466828,0.7760516,0,4.745466
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4914991,63.70429,53.51791,0.7342557,0.7342557,0,0,0,0.7342557,66.93842,0,0,0,0.4914991,0.7729007,0.7342557,0,0,0.03506579,4.52213,0,0.2814016,-0.2814016,5.670122,94.50185,0.1350977,0.8076812,0.3931993,0,5.013629
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1716718,57.00571,53.60837,0.8041627,0.8041627,0,0,0,0.8041627,21.3479,0,0,0,0.1716718,0.8464871,0.8041627,0,0,0.3477342,4.240728,0,0.6748153,-0.6748153,4.958805,82.64658,0.1350977,0.884579,0.1373375,0,4.4124
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1144345,54.63654,52.40775,0,0,0,0,0,0,0,0,0,0,0.1144345,0,0,0,0,1.097529,3.565913,0.1144345,0,0.1144345,5.067367,84.45594,0.1350858,0,0.09154762,0,3.680347
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9830945,3.668904,0,0.4730013,-0.4730013,4.568779,76.14617,0.1350858,0.4942864,0,0,3.668904
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.508651,3.195903,0,0.02491672,-0.02491672,4.542515,75.70844,0.1350858,0.02603797,0,0,3.195903
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.536337,3.170986,0,0.3992281,-0.3992281,4.121692,68.69473,0.1350858,0.4171933,0,0,3.170986
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.979923,2.771758,0,0.4504811,-0.4504811,3.646843,60.78059,0.1350858,0.4707527,0,0,2.771758
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.480458,2.321277,0,0.1839046,-0.1839046,3.452991,57.54973,0.1350858,0.1921803,0,0,2.321277
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.684796,2.137372,0,0.1891156,-0.1891156,3.253645,54.22731,0.1350858,0.1976258,0,0,2.137372
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.894925,1.948257,0,0.1198705,-0.1198705,3.12729,52.12141,0.1350858,0.1252647,0,0,1.948257
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.028114,1.828386,0,0,0,3.12729,52.12141,0.1350858,0,0,0,1.828386
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.028114,1.828386,0,0.002715627,-0.002715627,3.124428,52.0737,0.1350858,0.00283783,0,0,1.828386
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.031132,1.82567,0,0.09281085,-0.09281085,3.026597,50.44318,0.1350858,0.09698734,0,0,1.82567
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134255,1.73286,0,0,0,3.026597,50.44318,0.1350858,0,0,0,1.73286
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134255,1.73286,0,0,0,3.026597,50.44318,0.1350858,0,0,0,1.73286
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1653076,36.56707,33.69951,0.0303566,0.0303566,0,0,0,0.0303566,544.5524,0,0,0,0.1653076,0.03195432,0.0303566,0,0,3.134255,1.73286,0.1333533,0,0.1333533,3.153107,52.55168,0.135072,0.03339227,0.1322461,0,1.898167
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3651236,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0,0.3651236,0,0,0,0,3.000901,1.852878,0.3651236,0,0.3651236,3.499494,58.32478,0.1350342,0,0.2920989,0,2.218001
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6100831,46.31597,35.06459,0.4007253,0.4007253,0,0,0,0.4007253,152.2447,0,0,0,0.6100831,0.4218161,0.4007253,0,0,2.635778,2.181489,0.188267,0,0.188267,3.678099,61.30153,0.1350147,0.4407979,0.4880665,0,2.791572
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8647833,56.6429,39.57102,0.1316445,0.1316445,0,-1,0,0.1316445,656.9081,0,0,0,0.8647833,0.1385731,0.1316445,0,0,2.447511,2.350929,0.7262102,0,0.7262102,4.367043,72.7839,0.1349395,0.1448089,0.6918266,0,3.215712
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.007844,65.16469,44.061,0.1343613,0.1343613,0,0,0,0.1343613,750.1001,0,0,0,1.007844,0.1414329,0.1343613,0,0,1.721301,3.004518,0.866411,0,0.866411,5.188993,86.48303,0.13485,0.1477974,0.8062752,0,4.012362
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.12505,72.20034,47.41615,0.1410109,0.1410109,0,0,0,0.1410109,797.8459,0.1217274,0,0,1.12505,0.1484325,0.1410109,0,0,0.8548897,3.784288,0.8548897,0,0.8548897,6.000012,100,0.1347618,0.155112,0.9000397,0,4.909338
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.018899,72.33467,49.86672,0.4625797,0.4625797,0,0,0,0.4625797,220.2645,0.5319727,0,0,1.018899,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1347618,0.5088376,0.815119,0,5.572587
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8622197,70.94892,52.12816,0,0,0,0,0,0,0,0.8622197,0,0,0.8622197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347618,0,0.6897758,0,5.415909
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7565202,69.58929,53.23832,0.8058951,0.8058951,0,-1,0,0.8058951,93.87328,0,0,0,0.7565202,0.8483107,0.8058951,0,0,0,4.553689,0,0.09179049,-0.09179049,5.903256,98.38741,0.1347618,0.8864847,0.6052162,0,5.310209
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6446412,67.05963,53.37812,0,0,0,0,0,0,0,0.5426518,0,0,0.6446412,0,0,0,0,0.1019894,4.461898,0.1019894,0,0.1019894,6.000012,100,0.1347512,0,0.515713,0,5.10654
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3509529,60.59462,53.4768,0.5013177,0.5013177,0,0,0,0.5013177,70.00609,0,0,0,0.3509529,0.5277028,0.5013177,0,0,0,4.553689,0,0.1767499,-0.1767499,5.813701,96.89483,0.1347512,0.5514494,0.2807623,0,4.904642
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1985111,56.17443,52.26796,0.4532859,0.4532859,0,0,0,0.4532859,43.7938,0,0,0,0.1985111,0.477143,0.4532859,0,0,0.1963888,4.376939,0,0.2786319,-0.2786319,5.519998,91.99977,0.1347512,0.4986145,0.1588089,0,4.57545
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5059798,4.098307,0,0.2973658,-0.2973658,5.206546,86.7756,0.1347512,0.3107472,0,0,4.098307
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1347512,0,0,0,3.800941
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1347512,0,0,0,3.800941
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1347512,0,0,0,3.800941
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8363862,3.800941,0,0.0431774,-0.0431774,5.161034,86.01705,0.1347512,0.04512038,0,0,3.800941
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8843611,3.757764,0,0.1426181,-0.1426181,5.010701,83.51151,0.1347512,0.1490359,0,0,3.757764
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.042826,3.615146,0,0.2388515,-0.2388515,4.758929,79.31533,0.1347512,0.2495998,0,0,3.615146
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.308216,3.376294,0,0.03800293,-0.03800293,4.718871,78.64768,0.1347512,0.03971306,0,0,3.376294
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.350442,3.338291,0,0.3496496,-0.3496496,4.350307,72.50498,0.1347512,0.3653839,0,0,3.338291
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.738941,2.988642,0,0.1375275,-0.1375275,4.205341,70.08887,0.1347512,0.1437162,0,0,2.988642
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.89175,2.851114,0,0.162116,-0.162116,4.034455,67.24079,0.1347512,0.1694112,0,0,2.851114
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.071878,2.688998,0,0.1709395,-0.1709395,3.85427,64.23769,0.1347512,0.1786318,0,0,2.688998
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001874325,33.47244,33.46925,0.2312445,0.2312445,0,0,0,0.2312445,0.08105382,0,2.775558E-17,0,0.0001874325,0.2434152,0.2312445,0,0,2.261811,2.518059,0,0.2432278,-0.2432278,3.597885,59.96463,0.1347512,0.2543689,0.000149946,0,2.518246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05992772,33.89165,32.86895,0.5577899,0.5577899,0,0,0,0.5577899,10.74378,0,0,0,0.05992772,0.5871473,0.5577899,0,0,2.532064,2.274831,0,0.5272196,-0.5272196,3.042147,50.70234,0.1347512,0.6135689,0.04794218,0,2.334759
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1190474,36.90371,34.83434,0.2302114,0.2302114,0,0,0,0.2302114,51.71221,0,0,0,0.1190474,0.2423278,0.2302114,0,0,3.117864,1.747611,0,0.1232804,-0.1232804,2.912198,48.53653,0.1347512,0.2532325,0.09523791,0,1.866659
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.444258,47.6282,39.36543,0.3067582,0.3067582,0,-1,0,0.3067582,144.8235,0,0,0,0.444258,0.3229033,0.3067582,0,0,3.254842,1.624331,0.1213547,0,0.1213547,3.027325,50.45531,0.1347387,0.337434,0.3554064,0,2.068589
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7640088,59.24897,43.89653,0.5239122,0.5239122,0,0,0,0.5239122,145.8277,0,0,0,0.7640088,0.5514865,0.5239122,0,0,3.133487,1.73355,0.2125223,0,0.2125223,3.228941,53.81558,0.1347168,0.5763034,0.611207,0,2.497559
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6117827,59.59946,47.27635,0,0,0,0,0,0,0,0,0,0,0.6117827,0,0,0,0,2.920965,1.92482,0.6117827,0,0.6117827,3.809329,63.48869,0.1346538,0,0.4894262,0,2.536603
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5736837,61.47417,49.76804,0.217459,0.217459,0,0,0,0.217459,263.8124,0,0,0,0.5736837,0.2289042,0.217459,0,0,2.309182,2.475425,0.3447796,0,0.3447796,4.136416,68.94012,0.1346183,0.2392049,0.458947,0,3.049109
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3848404,59.7481,51.98836,0.6033713,0.6033713,0,0,0,0.6033713,63.78169,0,1.110223E-16,0,0.3848404,0.6351277,0.6033713,0,0,1.964403,2.785726,0,0.2502873,-0.2502873,3.87259,64.54304,0.1346183,0.6637084,0.3078723,0,3.170567
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5711896,65.10304,53.14786,0.2845388,0.2845388,0,-1,0,0.2845388,200.7422,0,0,0,0.5711896,0.2995146,0.2845388,0,0,2.2425,2.535439,0.271675,0,0.271675,4.130323,68.83858,0.1345904,0.3129927,0.4569516,0,3.106629
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.313263,59.59762,53.28766,0.732802,0.732802,0,0,0,0.732802,42.74866,0,1.110223E-16,0,0.313263,0.7713705,0.732802,0,0,1.970825,2.779947,0,0.4581075,-0.4581075,3.647436,60.79047,0.1345904,0.8060822,0.2506104,0,3.09321
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05622928,54.47206,53.37812,0.04646,0.04646,0,0,0,0.04646,121.0273,0,0,0,0.05622928,0.04890526,0.04646,0,0,2.479833,2.321839,0.007324019,0,0.007324019,3.654384,60.90628,0.1345896,0.051106,0.04498342,0,2.378068
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05569555,53.20259,52.12816,0.4127086,0.4127086,0,0,0,0.4127086,13.49513,0,1.110223E-16,0,0.05569555,0.4344301,0.4127086,0,0,2.472509,2.328431,0,0.3787346,-0.3787346,3.255163,54.2526,0.1345896,0.4539795,0.04455644,0,2.384126
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.893325,1.949696,0,0.4676052,-0.4676052,2.762264,46.03763,0.1345896,0.4886475,0,0,1.949696
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.412887,1.482091,0,0.2735367,-0.2735367,2.47393,41.23209,0.1345896,0.2858458,0,0,1.482091
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.716816,1.208554,0,0.7398108,-0.7398108,1.694101,28.23497,0.1345896,0.7731023,0,0,1.208554
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,1.238127,0.4453063,0,-1,0,0.4453063,0,0,0.792821,0.9166338,0,0.4687434,0.4453063,0,0,4.538828,0.4687434,0,0.4687434,-0.4687434,1.200002,20,0.1345896,1.36194,0,0,0.4687434
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345896,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01964111,33.61474,33.28012,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.367911,2.220446E-16,0,0,0.01964111,0,0,1.452632,1.38,5.059654,0,1.399641,0,1.399641,2.527818,42.13023,0.1347323,0.2306301,0.01571289,1.7,0.01964111
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1776317,35.74568,32.67981,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.59677,0,0,0,0.1776317,0,0,0.7448246,0.7075834,3.660013,1.259677,0.8852151,0,0.8852151,3.367607,56.12668,0.1348528,1.050693,0.1421054,1.7,1.437309
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4991739,43.69855,34.6452,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,124.9906,0,0,0,0.4991739,0,0,1.300631,1.235599,2.774798,2.05637,1.734773,0,1.734773,5.013358,83.55579,0.1349692,0.4393062,0.3993391,1.7,2.555544
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9034722,57.06271,39.1763,0.04728004,0.04728004,0,-1,0,0.04728004,1910.896,0,0,0,0.9034722,0.04976846,0.04728004,0,0,1.040025,3.617666,0.8537038,0,0.8537038,5.823252,97.05401,0.1348815,0.05200804,0.7227778,0,4.521139
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8446979,60.88124,43.71561,0.8085497,0.8085497,0,0,0,0.8085497,104.4707,0,1.110223E-16,0,0.8446979,0.851105,0.8085497,0,0,0.1863213,4.386,0,0.006407063,-0.006407063,5.816498,96.94144,0.1348815,0.8894047,0.6757583,0,5.230698
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9727113,67.87747,47.11188,0.3730626,0.3730626,0,0,0,0.3730626,260.7368,0.3865736,0,0,0.9727113,0.3926974,0.3730626,0,0,0.1934403,4.379593,0.1934403,0,0.1934403,6.000012,100,0.1348616,0.4103688,0.778169,0,5.352304
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9661585,70.68553,49.63647,0.3700166,0.3700166,0,0,0,0.3700166,261.1122,0.5766674,0,0,0.9661585,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1348616,0.4070182,0.7729268,0,5.519847
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6769408,66.12879,51.85678,0.8100536,0.8100536,0,0,0,0.8100536,83.56741,0,0,0,0.6769408,0.8526881,0.8100536,0,0,0,4.553689,0,0.1757472,-0.1757472,5.814758,96.91245,0.1348616,0.891059,0.5415527,0,5.23063
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4480356,62.1963,53.00806,0.6097588,0.6097588,0,-1,0,0.6097588,73.47751,0,0,0,0.4480356,0.6418514,0.6097588,0,0,0.1952747,4.377942,0,0.1938158,-0.1938158,5.610458,93.50745,0.1348616,0.6707346,0.3584284,0,4.825977
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5549309,64.73237,53.14786,0.5545233,0.5545233,0,0,0,0.5545233,100.0735,0,0,0,0.5549309,0.5837088,0.5545233,0,0,0.4106255,4.184126,0,0.02877784,-0.02877784,5.580124,93.00188,0.1348616,0.6099756,0.4439447,0,4.739057
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1981918,57.16471,53.23832,0.2342388,0.2342388,0,0,0,0.2342388,84.61099,0,2.775558E-17,0,0.1981918,0.2465672,0.2342388,0,0,0.4426009,4.155348,0,0.04837538,-0.04837538,5.529132,92.15202,0.1348616,0.2576627,0.1585534,0,4.35354
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.055624,53.0604,51.98836,0.1170277,0.1170277,0,0,0,0.1170277,47.53062,0,0,0,0.055624,0.1231871,0.1170277,0,0,0.4963513,4.106973,0,0.06756308,-0.06756308,5.457914,90.96505,0.1348616,0.1287305,0.0444992,0,4.162597
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.1348616,0,0,0,4.03941
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.1348616,0,0,0,4.03941
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5714214,4.03941,0,0.2820472,-0.2820472,5.16061,86.00999,0.1348616,0.2947393,0,0,4.03941
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8848072,3.757362,0,0.881113,-0.881113,4.231835,70.53045,0.1348616,0.9207631,0,0,3.757362
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.863822,2.87625,0,0.2050551,-0.2050551,4.015688,66.92801,0.1348616,0.2142826,0,0,2.87625
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.091661,2.671194,0,0,0,4.015688,66.92801,0.1348616,0,0,0,2.671194
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.091661,2.671194,0,0.1897409,-0.1897409,3.815684,63.5946,0.1348616,0.1982793,0,0,2.671194
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.302484,2.481453,0,0.1351302,-0.1351302,3.673244,61.22062,0.1348616,0.1412111,0,0,2.481453
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.452629,2.346323,0,0.08197358,-0.08197358,3.586837,59.78049,0.1348616,0.08566239,0,0,2.346323
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.54371,2.26435,0,0.0274005,-0.0274005,3.557954,59.29911,0.1348616,0.02863352,0,0,2.26435
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.574155,2.236949,0,0.08623544,-0.08623544,3.467054,57.78411,0.1348616,0.09011604,0,0,2.236949
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.669972,2.150714,0,0.0764159,-0.0764159,3.386504,56.44162,0.1348616,0.07985462,0,0,2.150714
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01563543,33.36518,33.0992,0.0988938,0.0988938,0,0,0,0.0988938,15.81033,0,1.387779E-17,0,0.01563543,0.1040987,0.0988938,0,0,2.754879,2.074298,0,0.08846331,-0.08846331,3.293256,54.88749,0.1348616,0.1087832,0.01250835,0,2.089933
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06016698,33.5234,32.49889,0.6978088,0.6978088,0,0,0,0.6978088,8.622272,0,0,0,0.06016698,0.7345356,0.6978088,0,0,2.853172,1.985834,0,0.6743686,-0.6743686,2.582409,43.04006,0.1348616,0.7675897,0.04813358,0,2.046001
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4673507,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0,0.4673507,0,0,0,0,3.60247,1.311466,0.4673507,0,0.4673507,3.025777,50.42951,0.1348136,0,0.3738806,0,1.778817
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3945038,46.26876,38.99538,0.3986616,0.3986616,0,-1,0,0.3986616,98.95705,0,0,0,0.3945038,0.4196438,0.3986616,0,0,3.135119,1.732082,0,0.02514005,-0.02514005,2.999277,49.98785,0.1348136,0.4385278,0.315603,0,2.126585
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4273341,51.68801,43.52648,0.6849216,0.6849216,0,0,0,0.6849216,62.39167,0,1.110223E-16,0,0.4273341,0.7209702,0.6849216,0,0,3.163053,1.706941,0,0.2936361,-0.2936361,2.689757,44.82919,0.1348136,0.7534138,0.3418672,0,2.134275
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1806035,50.36688,46.94741,0,0,0,0,0,0,0,0,0,0,0.1806035,0,0,0,0,3.489315,1.413305,0.1806035,0,0.1806035,2.861093,47.68478,0.1347951,0,0.1444828,0,1.593909
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4591624,58.63534,49.44733,0.4200161,0.4200161,0,0,0,0.4200161,109.3202,0,0,0,0.4591624,0.4421222,0.4200161,0,0,3.308712,1.575848,0.01704024,0,0.01704024,2.877258,47.95421,0.1347934,0.4620177,0.3673299,0,2.035011
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5146381,62.27703,51.71699,1.445662,1.445662,0.425,0,0.172125,1.445662,35.59879,0,2.220446E-16,0,0.5146381,1.074381,1.020662,0,0,3.291671,1.591185,0,0.5597427,-0.5597427,2.287238,38.12055,0.1347934,1.590228,0.4117105,1.7,2.105823
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2452655,57.74648,52.86826,0.8104516,0.8104516,0,-1,0,0.8104516,30.26282,0,0,0,0.2452655,0.853107,0.8104516,0,0,3.913608,1.031442,0,0.6078414,-0.6078414,1.646517,27.44189,0.1347934,0.8914968,0.1962124,0,1.276707
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1591434,56.13908,53.00806,0.787378,0.787378,0.425,0,0.172125,0.787378,20.21182,0,0,0,0.1591434,0.3814505,0.362378,0,0,4.588987,0.4236005,0,0.2223071,-0.2223071,1.412184,23.53636,0.1347934,0.8661157,0.1273147,1.7,0.5827439
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2149842,57.36334,53.09852,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,23.54741,0,0,0,0.2149842,0,0,0.7870156,0.7476647,4.835995,0.2012934,0.962649,0,0.962649,2.325433,38.75714,0.1349233,1.004283,0.1719874,1.7,0.4162776
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06040086,53.02058,51.85678,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.582275,2.220446E-16,0,0,0.06040086,0,0,1.069661,1.016178,3.873346,1.067677,1.076578,0,1.076578,3.346765,55.77931,0.1350727,0.6933733,0.04832068,1.7,1.128078
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.796768,2.036598,1.38,0,1.38,4.655948,77.59898,0.1351796,0.05603901,0,1.7,2.036598
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.416768,3.278598,0,0.5564726,-0.5564726,4.069375,67.82278,0.1351796,0.5815139,0,0,3.278598
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03507,2.722126,0,0,0,4.069375,67.82278,0.1351796,0,0,0,2.722126
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,2.03507,2.722126,0,0.4576163,-0.4576163,3.587005,59.78329,0.1351796,0.478209,0,0,2.722126
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.543533,2.264509,0,0.09894991,-0.09894991,3.482702,58.04492,0.1351796,0.1034027,0,0,2.264509
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.653477,2.165559,0,0.1150851,-0.1150851,3.361392,56.02309,0.1351796,0.1202639,0,0,2.165559
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.78135,2.050474,0,0.1366861,-0.1366861,3.217312,53.62176,0.1351796,0.142837,0,0,2.050474
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.933223,1.913788,0,0.1750081,-0.1750081,3.032837,50.54719,0.1351796,0.1828835,0,0,1.913788
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,3.127676,1.73878,0,0.05401595,-0.05401595,2.9759,49.59823,0.1351796,0.05644667,0,0,1.73878
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,3.187694,1.684764,0,0.1810939,-0.1810939,2.78501,46.41674,0.1351796,0.1892432,0,0,1.684764
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.38891,1.50367,0,0.2525775,-0.2525775,2.51877,41.97941,0.1351796,0.2639435,0,0,1.50367
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.669551,1.251093,0,0,0,2.51877,41.97941,0.1351796,0,0,0,1.251093
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2504376,37.24793,32.8854,0.03138423,0.03138423,0,0,0,0.03138423,797.973,0,0,0,0.2504376,0.03303603,0.03138423,0,0,3.669551,1.251093,0.2174016,0,0.2174016,2.725015,45.41683,0.1351573,0.03452265,0.2003501,0,1.50153
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5095923,41.36773,32.26041,1.301081,1.301081,0.425,0,0.172125,1.301081,39.16683,0,0,0,0.5095923,0.922191,0.8760815,0,0,3.45215,1.446754,0,0.4125987,-0.4125987,2.290098,38.16822,0.1351573,1.43119,0.4076739,1.7,1.956346
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8437758,50.1638,34.20936,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,123.1731,0,0,0,0.8437758,0,0,1.014968,0.9642193,3.910593,1.034155,1.807995,0,1.807995,4.005313,66.75508,0.1352652,0.7535355,0.6750206,1.7,1.877931
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.244415,64.74541,38.76513,0.7739592,0.7739592,0,-1,0,0.7739592,160.7856,0,0,0,1.244415,0.8146939,0.7739592,0,0,2.102598,2.661351,0.429721,0,0.429721,4.412982,73.54955,0.1352211,0.8513551,0.9955319,0,3.905766
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.338302,72.97088,43.32089,1.071184,1.071184,0,0,0,1.071184,124.9368,0,0,0,1.338302,1.127562,1.071184,0,0,1.672877,3.0481,0.2107404,0,0.2107404,4.612908,76.88165,0.1351995,1.178302,1.070642,0,4.386402
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.098457,70.70047,46.7665,0,0,0,0,0,0,0,0,0,0,1.098457,0,0,0,0,1.462136,3.237767,1.098457,0,1.098457,5.654995,94.24974,0.1350871,0,0.8787655,0,4.336223
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.182849,76.08871,49.26641,0.5004525,0.5004525,0,0,0,0.5004525,236.3559,0.2923777,0,0,1.182849,0.526792,0.5004525,0,0,0.3636793,4.226377,0.3636793,0,0.3636793,6.000012,100,0.13505,0.5504977,0.9462792,0,5.409226
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.096346,76.45783,51.52785,0.03406894,0.03406894,0,0,0,0.03406894,3218.023,1.060484,0,0,1.096346,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.13505,0.03747583,0.877077,0,5.650035
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.044429,76.43217,52.68735,0.3307936,0.3307936,0,-1,0,0.3307936,315.7343,0.696225,0,0,1.044429,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.13505,0.3638729,0.835543,0,5.598118
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8466541,71.36437,52.82715,0,0,0,0,0,0,0,0.8466541,0,0,0.8466541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13505,0,0.6773233,0,5.400343
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5405055,64.15519,52.91761,0.1174846,0.1174846,0,0,0,0.1174846,460.0649,0.4168375,0,0,0.5405055,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.13505,0.1292331,0.4324044,0,5.094194
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2761278,57.18826,51.71699,0.495341,0.495341,0,0,0,0.495341,55.74501,1.110223E-16,0,0,0.2761278,0.5214115,0.495341,0,0,0,4.553689,0,0.2452837,-0.2452837,5.74146,95.69081,0.13505,0.544875,0.2209023,0,4.829817
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2725374,4.308405,0,1.238879,-1.238879,4.435567,73.92598,0.13505,1.294628,0,0,4.308405
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.649069,3.069527,0,1.317002,-1.317002,3.047326,50.78866,0.13505,1.376267,0,0,3.069527
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.112405,1.752525,0,0.6269317,-0.6269317,2.386482,39.77462,0.13505,0.6551436,0,0,1.752525
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.808995,1.125593,0,0.9533769,-0.9533769,1.381534,23.02552,0.13505,0.9962788,0,0,1.125593
