Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9181506,65.47517,46.20731,1.341705,1.341705,0.425,0,0.172125,1.341705,68.43162,0,0,0,0.9181506,0.9649529,0.9167053,0,0,3.394451,1.498683,0,0.04680231,-0.04680231,2.730419,45.50689,0.1339959,1.475876,0.7345205,1.7,2.416834
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5268908,59.20093,48.61676,0.680464,0.680464,1.7,0,0.5202,0.680464,77.4311,0,0,0,0.5268908,0,0,1.019536,0.9685593,3.446454,1.451881,1.49545,0,1.49545,4.149127,69.15199,0.1341297,0.7485104,0.4215126,1.7,1.978771
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4664665,59.28351,49.90784,0.6778464,0.6778464,0,-1,0,0.6778464,68.81596,0,0,0,0.4664665,0.7135225,0.6778464,0,0,1.951004,2.797786,0,0.247056,-0.247056,3.888708,64.81166,0.1341297,0.745631,0.3731732,0,3.264252
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.139955,52.83134,50.1381,1.081303,1.081303,0,0,0,1.081303,12.94318,0,0,0,0.139955,1.138213,1.081303,0,0,2.22551,2.55073,0,0.9982582,-0.9982582,2.836451,47.27409,0.1341297,1.189433,0.111964,0,2.690685
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1385074,53.08762,50.41769,0,0,0,0,0,0,0,0,0,0,0.1385074,0,0,0,0,3.334686,1.552472,0.1385074,0,0.1385074,2.967851,49.46408,0.1341163,0,0.1108059,0,1.690979
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03061481,49.74503,49.16773,0.1963951,0.1963951,0,0,0,0.1963951,15.58837,0,2.775558E-17,0,0.03061481,0.2067317,0.1963951,0,0,3.196179,1.677128,0,0.1761169,-0.1761169,2.782207,46.37003,0.1341163,0.2160346,0.02449184,0,1.707743
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.30599,46.30599,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.391864,1.501011,0,0.443705,-0.443705,2.314501,38.57494,0.1341163,0.4636717,0,0,1.501011
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,43.61694,43.61694,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.88487,1.057306,0,0.3511212,-0.3511212,1.944387,32.40638,0.1341163,0.3669216,0,0,1.057306
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275004,0.706185,0,0,0,1.944387,32.40638,0.1341163,0,0,0,0.706185
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,39.5299,39.5299,1.361336,0.6708758,0,-1,0,0.6708758,0,0,0.6904607,0.8265944,0,0.706185,0.6708758,0,0,4.275004,0.706185,0,0.706185,-0.706185,1.200002,20,0.1341163,1.49747,0,0,0.706185
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,37.60563,37.60563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.10074,36.10074,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.9248,34.9248,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.72418,33.72418,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.73412,31.73412,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.73908,30.73908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341163,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.88385,29.88385,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1342655,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.16841,29.16841,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.134379,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2460959,32.61216,28.44476,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.93627,0,0,0,0.2460959,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9596898,0,0.9596898,4.683556,78.0591,0.1345005,1.043733,0.1968767,1.7,2.687164
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.440532,38.12577,30.41015,0,0,0.9969839,0,0.3282766,0,0,0,0,0,0.440532,0,0,0.9969839,0.9471347,1.387667,3.304789,1.387667,0,1.387667,6.000012,100,0.1344911,0,0.3524256,1.7,3.745321
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7406225,48.87751,34.99059,0.5691692,0.5691692,0,-1,0,0.5691692,130.1234,0.1414971,0,0,0.7406225,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0.6260861,0.592498,0,5.294312
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.030438,60.61208,39.71082,0,0,0,0,0,0,0,1.030438,0,0,1.030438,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0,0.8243504,0,5.584127
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.062102,65.68374,43.36201,0,0,0,0,0,0,0,1.062102,0,0,1.062102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0,0.8496813,0,5.615791
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.080813,69.31548,46.00172,0,0,0,0,0,0,0,1.080813,0,0,1.080813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0,0.8646502,0,5.634501
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.086991,72.41048,48.42763,0.1058355,0.1058355,0,0,0,0.1058355,1027.057,0.9755853,0,0,1.086991,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0.1164191,0.8695929,0,5.64068
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.108754,74.58796,49.72692,0.9264047,0.9264047,0,-1,0,0.9264047,119.6836,0.1335916,0,0,1.108754,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,1.019045,0.8870035,0,5.662443
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8866525,69.10272,50.00652,0.411066,0.411066,0,0,0,0.411066,215.6959,0.4539515,0,0,0.8866525,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1344911,0.4521726,0.709322,0,5.440341
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4239983,58.72643,50.23677,0.5124406,0.5124406,0,0,0,0.5124406,82.74097,0,0,0,0.4239983,0.5394112,0.5124406,0,0,0,4.553689,0,0.1154129,-0.1154129,5.878356,97.9724,0.1344911,0.5636847,0.3391986,0,4.977687
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2024493,52.9347,49.03616,1.067549,1.067549,0,0,0,1.067549,18.96392,0,0,0,0.2024493,1.123736,1.067549,0,0,0.1282365,4.438276,0,0.921287,-0.921287,4.907234,81.78708,0.1344911,1.174304,0.1619594,0,4.640725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.151889,3.516989,0,0.892031,-0.892031,3.966951,66.11572,0.1344911,1.399672,0,1.7,3.516989
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.143034,2.624958,0,0.3236367,-0.3236367,3.625808,60.43001,0.1344911,0.3382004,0,0,2.624958
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.502631,2.301321,0,0.3960503,-0.3960503,3.208334,53.47213,0.1344911,0.4138726,0,0,2.301321
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.942687,1.905271,0,0.3397278,-0.3397278,2.85023,47.50373,0.1344911,0.3550155,0,0,1.905271
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.320162,1.565543,0,0.07209742,-0.07209742,2.774232,46.23711,0.1344911,0.0753418,0,0,1.565543
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.40027,1.493446,0,0.1642714,-0.1642714,2.601075,43.35117,0.1344911,0.1716636,0,0,1.493446
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.582794,1.329174,0,0.2817652,-0.2817652,2.304069,38.40107,0.1344911,0.2944447,0,0,1.329174
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.895866,1.047409,0,0.1362672,-0.1362672,2.16043,36.0071,0.1344911,0.1423992,0,0,1.047409
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.047275,0.9111419,0,0.1185225,-0.1185225,2.035497,33.92488,0.1344911,0.123856,0,0,0.9111419
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.178966,0.7926195,0,0.07259986,-0.07259986,1.95897,32.64943,0.1344911,0.07586685,0,0,0.7926195
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.259633,0.7200196,0,0,0,1.95897,32.64943,0.1344911,0,0,0,0.7200196
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.259633,0.7200196,0,0.03500396,-0.03500396,1.922072,32.03447,0.1344911,0.03657914,0,0,0.7200196
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.298526,0.6850157,0,0.03870863,-0.03870863,1.88127,31.35443,0.1344911,0.04045051,0,0,0.6850157
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2146811,31.90855,28.28851,0,0,0,0,0,0,0,0,0,0,0.2146811,0,0,0,0,4.341536,0.6463071,0.2146811,0,0.2146811,2.084934,34.74884,0.1344705,0,0.1717449,0,0.8609882
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.319223,35.73869,30.22923,0.5981541,0.5981541,0,0,0,0.5981541,53.36803,0,1.110223E-16,0,0.319223,0.6296359,0.5981541,0,0,4.126854,0.83952,0,0.3104128,-0.3104128,1.75773,29.29545,0.1344705,0.6579695,0.2553784,0,1.158743
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4156216,42.28033,34.80967,0.5866904,0.5866904,0,-1,0,0.5866904,70.84171,1.110223E-16,0,0.0637395,0.4156216,0.6175689,0.5866904,0,0,4.471757,0.5291072,0,0.2019473,-0.2019473,1.544859,25.7476,0.1344705,0.6453595,0.3324973,0,0.9447288
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2028886,43.19797,39.5299,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,47.92728,0,0,0,0.2028886,0,0,1.276674,1.21284,4.696143,0.3271599,1.415729,0,1.415729,2.887938,48.1322,0.1346107,0.4656584,0.1623109,1.7,0.5300485
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8059888,59.36536,43.15643,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8059888,0,0,1.452632,1.38,3.280414,1.601316,2.185989,0,2.185989,4.961749,82.69565,0.1346232,0,0.644791,1.7,2.407305
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.547214,56.62195,45.8208,0.6589291,0.6589291,0,0,0,0.6589291,83.04597,0,1.110223E-16,0,0.547214,0.6936095,0.6589291,0,0,1.094426,3.568706,0,0.1463955,-0.1463955,4.807434,80.12375,0.1346232,0.724822,0.4377712,0,4.11592
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4198619,56.52892,48.24671,0.8917994,0.8917994,0,0,0,0.8917994,47.0803,0,0,0,0.4198619,0.9387362,0.8917994,0,0,1.257087,3.42231,0,0.5188743,-0.5188743,4.260493,71.00807,0.1346232,0.9809793,0.3358895,0,3.842172
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7529147,65.32083,49.53778,0,0,0,-1,0,0,0,0,0,0,0.7529147,0,0,0,0,1.833614,2.903436,0.7529147,0,0.7529147,4.974771,82.91267,0.134551,0,0.6023318,0,3.656351
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6102788,62.34592,49.81738,1.184808,1.184808,0,0,0,1.184808,51.50866,0,0,0,0.6102788,1.247166,1.184808,0,0,1.0807,3.581059,0,0.6368876,-0.6368876,4.303432,71.72372,0.134551,1.303289,0.488223,0,4.191338
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3115771,56.23079,50.09698,0.9737518,0.9737518,0,0,0,0.9737518,31.99759,0,2.220446E-16,0,0.3115771,1.025002,0.9737518,0,0,1.788352,2.944172,0,0.7134247,-0.7134247,3.551416,59.19015,0.134551,1.071127,0.2492617,0,3.255749
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07567541,50.279,48.84702,0.5420873,0.5420873,0,0,0,0.5420873,13.96,0,0,0,0.07567541,0.5706183,0.5420873,0,0,2.581047,2.230747,0,0.4949428,-0.4949428,3.029701,50.49491,0.134551,0.5962961,0.06054033,0,2.306422
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,3.130983,1.735804,0,0.7953416,-0.7953416,2.191337,36.52221,0.134551,0.8311319,0,0,1.735804
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.014696,0.9404625,0,0,0,2.191337,36.52221,0.134551,0,0,0,0.9404625
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,4.014696,0.9404625,0,0.418896,-0.418896,1.749782,29.16297,0.134551,0.4377463,0,0,0.9404625
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,0.5539104,0.4954882,0,-1,0,0.4954882,0,0,0.05842221,0.1138133,0,0.5215666,0.4954882,0,0,4.480136,0.5215666,0,0.5215666,-0.5215666,1.200002,20,0.134551,0.6093014,0,0,0.5215666
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134551,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346482,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.81481,28.81481,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1347731,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2088366,31.61464,28.09937,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2224.236,2.220446E-16,0,0,0.2088366,0,0,1.452632,1.38,2.299654,2.484,1.588837,0,1.588837,5.325671,88.76101,0.1348444,0.01032806,0.1670693,1.7,2.692837
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.430396,37.55149,30.0401,0.3180588,0.3180588,0,0,0,0.3180588,135.3196,0,0,0,0.430396,0.3347988,0.3180588,0,0,0.7108178,3.913953,0.09559724,0,0.09559724,5.416363,90.27253,0.1348353,0.3498647,0.3443168,0,4.344349
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3660706,41.12838,34.59586,0.5267444,0.5267444,0,-1,0,0.5267444,69.49683,0,0,0,0.3660706,0.5544678,0.5267444,0,0,0.6152205,3.99999,0,0.1883971,-0.1883971,5.217774,86.96274,0.1348353,0.5794188,0.2928565,0,4.366061
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6252798,51.19472,39.29142,0.03934303,0.03934303,0,0,0,0.03934303,1589.302,0,0,0,0.6252798,0.04141372,0.03934303,0,0,0.8245506,3.811593,0.5838661,0,0.5838661,5.771678,96.19445,0.1347793,0.04327734,0.5002238,0,4.436873
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8990156,61.24117,42.92617,0.3885017,0.3885017,0,0,0,0.3885017,231.4058,0.2493818,0,0,0.8990156,0.4089492,0.3885017,0,0,0.2406846,4.337073,0.2406846,0,0.2406846,6.000012,100,0.1347563,0.4273519,0.7192125,0,5.236088
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.124961,69.96248,45.58233,0.8127252,0.8127252,0,0,0,0.8127252,138.4183,0.2694605,0,0,1.124961,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0.8939977,0.8999686,0,5.678649
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9528991,68.4418,48.01646,0.7840955,0.7840955,0,0,0,0.7840955,121.5285,0.1275354,0,0,0.9528991,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0.8625051,0.7623193,0,5.506588
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7095134,64.10284,49.35687,0.5885199,0.5885199,0,-1,0,0.5885199,120.5589,0.0900187,0,0,0.7095134,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0.6473719,0.5676107,0,5.263202
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7388471,65.10049,49.63647,0.3401332,0.3401332,0,0,0,0.3401332,217.2229,0.3808122,0,0,0.7388471,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0.3741465,0.5910777,0,5.292536
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2613211,54.96766,49.86672,0,0,0,0,0,0,0,0.2613211,0,0,0.2613211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0,0.2090569,0,4.81501
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.151841,51.60561,48.70722,0,0,0,0,0,0,0,0.151841,0,0,0.151841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347563,0,0.1214728,0,4.70553
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.79613,45.79613,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1347563,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.09064,43.09064,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1347563,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.91143,40.91143,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1347563,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.99538,38.99538,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1347563,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.12045,37.12045,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1347563,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,35.59089,35.59089,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1347563,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,34.41495,34.41495,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1347563,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.18966,33.18966,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1347563,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.12884,32.12884,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1347563,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.19959,31.19959,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1347563,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.17989,30.17989,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1347563,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.34933,29.34933,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1347563,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.60922,28.60922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1347563,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5036115,36.63342,27.89379,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,51.3707,0,0,0,0.5036115,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0809652,-0.0809652,1.851776,30.86287,0.1347563,1.078383,0.4028892,1.7,1.202903
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9281875,47.03151,29.83451,1.209611,1.209611,1.7,0,0.5202,1.209611,76.7344,0,0,0,0.9281875,0,0,0.4903892,0.4658698,4.372625,0.6183267,1.394057,0,1.394057,3.174295,52.90481,0.1348974,1.330572,0.74255,1.7,1.546514
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.200669,58.37315,34.39027,0.7968369,0.7968369,0,-1,0,0.7968369,150.6794,0,0,0,1.200669,0.8387756,0.7968369,0,0,2.978567,1.872978,0.3618933,0,0.3618933,3.517617,58.62683,0.1348628,0.8765205,0.9605351,0,3.073647
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.255344,65.38916,39.06117,0.5193482,0.5193482,0,0,0,0.5193482,241.7152,0,0,0,1.255344,0.5466823,0.5193482,0,0,2.616674,2.198682,0.7086613,0,0.7086613,4.189912,69.83173,0.134795,0.571283,1.004275,0,3.454026
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.075227,65.21925,42.69591,0.7546934,0.7546934,0,0,0,0.7546934,142.472,0,0,0,1.075227,0.7944142,0.7546934,0,0,1.908013,2.836477,0.2808124,0,0.2808124,4.456314,74.27175,0.1347682,0.8301628,0.8601813,0,3.911704
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.07571,68.4035,45.35207,0.9974049,0.9974049,0,0,0,0.9974049,107.8508,0,0,0,1.07571,1.0499,0.9974049,0,0,1.6272,3.089209,0.02580969,0,0.02580969,4.480799,74.67984,0.1347658,1.097145,0.8605676,0,4.164918
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.119223,72.49573,47.7862,0.2111287,0.2111287,0,0,0,0.2111287,530.1144,0,0,0,1.119223,0.2222407,0.2111287,0,0,1.601391,3.112437,0.8969828,0,0.8969828,5.331752,88.86235,0.1346802,0.2322415,0.8953788,0,4.231661
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8389164,66.91264,49.12661,0.7866691,0.7866691,0,-1,0,0.7866691,106.6416,0,0,0,0.8389164,0.8280728,0.7866691,0,0,0.704408,3.919722,0.01084365,0,0.01084365,5.342039,89.03381,0.1346791,0.8653361,0.6711332,0,4.758638
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7944621,66.15027,49.39799,0,0,0,0,0,0,0,0.1008978,0,0,0.7944621,0,0,0,0,0.6935644,3.929481,0.6935644,0,0.6935644,6.000012,100,0.134613,0,0.6355697,0,4.723943
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.476318,59.249,49.67759,0.2937155,0.2937155,0,0,0,0.2937155,162.1699,0.1671438,0,0,0.476318,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.134613,0.323087,0.3810544,0,5.030007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2824183,54.00362,48.52631,0.7404251,0.7404251,0,0,0,0.7404251,38.14273,0,0,0,0.2824183,0.7793947,0.7404251,0,0,0,4.553689,0,0.4969765,-0.4969765,5.476153,91.26903,0.134613,0.8144675,0.2259346,0,4.836107
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,45.607,45.607,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5521961,4.056713,0,0.696716,-0.696716,4.74175,79.029,0.134613,0.7280682,0,0,4.056713
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.9015,42.9015,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.326325,3.359996,0,0.7133499,-0.7133499,3.989813,66.49675,0.134613,0.7454506,0,0,3.359996
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,40.73052,40.73052,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.118936,2.646646,0,0.4655256,-0.4655256,3.499106,58.31831,0.134613,0.4864742,0,0,2.646646
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.83091,38.83091,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.636187,2.181121,0,0.7105778,-0.7105778,2.750091,45.83476,0.134613,0.7425538,0,0,2.181121
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.93953,36.93953,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.425718,1.470543,0,0.2489947,-0.2489947,2.487628,41.46038,0.134613,0.2601994,0,0,1.470543
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,35.40998,35.40998,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.702378,1.221548,0,0.1860863,-0.1860863,2.291475,38.19118,0.134613,0.1944602,0,0,1.221548
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.23403,34.23403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909141,1.035462,0,0,0,2.291475,38.19118,0.134613,0,0,0,1.035462
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.00052,33.00052,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.909141,1.035462,0,0.3145336,-0.3145336,1.959928,32.6654,0.134613,0.3286876,0,0,1.035462
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.9397,31.9397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.258623,0.7209286,0,0,0,1.959928,32.6654,0.134613,0,0,0,0.7209286
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.99401,30.99401,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.258623,0.7209286,0,0.1539517,-0.1539517,1.797649,29.96075,0.134613,0.1608795,0,0,0.7209286
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.99898,29.99898,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.42968,0.566977,0,0.2081963,-0.2081963,1.57819,26.30312,0.134613,0.2175651,0,0,0.566977
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.14374,29.14374,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.661009,0.3587807,0,0.09247597,-0.09247597,1.480712,24.67849,0.134613,0.09663738,0,0,0.3587807
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,28.42831,28.42831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76376,0.2663047,0,0,0,1.480712,24.67849,0.134613,0,0,0,0.2663047
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4559792,35.54879,27.6882,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,48.82619,0,1.110223E-16,0,0.4559792,0.5356656,0.5088823,0,0,4.76376,0.2663047,0,0.07968642,-0.07968642,1.396715,23.27854,0.134613,1.027271,0.3647834,1.7,0.722284
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9704913,47.68584,29.62892,1.67495,1.67495,1.7,0,0.5202,1.67495,57.94152,0,0,0,0.9704913,0,0,0.02505022,0.0237977,4.852301,0.1866183,0.994289,0,0.994289,2.339981,38.9996,0.1347215,1.842445,0.7763931,1.7,1.15711
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.202183,58.13401,34.16002,0.3667895,0.3667895,0,-1,0,0.3667895,327.7582,0,0,0,1.202183,0.3860942,0.3667895,0,0,3.858012,1.081478,0.8160886,0,0.8160886,3.11419,51.90307,0.1346438,0.4034685,0.9617462,0,2.283661
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.255064,65.12937,38.85558,0.4440758,0.4440758,0,0,0,0.4440758,282.6239,0,0,0,1.255064,0.4674482,0.4440758,0,0,3.041923,1.815958,0.7876163,0,0.7876163,3.861389,64.35635,0.1345689,0.4884834,1.004052,0,3.071023
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.413174,74.01846,42.46566,0.2344097,0.2344097,0,0,0,0.2344097,602.8652,0,0,0,1.413174,0.246747,0.2344097,0,0,2.254307,2.524813,1.166427,0,1.166427,4.967959,82.79915,0.1344581,0.2578506,1.13054,0,3.937987
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.485303,79.75525,45.12182,1.129401,1.129401,0,0,0,1.129401,131.5124,0,0,0,1.485303,1.188843,1.129401,0,0,1.087879,3.574597,0.2964596,0,0.2964596,5.249205,87.48658,0.13443,1.242341,1.188242,0,5.0599
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.428087,81.22815,47.54772,0.2987883,0.2987883,0,0,0,0.2987883,477.9595,0.3221531,0,0,1.428087,0.314514,0.2987883,0,0,0.7914198,3.841411,0.7914198,0,0.7914198,6.000012,100,0.1343549,0.3286671,1.14247,0,5.269498
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.247855,77.54755,48.93748,0.3030404,0.3030404,0,-1,0,0.3030404,411.7786,0.9288656,0,0,1.247855,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1343549,0.3333444,0.9982843,0,5.801544
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.011937,71.37481,49.21707,0.5646172,0.5646172,0,0,0,0.5646172,179.2253,0.4176032,0,0,1.011937,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1343549,0.6210789,0.8095497,0,5.565626
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6568067,63.04648,49.49667,0.337879,0.337879,0,0,0,0.337879,194.3911,0.3011445,0,0,0.6568067,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1343549,0.3716669,0.5254453,0,5.210495
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2680629,53.51932,48.33717,0.5400775,0.5400775,0,0,0,0.5400775,49.63415,0,0,0,0.2680629,0.5685027,0.5400775,0,0,0,4.553689,0,0.3004398,-0.3004398,5.683321,94.72182,0.1343549,0.5940853,0.2144503,0,4.821752
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,45.45075,45.45075,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.333822,4.253249,0,0.1352787,-0.1352787,5.540724,92.34522,0.1343549,0.1413662,0,0,4.253249
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,42.73703,42.73703,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4841316,4.11797,0,0.5567634,-0.5567634,4.953844,82.5639,0.1343549,0.5818177,0,0,4.11797
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,40.56605,40.56605,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.102758,3.561207,0,0.3154772,-0.3154772,4.621302,77.02155,0.1343549,0.3296737,0,0,3.561207
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.65,38.65,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.453288,3.24573,0,1.043724,-1.043724,3.521121,58.68523,0.1343549,1.090691,0,0,3.24573
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.77506,36.77506,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.612981,2.202006,0,0.2421957,-0.2421957,3.265824,54.43029,0.1343549,0.2530945,0,0,2.202006
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.24551,35.24551,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.882087,1.95981,0,0.1313584,-0.1313584,3.12736,52.12257,0.1343549,0.1372695,0,0,1.95981
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.04489,34.04489,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.028041,1.828452,0,0.2285318,-0.2285318,2.886467,48.10768,0.1343549,0.2388157,0,0,1.828452
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.81961,32.81961,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.281965,1.59992,0,0.2526581,-0.2526581,2.620142,43.66894,0.1343549,0.2640277,0,0,1.59992
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.77523,31.77523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562696,1.347262,0,0,0,2.620142,43.66894,0.1343549,0,0,0,1.347262
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.82954,30.82954,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.562696,1.347262,0,0.2596665,-0.2596665,2.346429,39.10707,0.1343549,0.2713515,0,0,1.347262
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.80984,29.80984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851215,1.087596,0,0,0,2.346429,39.10707,0.1343549,0,0,0,1.087596
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.97928,28.97928,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.851215,1.087596,0,0.08638054,-0.08638054,2.255376,37.58952,0.1343549,0.09026767,0,0,1.087596
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.23917,28.23917,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.947193,1.001215,0,0.08575373,-0.08575373,2.164984,36.08298,0.1343549,0.08961265,0,0,1.001215
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5705333,37.47622,27.52373,0.04125345,0.04125345,0,0,0,0.04125345,1382.995,0,0,0,0.5705333,0.04342468,0.04125345,0,0,4.042475,0.9154614,0.5271086,0,0.5271086,2.665043,44.41729,0.134305,0.04537879,0.4564266,0,1.485995
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.009266,48.26392,29.41512,0.9254533,0.9254533,0,0,0,0.9254533,109.0564,0,0,0,1.009266,0.9741614,0.9254533,0,0,3.515367,1.389859,0.03510473,0,0.03510473,2.698346,44.97234,0.1343017,1.017999,0.8074129,0,2.399125
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.272808,59.59106,33.95443,0.7789015,0.7789015,0,-1,0,0.7789015,163.4106,0,0,0,1.272808,0.8198963,0.7789015,0,0,3.480262,1.421453,0.4529116,0,0.4529116,3.128016,52.13349,0.1342588,0.8567917,1.018246,0,2.694261
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.457865,70.29716,38.62533,0.606334,0.606334,0,0,0,0.606334,240.4393,0,0,0,1.457865,0.6382464,0.606334,0,0,3.02735,1.829074,0.8196191,0,0.8196191,3.905575,65.09277,0.1341813,0.6669675,1.166292,0,3.286939
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.497254,76.22098,42.2354,0.1503526,0.1503526,0,0,0,0.1503526,995.8286,0,0,0,1.497254,0.1582659,0.1503526,0,0,2.207731,2.566731,1.338989,0,1.338989,5.17585,86.264,0.1340548,0.1653879,1.197804,0,4.063985
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.415308,77.30621,44.91623,0.6728895,0.6728895,0,0,0,0.6728895,210.3329,0,0,0,1.415308,0.7083048,0.6728895,0,0,0.8687425,3.771821,0.7070032,0,0.7070032,5.846573,97.44268,0.1339882,0.7401785,1.132246,0,5.187129
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.298655,77.03418,47.37503,0.9753312,0.9753312,0,0,0,0.9753312,133.1501,0.1102511,0,0,1.298655,1.026664,0.9753312,0,0,0.1617393,4.408123,0.1617393,0,0.1617393,6.000012,100,0.1339729,1.072864,1.038924,0,5.706779
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.145356,74.3419,48.70722,0,0,0,-1,0,0,0,1.145356,0,0,1.145356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339729,0,0.9162845,0,5.699045
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8873341,67.99511,49.03616,0.7912539,0.7912539,0,0,0,0.7912539,112.1428,0.05443525,0,0,0.8873341,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1339729,0.8703793,0.7098672,0,5.441023
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4834391,59.00587,49.30753,0.6739177,0.6739177,0,0,0,0.6739177,71.73564,0,0,0,0.4834391,0.7093869,0.6739177,0,0,0,4.553689,0,0.2259478,-0.2259478,5.761842,96.03051,0.1339729,0.7413094,0.3867513,0,5.037128
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2238458,52.45309,48.15625,0.8030589,0.8030589,0,0,0,0.8030589,27.87414,0,1.110223E-16,0,0.2238458,0.8453251,0.8030589,0,0,0.2510532,4.327741,0,0.6214794,-0.6214794,5.106745,85.11225,0.1339729,0.8833648,0.1790766,0,4.551587
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,45.26162,45.26162,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9415858,3.706262,0,1.452632,-1.452632,3.575537,59.59217,0.1339729,2.334877,0,1.7,3.706262
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,42.55611,42.55611,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.555621,2.25363,0,0.1916083,-0.1916083,3.373564,56.22596,0.1339729,0.2002307,0,0,2.25363
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.38514,40.38514,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.768519,2.062022,0,0.5150815,-0.5150815,2.830621,47.17692,0.1339729,0.5382602,0,0,2.062022
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.48553,38.48553,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.340832,1.54694,0,0.3721202,-0.3721202,2.438372,40.63945,0.1339729,0.3888656,0,0,1.54694
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.6106,36.6106,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.754299,1.17482,0,0.1243941,-0.1243941,2.307249,38.45407,0.1339729,0.1299918,0,0,1.17482
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.08926,35.08926,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.892514,1.050426,0,0.09715067,-0.09715067,2.204843,36.74731,0.1339729,0.1015224,0,0,1.050426
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.90509,33.90509,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.00046,0.9532754,0,0.1060695,-0.1060695,2.093036,34.88386,0.1339729,0.1108427,0,0,0.9532754
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.67981,32.67981,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.118315,0.8472059,0,0.226153,-0.226153,1.85465,30.91076,0.1339729,0.2363299,0,0,0.8472059
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.61899,31.61899,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.369596,0.6210529,0,0.1052659,-0.1052659,1.74369,29.06144,0.1339729,0.1100029,0,0,0.6210529
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.66507,30.66507,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.486558,0.5157869,0,0.06273812,-0.06273812,1.677558,27.95924,0.1339729,0.06556134,0,0,0.5157869
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556267,0.4530489,0,0,0,1.677558,27.95924,0.1339729,0,0,0,0.4530489
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.83948,28.83948,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.556267,0.4530489,0,0.1509925,-0.1509925,1.518398,25.30658,0.1339729,0.1577871,0,0,0.4530489
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.09937,28.09937,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.724036,0.3020564,0,0.1625429,-0.1625429,1.347063,22.451,0.1339729,0.1698573,0,0,0.3020564
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.437107,34.86303,27.35927,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,119.3194,0,0,0,0.437107,0,0,1.333666,1.266983,4.904639,0.1395135,1.70409,0,1.70409,2.963704,49.39497,0.1340842,0.4029669,0.3496856,1.7,0.5766206
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6939891,41.71332,29.28354,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,92.70347,0,0,0,0.6939891,0,0,0.9513882,0.9038188,3.200549,1.673195,1.597808,0,1.597808,4.479518,74.65849,0.1342053,0.823473,0.5551913,1.7,2.367184
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9744689,52.47322,33.7653,0.1898091,0.1898091,0,-1,0,0.1898091,513.3941,0,0,0,0.9744689,0.1997991,0.1898091,0,0,1.602741,3.111222,0.7746698,0,0.7746698,5.214435,86.90707,0.1341324,0.20879,0.7795751,0,4.08569
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.307806,65.97955,38.43619,0.7435495,0.7435495,0,0,0,0.7435495,175.8868,0,0,0,1.307806,0.7826837,0.7435495,0,0,0.8280715,3.808424,0.525122,0,0.525122,5.712609,95.20996,0.134083,0.8179044,1.046245,0,5.11623
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.323134,70.89113,42.0216,0.1744858,0.1744858,0,0,0,0.1744858,758.3043,0.8365149,0,0,1.323134,0.1836693,0.1744858,0,0,0.3029495,4.281034,0.3029495,0,0.3029495,6.000012,100,0.1340545,0.1919344,1.058507,0,5.604168
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.239304,71.9645,44.71065,0.7863615,0.7863615,0,0,0,0.7863615,157.5997,0.4115547,0,0,1.239304,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1340545,0.8649977,0.9914429,0,5.792993
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.361286,78.66286,47.18589,0,0,0,0,0,0,0,1.361286,0,0,1.361286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340545,0,1.089029,0,5.914975
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.223818,76.37959,48.56742,0.2015856,0.2015856,0,-1,0,0.2015856,607.0958,1.011622,0,0,1.223818,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1340545,0.2217442,0.9790542,0,5.777507
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9695475,69.84044,48.84702,0.5512549,0.5512549,0,0,0,0.5512549,175.8801,0.3892792,0,0,0.9695475,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1340545,0.6063804,0.775638,0,5.523236
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5548938,60.40723,49.16773,0,0,0,0,0,0,0,0.5548938,0,0,0.5548938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340545,0,0.443915,0,5.108583
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2860498,53.54736,48.01646,0.2808473,0.2808473,0,0,0,0.2808473,101.8524,0,0,0,0.2860498,0.2956288,0.2808473,0,0,0,4.553689,0,0.009578994,-0.009578994,5.989915,99.83171,0.1340545,0.3089321,0.2288398,0,4.839739
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,45.12182,45.12182,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01064333,4.54411,0,0.8946419,-0.8946419,5.046879,84.11449,0.1340545,0.9349008,0,0,4.54411
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,42.41632,42.41632,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.00469,3.649468,0,1.273137,-1.273137,3.704875,61.74779,0.1340545,1.330429,0,0,3.649468
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,40.27001,40.27001,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.419287,2.376331,0,0.285869,-0.285869,3.403543,56.72559,0.1340545,0.2987331,0,0,2.376331
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,38.3704,38.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736919,2.090462,0,0,0,3.403543,56.72559,0.1340545,0,0,0,2.090462
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.4708,36.4708,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.736919,2.090462,0,0.1462403,-0.1462403,3.249392,54.15642,0.1340545,0.1528212,0,0,2.090462
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.94947,34.94947,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.899409,1.944221,0,0.1791504,-0.1791504,3.06055,51.00908,0.1340545,0.1872122,0,0,1.944221
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.7653,33.7653,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.098464,1.765071,0,0.1571833,-0.1571833,2.894865,48.24765,0.1340545,0.1642566,0,0,1.765071
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,32.54001,32.54001,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.273113,1.607888,0,0.2636371,-0.2636371,2.616967,43.61603,0.1340545,0.2755008,0,0,1.607888
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566043,1.34425,0,0,0,2.616967,43.61603,0.1340545,0,0,0,1.34425
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.5335,30.5335,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.566043,1.34425,0,0.156955,-0.156955,2.451522,40.85861,0.1340545,0.164018,0,0,1.34425
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,29.5138,29.5138,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.740437,1.187295,0,0.04474971,-0.04474971,2.404351,40.07244,0.1340545,0.04676345,0,0,1.187295
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.68323,28.68323,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.790159,1.142546,0,0.0368863,-0.0368863,2.36547,39.42442,0.1340545,0.03854618,0,0,1.142546
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.9349,27.9349,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.831144,1.105659,0,0.1771898,-0.1771898,2.178695,36.31152,0.1340545,0.1851633,0,0,1.105659
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3761158,33.60223,27.1948,0.768487,0.768487,0,0,0,0.768487,48.94237,0,0,0,0.3761158,0.8089337,0.768487,0,0,4.028021,0.9284697,0,0.4328179,-0.4328179,1.722465,28.7077,0.1340545,0.8453357,0.3008926,0,1.304585
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6606246,40.89031,29.11907,0.3973653,0.3973653,0,0,0,0.3973653,166.2512,0,0,0,0.6606246,0.4182793,0.3973653,0,0,4.50893,0.4956517,0.2423453,0,0.2423453,1.952374,32.53951,0.1340318,0.4371019,0.5284997,0,1.156276
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.115089,55.41636,33.58438,0.350408,0.350408,0,-1,0,0.350408,318.226,0,0,0,1.115089,0.3688506,0.350408,0,0,4.266585,0.7137625,0.7462389,0,0.7462389,2.660319,44.33855,0.1339617,0.3854488,0.8920715,0,1.828852
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8910331,55.71039,38.23061,0.4561131,0.4561131,0,0,0,0.4561131,195.3535,0,0,0,0.8910331,0.4801191,0.4561131,0,0,3.520346,1.385378,0.410914,0,0.410914,3.050146,50.83566,0.1339232,0.5017245,0.7128265,0,2.276411
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.236031,68.27931,41.81601,0.1089413,0.1089413,0,0,0,0.1089413,1134.584,0,0,0,1.236031,0.1146751,0.1089413,0,0,3.109432,1.7552,1.121356,0,1.121356,4.113958,68.56583,0.1338181,0.1198355,0.9888251,0,2.991231
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.184082,70.20319,44.49684,0.7569262,0.7569262,0,0,0,0.7569262,156.4329,0,0,0,1.184082,0.7967644,0.7569262,0,0,1.988076,2.764421,0.3873173,0,0.3873173,4.4814,74.68984,0.1337818,0.8326188,0.9472654,0,3.948503
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.294927,76.43785,46.99675,0.4868433,0.4868433,0,0,0,0.4868433,265.9843,0,0,0,1.294927,0.5124666,0.4868433,0,0,1.600758,3.113006,0.7824603,0,0.7824603,5.223706,87.0616,0.1337087,0.5355276,1.035941,0,4.407933
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.149133,74.0499,48.38651,0.3928262,0.3928262,0,-1,0,0.3928262,292.5297,0,0,0,1.149133,0.4135013,0.3928262,0,0,0.8182981,3.817221,0.7356319,0,0.7356319,5.921588,98.69294,0.1336399,0.4321088,0.9193066,0,4.966354
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.018818,70.94576,48.70722,0.6950696,0.6950696,0,0,0,0.6950696,146.5779,0.2045001,0,0,1.018818,0.7316522,0.6950696,0,0,0.08266614,4.47929,0.08266614,0,0.08266614,6.000012,100,0.1336322,0.7645766,0.8150548,0,5.498108
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7210247,64.01178,49.03616,0.3906385,0.3906385,0,0,0,0.3906385,184.5759,0.3098262,0,0,0.7210247,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1336322,0.4297024,0.5768197,0,5.274714
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.236411,52.4135,47.87666,0.2432371,0.2432371,0,0,0,0.2432371,97.19366,0,0,0,0.236411,0.256039,0.2432371,0,0,0,4.553689,0,0.019628,-0.019628,5.979322,99.65517,0.1336322,0.2675608,0.1891288,0,4.7901
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.98202,44.98202,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02180889,4.534061,0,0.3724748,-0.3724748,5.586699,93.11147,0.1336322,0.3892362,0,0,4.534061
