Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6185289,57.6459,45.35207,1.28242,1.28242,0.425,0,0.172125,1.28242,48.23137,0,2.220446E-16,0,0.6185289,0.9025478,0.8574204,0,0,0,4.553689,0,0.2840189,-0.2840189,5.70063,95.01031,0.1330683,1.410662,0.4948231,1.7,5.172218
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3918377,53.4325,45.86192,0.9738479,0.9738479,0,0,0,0.9738479,40.23603,0,2.220446E-16,0,0.3918377,1.025103,0.9738479,0,0,0.3155766,4.26967,0,0.6332653,-0.6332653,5.03311,83.88499,0.1330683,1.071233,0.3134702,0,4.661508
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.281673,50.16837,44.84222,0,0,0,0,0,0,0,0,0,0,0.281673,0,0,0,0,1.019205,3.636405,0.281673,0,0.281673,5.300328,88.33862,0.1330434,0,0.2253384,0,3.918078
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.7375316,3.88991,0,0.3072986,-0.3072986,4.976407,82.93995,0.1330434,0.321127,0,0,3.88991
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.078974,3.582612,0,0.25699,-0.25699,4.705516,78.4251,0.1330434,0.2685545,0,0,3.582612
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.364519,3.325622,0,0.8654467,-0.8654467,3.793255,63.22079,0.1330434,0.9043918,0,0,3.325622
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.326126,2.460175,0,0.2731873,-0.2731873,3.50529,58.42138,0.1330434,0.2854808,0,0,2.460175
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.629668,2.186988,0,0.03323983,-0.03323983,3.470252,57.83742,0.1330434,0.03473562,0,0,2.186988
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.666601,2.153748,0,0.08117683,-0.08117683,3.384684,56.41129,0.1330434,0.08482979,0,0,2.153748
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.756797,2.072571,0,0.2582952,-0.2582952,3.112417,51.87352,0.1330434,0.2699185,0,0,2.072571
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.043792,1.814276,0,0,0,3.112417,51.87352,0.1330434,0,0,0,1.814276
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.043792,1.814276,0,0.2389656,-0.2389656,2.860525,47.67533,0.1330434,0.249719,0,0,1.814276
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.309309,1.57531,0,0.1097129,-0.1097129,2.744878,45.74787,0.1330434,0.11465,0,0,1.57531
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.431213,1.465598,0,0,0,2.744878,45.74787,0.1330434,0,0,0,1.465598
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.431213,1.465598,0,0.3373863,-0.3373863,2.389241,39.82061,0.1330434,0.3525686,0,0,1.465598
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.806086,1.128211,0,0.3366453,-0.3366453,2.034386,33.90637,0.1330434,0.3517943,0,0,1.128211
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3770164,30.7107,24.39884,0,0,0,0,0,0,0,0,0,0,0.3770164,0,0,0,0,4.180137,0.791566,0.3770164,0,0.3770164,2.392056,39.86751,0.1330101,0,0.3016132,0,1.168582
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7954199,40.22337,26.10931,1.120297,1.120297,1.7,0,0.5202,1.120297,71.00078,0,0,0,0.7954199,0,0,0.5797025,0.5507174,3.80312,1.130881,1.346137,0,1.346137,3.669113,61.15177,0.1331478,1.232327,0.6363359,1.7,1.926301
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.075583,50.439,30.06477,0.2945975,0.2945975,0,-1,0,0.2945975,365.1025,0,0,0,1.075583,0.3101026,0.2945975,0,0,2.456983,2.342404,0.7654802,0,0.7654802,4.395312,73.25505,0.1330803,0.3240572,0.8604662,0,3.417987
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.189922,57.90128,34.20936,0.2203014,0.2203014,0,0,0,0.2203014,540.1339,0,0,0,1.189922,0.2318962,0.2203014,0,0,1.691503,3.031337,0.9580262,0,0.9580262,5.304175,88.40274,0.1329958,0.2423315,0.9519379,0,4.221259
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.461506,69.04485,37.58096,0.4616926,0.4616926,0,0,0,0.4616926,316.5539,0.2420373,0,0,1.461506,0.4859922,0.4616926,0,0,0.7334765,3.89356,0.7334765,0,0.7334765,6.000012,100,0.1329312,0.5078619,1.169205,0,5.355066
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.432254,71.85747,40.38514,0.9774226,0.9774226,0,0,0,0.9774226,146.5338,0.4033884,0,0,1.432254,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1329312,1.075165,1.145803,0,5.985943
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.156849,67.73781,43.06597,0,0,0,0,0,0,0,1.156849,0,0,1.156849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329312,0,0.9254789,0,5.710537
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.055317,67.02924,44.63664,1.026548,1.026548,0,-1,0,1.026548,102.8025,0,0,0,1.055317,1.080577,1.026548,0,0,0,4.553689,0,0.02525966,-0.02525966,5.973386,99.55624,0.1329312,1.129202,0.8442535,0,5.609006
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.055009,67.62885,45.14649,0.4174533,0.4174533,0,0,0,0.4174533,252.7251,0.5875182,0,0,1.055009,0.4394245,0.4174533,0,0,0.02806628,4.52843,0.02806628,0,0.02806628,6.000012,100,0.1329288,0.4591986,0.8440072,0,5.583438
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5748517,57.07931,45.69746,0.5803789,0.5803789,0,0,0,0.5803789,99.04765,1.110223E-16,0,0,0.5748517,0.6109252,0.5803789,0,0,0,4.553689,0,0.03607354,-0.03607354,5.961987,99.36626,0.1329288,0.6384169,0.4598813,0,5.128541
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.202257,48.46829,44.68598,0.7659498,0.7659498,0,0,0,0.7659498,26.40604,0,0,0,0.202257,0.806263,0.7659498,0,0,0.04008171,4.517615,0,0.604006,-0.604006,5.325309,88.75497,0.1329288,0.8425448,0.1618056,0,4.719872
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7111995,3.91361,0,0.7596759,-0.7596759,4.52454,75.40885,0.1329288,0.7938613,0,0,3.91361
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.555284,3.153934,0,0.02549732,-0.02549732,4.497663,74.96091,0.1329288,0.0266447,0,0,3.153934
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.583614,3.128436,0,1.056691,-1.056691,3.383813,56.39678,0.1329288,1.104242,0,0,3.128436
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.757715,2.071745,0,0.7473288,-0.7473288,2.59606,43.26757,0.1329288,0.7809585,0,0,2.071745
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.588081,1.324416,0,0.08677807,-0.08677807,2.504588,41.74304,0.1329288,0.09068308,0,0,1.324416
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.684501,1.237638,0,0.2291543,-0.2291543,2.263038,37.71722,0.1329288,0.2394662,0,0,1.237638
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.939117,1.008484,0,0.1995909,-0.1995909,2.05265,34.21077,0.1329288,0.2085724,0,0,1.008484
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.160884,0.808893,0,0.1810957,-0.1810957,1.861759,31.02925,0.1329288,0.189245,0,0,0.808893
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.362102,0.6277974,0,0.09019969,-0.09019969,1.76668,29.44461,0.1329288,0.09425868,0,0,0.6277974
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.462324,0.5375977,0,0.1538238,-0.1538238,1.604536,26.74221,0.1329288,0.1607458,0,0,0.5375977
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.633239,0.3837739,0,0.153139,-0.153139,1.443113,24.05183,0.1329288,0.1600303,0,0,0.3837739
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.803393,0.2306349,0,0.07589794,-0.07589794,1.363109,22.71844,0.1329288,0.07931335,0,0,0.2306349
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.887724,0.1547369,0,0,0,1.363109,22.71844,0.1329288,0,0,0,0.1547369
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4092834,31.154,24.28371,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.2472,0,0,0,0.4092834,0,0,1.100293,1.045278,4.887724,0.1547369,1.454562,0,1.454562,2.743028,45.71704,0.1330567,0.6596779,0.3274267,1.7,0.5640203
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8645825,41.42688,25.96951,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,115.2706,0,0,0,0.8645825,0,0,0.9499542,0.9024565,3.433163,1.463842,1.767039,0,1.767039,4.419388,73.65632,0.1331569,0.8250504,0.6916661,1.7,2.328425
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.116178,51.15078,29.90852,0.4061845,0.4061845,0,-1,0,0.4061845,274.7958,0,0,0,1.116178,0.4275627,0.4061845,0,0,1.666124,3.054178,0.6886155,0,0.6886155,5.072666,84.54427,0.1330963,0.446803,0.8929425,0,4.170356
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.406637,63.00604,33.99555,0.02472036,0.02472036,0,0,0,0.02472036,5690.196,0.4031073,0,0,1.406637,0.02602143,0.02472036,0,0,0.9775084,3.673931,0.9775084,0,0.9775084,6.000012,100,0.1330104,0.0271924,1.12531,0,5.080568
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.394959,66.92893,37.3507,0.6799322,0.6799322,0,0,0,0.6799322,205.1616,0.6792414,0,0,1.394959,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1330104,0.7479254,1.115968,0,5.948648
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.388162,70.33779,40.17133,0,0,0,0,0,0,0,1.388162,0,0,1.388162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330104,0,1.11053,0,5.941851
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.392543,73.93273,42.86038,0.387749,0.387749,0,0,0,0.387749,359.1352,0.9843863,0,0,1.392543,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1330104,0.426524,1.114035,0,5.946232
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.206033,70.71099,44.43105,0.2054659,0.2054659,0,-1,0,0.2054659,586.975,0.9897534,0,0,1.206033,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1330104,0.2260125,0.9648266,0,5.759722
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9895192,65.79469,44.98202,0,0,0,0,0,0,0,0.9895192,0,0,0.9895192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330104,0,0.7916154,0,5.543208
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6738824,59.03841,45.51654,1.263122,1.263122,0.425,0,0.172125,1.263122,53.35054,0,0,0,0.6738824,0.8822336,0.8381219,0,0,0,4.553689,0,0.2083512,-0.2083512,5.780391,96.33965,0.1330104,1.389434,0.5391059,1.7,5.227571
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3245272,50.67854,44.52151,0.565923,0.565923,0,0,0,0.565923,57.34476,0,1.110223E-16,0,0.3245272,0.5957085,0.565923,0,0,0.2315013,4.345338,0,0.2711813,-0.2711813,5.49454,91.57549,0.1330104,0.6225153,0.2596218,0,4.669865
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.5328138,4.074156,0,0.2225651,-0.2225651,5.259936,87.66543,0.1330104,0.2325806,0,0,4.074156
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7801085,3.851591,0,0.6893873,-0.6893873,4.533258,75.55415,0.1330104,0.7204097,0,0,3.851591
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.546094,3.162204,0,0.7078243,-0.7078243,3.787146,63.11897,0.1330104,0.7396764,0,0,3.162204
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.332566,2.45438,0,0.6040682,-0.6040682,3.150402,52.5066,0.1330104,0.6312512,0,0,2.45438
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.003752,1.850312,0,0.1212471,-0.1212471,3.022596,50.37651,0.1330104,0.1267032,0,0,1.850312
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.138472,1.729064,0,0.3016533,-0.3016533,2.704626,45.07701,0.1330104,0.3152277,0,0,1.729064
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473642,1.427411,0,0,0,2.704626,45.07701,0.1330104,0,0,0,1.427411
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473642,1.427411,0,0,0,2.704626,45.07701,0.1330104,0,0,0,1.427411
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.473642,1.427411,0,0.2995183,-0.2995183,2.388906,39.81502,0.1330104,0.3129966,0,0,1.427411
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.80644,1.127893,0,0.1744653,-0.1744653,2.205003,36.74998,0.1330104,0.1823163,0,0,1.127893
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.00029,0.9534276,0,0.1432193,-0.1432193,2.054037,34.23388,0.1330104,0.1496641,0,0,0.9534276
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.159423,0.8102083,0,0.1762998,-0.1762998,1.868201,31.13662,0.1330104,0.1842333,0,0,0.8102083
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.355311,0.6339085,0,0.04669819,-0.04669819,1.818976,30.31621,0.1330104,0.04879961,0,0,0.6339085
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4002698,30.9021,24.19325,0.2931872,0.2931872,0,0,0,0.2931872,136.5237,0,0,0,0.4002698,0.3086181,0.2931872,0,0,4.407198,0.5872104,0.09165175,0,0.09165175,1.905925,31.76535,0.1330024,0.3225059,0.3202159,0,0.9874802
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8129784,40.31273,25.87905,0.07736906,0.07736906,0,0,0,0.07736906,1050.78,0,0,0,0.8129784,0.08144111,0.07736906,0,0,4.315547,0.6696969,0.7315373,0,0.7315373,2.599922,43.33195,0.1329382,0.08510596,0.6503827,0,1.482675
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.144433,51.61546,29.76872,0.8383127,0.8383127,0,-1,0,0.8383127,136.5162,0,0,0,1.144433,0.8824344,0.8383127,0,0,3.584009,1.32808,0.2619983,0,0.2619983,2.848475,47.4745,0.1329153,0.9221439,0.9155462,0,2.472513
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.369162,61.81975,33.81464,0.4287269,0.4287269,0,0,0,0.4287269,319.3552,0,0,0,1.369162,0.4512915,0.4287269,0,0,3.322011,1.563879,0.9178703,0,0.9178703,3.719244,61.98727,0.1328349,0.4715996,1.095329,0,2.933041
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.515044,69.98436,37.14511,0.5424446,0.5424446,0,0,0,0.5424446,279.2993,0,0,0,1.515044,0.5709943,0.5424446,0,0,2.404141,2.389962,0.9440494,0,0.9440494,4.614848,76.91397,0.1327523,0.596689,1.212035,0,3.905006
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.48417,72.80784,39.96574,0.06538187,0.06538187,0,0,0,0.06538187,2270.002,0,0,0,1.48417,0.06882302,0.06538187,0,0,1.460091,3.239607,1.415347,0,1.415347,5.957563,99.29253,0.1326286,0.07192005,1.187336,0,4.723776
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.427824,74.68518,42.64657,0.2259596,0.2259596,0,0,0,0.2259596,631.8935,1.145227,0,0,1.427824,0.2378522,0.2259596,0,0,0.04474487,4.513419,0.04474487,0,0.04474487,6.000012,100,0.1326247,0.2485556,1.142259,0,5.941243
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.316859,73.53998,44.24191,0.3417447,0.3417447,0,-1,0,0.3417447,385.3343,0.9571281,0,0,1.316859,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1326247,0.3759192,1.053487,0,5.870548
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9922511,65.62085,44.77644,1.150672,1.150672,0,0,0,1.150672,86.23233,0,0,0,0.9922511,1.211233,1.150672,0,0,0,4.553689,0,0.2189824,-0.2189824,5.769184,96.15288,0.1326247,1.265739,0.7938009,0,5.54594
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6749621,58.8629,45.33562,0.4061097,0.4061097,0,0,0,0.4061097,166.2019,0.00416454,0,0,0.6749621,0.4274839,0.4061097,0,0,0.2433137,4.334707,0.2433137,0,0.2433137,6.000012,100,0.1326035,0.4467206,0.5399697,0,5.009669
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3250616,50.5177,44.35704,0.4077076,0.4077076,0,0,0,0.4077076,79.72909,0,0,0,0.3250616,0.4291659,0.4077076,0,0,0,4.553689,0,0.1041044,-0.1041044,5.890276,98.17107,0.1326035,0.4484784,0.2600493,0,4.87875
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1156715,4.449584,0,0.06041527,-0.06041527,5.826593,97.10969,0.1326035,0.06313396,0,0,4.449584
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1827996,4.389169,0,0.4968626,-0.4968626,5.302854,88.38072,0.1326035,0.5192214,0,0,4.389169
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7348691,3.892307,0,0.6215263,-0.6215263,4.647707,77.46164,0.1326035,0.649495,0,0,3.892307
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.425454,3.27078,0,0.06108707,-0.06108707,4.583316,76.38845,0.1326035,0.06383599,0,0,3.27078
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.493328,3.209693,0,0.2655816,-0.2655816,4.303369,71.72266,0.1326035,0.2775328,0,0,3.209693
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.788419,2.944112,0,0.1970204,-0.1970204,4.095691,68.26138,0.1326035,0.2058863,0,0,2.944112
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.68974,30.68974,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.007331,2.747091,0,0.2715681,-0.2715681,3.809433,63.49042,0.1326035,0.2837887,0,0,2.747091
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,29.48913,29.48913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309073,2.475523,0,0,0,3.809433,63.49042,0.1326035,0,0,0,2.475523
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,28.42831,28.42831,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.309073,2.475523,0,0.1928772,-0.1928772,3.606122,60.10192,0.1326035,0.2015567,0,0,2.475523
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.43328,27.43328,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.523381,2.282646,0,0.01893631,-0.01893631,3.586162,59.76925,0.1326035,0.01978845,0,0,2.282646
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.41357,26.41357,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.544421,2.26371,0,0.02526501,-0.02526501,3.55953,59.32539,0.1326035,0.02640193,0,0,2.26371
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.62413,25.62413,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.572494,2.238445,0,0.06272619,-0.06272619,3.493411,58.2234,0.1326035,0.06554887,0,0,2.238445
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.88402,24.88402,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.642189,2.175719,0,0.1131518,-0.1131518,3.374139,56.23553,0.1326035,0.1182437,0,0,2.175719
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4241828,31.22627,24.1028,0.9971899,0.9971899,0,0,0,0.9971899,42.53782,0,0,0,0.4241828,1.049674,0.9971899,0,0,2.767914,2.062567,0,0.6254908,-0.6254908,2.714813,45.2468,0.1326035,1.096909,0.3393462,0,2.486749
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6990622,38.02453,25.7886,0.5155708,0.5155708,0,0,0,0.5155708,135.59,0,0,0,0.6990622,0.5427061,0.5155708,0,0,3.462903,1.437076,0.1563561,0,0.1563561,2.863146,47.719,0.1325898,0.5671279,0.5592497,0,2.136138
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.145064,51.49503,29.65359,0,0,0,-1,0,0,0,0,0,0,1.145064,0,0,0,0,3.306547,1.577796,1.145064,0,1.145064,3.949449,65.82401,0.13249,0,0.9160509,0,2.72286
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.339226,60.86173,33.65017,1.082012,1.082012,0,0,0,1.082012,123.7719,0,0,0,1.339226,1.13896,1.082012,0,0,2.161484,2.608354,0.2002664,0,0.2002664,4.139438,68.99049,0.1324726,1.190213,1.071381,0,3.94758
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.296622,63.88795,36.98065,0,0,0,0,0,0,0,0,0,0,1.296622,0,0,0,0,1.961217,2.788593,1.296622,0,1.296622,5.369521,89.49184,0.1323598,0,1.037297,0,4.085215
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.285393,67.0871,39.80128,0.8520594,0.8520594,0,0,0,0.8520594,150.8572,0,0,0,1.285393,0.8969046,0.8520594,0,0,0.6645956,3.955553,0.3884879,0,0.3884879,5.738073,95.63436,0.132326,0.9372653,1.028314,0,5.240945
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9476349,61.88181,42.49033,0,0,0,0,0,0,0,0.6715273,0,0,0.9476349,0,0,0,0,0.2761077,4.305192,0.2761077,0,0.2761077,6.000012,100,0.132302,0,0.758108,0,5.252827
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.026307,65.64996,44.08567,0.9119054,0.9119054,0,-1,0,0.9119054,112.5454,0.06640696,0,0,1.026307,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.132302,1.003096,0.8210459,0,5.579996
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7778265,60.38979,44.63664,0.07680827,0.07680827,0,0,0,0.07680827,1012.686,0.6969757,0,0,0.7778265,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.132302,0.08448909,0.6222612,0,5.331515
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6386561,57.93077,45.21228,0,0,0,0,0,0,0,0.6386561,0,0,0.6386561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132302,0,0.5109249,0,5.192345
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2536716,48.97675,44.21724,0,0,0,0,0,0,0,0.2536716,0,0,0.2536716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132302,0,0.2029373,0,4.807361
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.132302,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.94604,38.94604,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.132302,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.02999,37.02999,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.132302,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.20439,35.20439,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.132302,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,33.37057,33.37057,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.132302,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.77523,31.77523,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.132302,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,30.57462,30.57462,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.132302,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.34933,29.34933,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.132302,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.31318,28.31318,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.132302,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.31815,27.31815,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.132302,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.29844,26.29844,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.132302,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.509,25.509,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.132302,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.79356,24.79356,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.132302,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1975061,27.24324,24.00412,0.4266691,0.4266691,0,0,0,0.4266691,46.29023,0,0,0,0.1975061,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2516193,-0.2516193,1.580567,26.34274,0.132302,0.469336,0.1580049,0,0.810161
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4276989,32.90427,25.6488,0,0,0,0,0,0,0,0,0,0,0.4276989,0,0,0,0,4.658504,0.3610356,0.4276989,0,0.4276989,1.986318,33.10524,0.1322649,0,0.3421592,0,0.7887346
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7092255,42.23346,29.48913,0.4900256,0.4900256,0,-1,0,0.4900256,144.7323,0,0,0,0.7092255,0.5158164,0.4900256,0,0,4.230805,0.7459646,0.1934091,0,0.1934091,2.169802,36.1633,0.1322481,0.5390282,0.5673804,0,1.45519
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7395411,47.18464,33.46925,0.5977687,0.5977687,0,0,0,0.5977687,123.7169,0,0,0,0.7395411,0.6292303,0.5977687,0,0,4.037396,0.9200328,0.1103109,0,0.1103109,2.274452,37.90746,0.1322386,0.6575456,0.5916329,0,1.659574
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9266601,54.84889,36.77506,0.9118612,0.9118612,0,0,0,0.9118612,101.6229,0,0,0,0.9266601,0.9598538,0.9118612,0,0,3.927085,1.019313,0,0.03319372,-0.03319372,2.239463,37.32431,0.1322386,1.003047,0.7413281,0,1.945973
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9636688,58.91612,39.59569,1.151492,1.151492,1.7,0,0.5202,1.151492,83.68873,0,0,0,0.9636688,0,0,0.5485083,0.5210829,3.963967,0.9861189,1.484752,0,1.484752,3.648022,60.80025,0.1323634,1.266641,0.770935,1.7,1.949788
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.072489,64.68208,42.30119,1.08905,1.08905,1.7,0,0.5202,1.08905,98.47932,0,0,0,1.072489,0,0,0.6109504,0.5804029,2.479215,2.322395,1.652892,0,1.652892,5.216093,86.93471,0.1324733,1.197955,0.8579909,1.7,3.394884
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.756474,59.05244,43.87186,1.091077,1.091077,0,-1,0,1.091077,69.33275,0,0,0,0.756474,1.148503,1.091077,0,0,0.8263235,3.809998,0,0.3920286,-0.3920286,4.802858,80.04748,0.1324733,1.200185,0.6051792,0,4.566472
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4471074,53.07356,44.45572,0,0,0,0,0,0,0,0,0,0,0.4471074,0,0,0,0,1.261911,3.417969,0.4471074,0,0.4471074,5.227022,87.11685,0.1324346,0,0.357686,0,3.865077
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2361627,49.47681,45.03136,0.6807163,0.6807163,0,0,0,0.6807163,34.69326,0,0,0,0.2361627,0.7165435,0.6807163,0,0,0.8148034,3.820366,0,0.4803808,-0.4803808,4.720656,78.67744,0.1324346,0.748788,0.1889302,0,4.056529
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1975565,47.73796,44.061,0.7798575,0.7798575,0,0,0,0.7798575,25.33238,0,0,0,0.1975565,0.8209026,0.7798575,0,0,1.34856,3.339985,0,0.6233462,-0.6233462,4.063591,67.72639,0.1324346,0.8578433,0.1580452,0,3.537541
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,41.38017,41.38017,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.041167,2.716639,0,0.9576953,-0.9576953,3.054092,50.90143,0.1324346,1.000792,0,0,2.716639
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.80624,38.80624,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.105273,1.758944,0,0.8031072,-0.8031072,2.207542,36.7923,0.1324346,0.839247,0,0,1.758944
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.89019,36.89019,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0.02775374,0,0.8955008,0.8507257,0,0,3.997614,0.9558364,0,0.8955008,-0.8955008,1.263602,21.05999,0.1324346,0.9357983,0,0,0.9558364
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.08926,35.08926,0.0954386,0.05731883,0,-1,0,0.05731883,0,0,0.03811977,0.04766363,0,0.06033561,0.05731883,0,0,4.992615,0.06033561,0,0.06033561,-0.06033561,1.200002,20,0.1324346,0.1049825,0,0,0.06033561
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.66011,31.66011,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.45949,30.45949,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.2342,29.2342,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.17338,28.17338,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.1948,27.1948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.18332,26.18332,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324346,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.39387,25.39387,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325235,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.67843,24.67843,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326199,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3356245,29.44927,23.87254,0.533084,0.533084,1.7,0,0.5202,0.533084,62.95904,0,0,0,0.3356245,0,0,1.166916,1.10857,2.299654,2.484,1.444195,0,1.444195,5.188452,86.47402,0.1327474,0.5863923,0.2684996,1.7,2.819625
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8193632,40.03041,25.509,0.6418788,0.6418788,0,0,0,0.6418788,127.6508,0,0,0,0.8193632,0.6756619,0.6418788,0,0,0.8554596,3.783775,0.1437012,0,0.1437012,5.324779,88.74613,0.1327349,0.7060667,0.6554906,0,4.603138
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.159645,51.43556,29.32466,0.6239269,0.6239269,0,-1,0,0.6239269,185.8623,0,0,0,1.159645,0.6567651,0.6239269,0,0,0.7117584,3.913106,0.5028799,0,0.5028799,5.801853,96.69735,0.1326914,0.6863195,0.927716,0,5.072752
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.354915,60.79841,33.28012,0.3530037,0.3530037,0,0,0,0.3530037,383.8245,0.7744533,0,0,1.354915,0.3715829,0.3530037,0,0,0.2088785,4.365698,0.2088785,0,0.2088785,6.000012,100,0.1326733,0.3883041,1.083932,0,5.720613
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.443472,67.21413,36.54481,0.8559766,0.8559766,0,0,0,0.8559766,168.6345,0.5424438,0,0,1.443472,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,0.9415742,1.154777,0,5.997161
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.393586,69.45662,39.36543,0,0,0,0,0,0,0,1.393586,0,0,1.393586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,0,1.114869,0,5.947275
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.20629,67.8409,42.0956,0,0,0,0,0,0,0,1.20629,0,0,1.20629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,0,0.9650318,0,5.759979
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.182214,69.16405,43.69094,0,0,0,-1,0,0,0,1.182214,0,0,1.182214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,0,0.9457709,0,5.735902
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.037255,66.1363,44.26658,0.9595193,0.9595193,0,0,0,0.9595193,108.1015,0.02723481,0,0,1.037255,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,1.055471,0.8298041,0,5.590944
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5254483,55.13506,44.86689,0.01310998,0.01310998,0,0,0,0.01310998,4008.003,0.5116484,0,0,0.5254483,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1326733,0.01442098,0.4203587,0,5.079137
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1817313,47.29393,43.9212,0.5433654,0.5433654,0,0,0,0.5433654,33.44551,0,0,0,0.1817313,0.5719636,0.5433654,0,0,0,4.553689,0,0.3902323,-0.3902323,5.588671,93.14433,0.1326733,0.597702,0.1453851,0,4.73542
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.24037,41.24037,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4335915,4.163456,0,0.7825358,-0.7825358,4.763806,79.39661,0.1326733,0.8177499,0,0,4.163456
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,38.69112,38.69112,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.303076,3.380921,0,0.4209268,-0.4209268,4.32011,72.00169,0.1326733,0.4398685,0,0,3.380921
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.77506,36.77506,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.770772,2.959994,0,0.05242179,-0.05242179,4.264853,71.08073,0.1326733,0.05478077,0,0,2.959994
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.96592,34.96592,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.829018,2.907572,0,0.5642927,-0.5642927,3.670036,61.16714,0.1326733,0.5896859,0,0,2.907572
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.11565,33.11565,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.45601,2.34328,0,0.1648901,-0.1648901,3.496227,58.27032,0.1326733,0.1723101,0,0,2.34328
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,31.52031,31.52031,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.639222,2.17839,0,0.04979798,-0.04979798,3.443735,57.39547,0.1326733,0.05203889,0,0,2.17839
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.31969,30.31969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.694553,2.128592,0,0,0,3.443735,57.39547,0.1326733,0,0,0,2.128592
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.0944,29.0944,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.694553,2.128592,0,0.09704084,-0.09704084,3.341445,55.69064,0.1326733,0.1014077,0,0,2.128592
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.05825,28.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802376,2.031551,0,0,0,3.341445,55.69064,0.1326733,0,0,0,2.031551
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.07967,27.07967,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.802376,2.031551,0,0.3227308,-0.3227308,3.001257,50.02084,0.1326733,0.3372537,0,0,2.031551
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.06819,26.06819,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.160966,1.70882,0,0.2785563,-0.2785563,2.707633,45.12712,0.1326733,0.2910913,0,0,1.70882
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.30341,25.30341,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.470473,1.430264,0,0.1631171,-0.1631171,2.535692,42.26145,0.1326733,0.1704574,0,0,1.430264
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.56331,24.56331,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.651714,1.267146,0,0.2324621,-0.2324621,2.290655,38.17751,0.1326733,0.2429229,0,0,1.267146
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3287352,29.22896,23.77386,0.5181646,0.5181646,0,0,0,0.5181646,63.44225,0,0,0,0.3287352,0.5454364,0.5181646,0,0,3.910005,1.034684,0,0.2167012,-0.2167012,2.062232,34.37047,0.1326733,0.569981,0.2629882,0,1.36342
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6939029,37.50024,25.39387,0.2981616,0.2981616,0,0,0,0.2981616,232.7271,0,0,0,0.6939029,0.3138543,0.2981616,0,0,4.150784,0.8179832,0.3800486,0,0.3800486,2.422778,40.37955,0.1326404,0.3279778,0.5551224,0,1.511886
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.019299,48.19623,29.16841,0.8963377,0.8963377,0,-1,0,0.8963377,113.7182,0,0,0,1.019299,0.9435133,0.8963377,0,0,3.770736,1.160027,0.07578538,0,0.07578538,2.494674,41.57782,0.1326338,0.9859715,0.815439,0,2.179326
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.277238,58.66185,33.0992,0.2546509,0.2546509,0,0,0,0.2546509,501.5643,0,0,0,1.277238,0.2680536,0.2546509,0,0,3.69495,1.228234,1.009184,0,1.009184,3.452071,57.5344,0.1325466,0.280116,1.021791,0,2.505472
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.427324,66.50386,36.331,0.3548998,0.3548998,0,0,0,0.3548998,402.1767,0,0,0,1.427324,0.3735787,0.3548998,0,0,2.685766,2.1365,1.053746,0,1.053746,4.451742,74.19555,0.1324556,0.3903897,1.141859,0,3.563824
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.39657,69.27608,39.15985,0.86466,0.86466,0,0,0,0.86466,161.5166,0,0,0,1.39657,0.9101683,0.86466,0,0,1.63202,3.084871,0.4864013,0,0.4864013,4.913183,81.88622,0.1324137,0.9511259,1.117256,0,4.481441
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.245446,68.58994,41.86535,0.5912328,0.5912328,0,0,0,0.5912328,210.6524,0,0,0,1.245446,0.6223503,0.5912328,0,0,1.145619,3.522632,0.6230958,0,0.6230958,5.504303,91.7382,0.13236,0.6503561,0.9963569,0,4.768078
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.147755,68.01138,43.48536,0.8316334,0.8316334,0,-1,0,0.8316334,138.0121,0,0,0,1.147755,0.8754036,0.8316334,0,0,0.522523,4.083418,0.2723512,0,0.2723512,5.762678,96.04444,0.1323365,0.9147968,0.9182039,0,5.231173
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8030435,60.34445,44.08567,0.3843619,0.3843619,0,0,0,0.3843619,208.929,0.1482802,0,0,0.8030435,0.4045915,0.3843619,0,0,0.2501718,4.328534,0.2501718,0,0.2501718,6.000012,100,0.132315,0.4227981,0.6424348,0,5.131578
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6227699,57.01088,44.68598,0.4474482,0.4474482,0,0,0,0.4474482,139.1826,0.1517719,0,0,0.6227699,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.132315,0.492193,0.4982159,0,5.176459
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3351196,50.09026,43.75673,0.212701,0.212701,0,0,0,0.212701,157.5543,0.1112238,0,0,0.3351196,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.132315,0.2339711,0.2680957,0,4.888809
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.10057,41.10057,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.132315,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.57599,38.57599,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.132315,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.65993,36.65993,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.132315,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.85079,34.85079,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.132315,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.00052,33.00052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.132315,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,31.40518,31.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.132315,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.20456,30.20456,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.132315,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.97928,28.97928,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.132315,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.91846,27.91846,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.132315,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.94809,26.94809,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.132315,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.96951,25.96951,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.132315,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.18829,25.18829,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.132315,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.44818,24.44818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.132315,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2704549,28.10875,23.65051,0.8104049,0.8104049,0,0,0,0.8104049,33.37281,0,1.110223E-16,0,0.2704549,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5826029,-0.5826029,2.274485,37.908,0.132315,0.8914454,0.2163639,0,1.872401
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7678649,38.75526,25.25407,0,0,0,0,0,0,0,0,0,0,0.7678649,0,0,0,0,3.92705,1.019343,0.7678649,0,0.7678649,3.002945,50.04899,0.1322489,0,0.614292,0,1.787208
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.003565,47.6749,29.00395,1.376134,1.376134,0,-1,0,1.376134,72.92635,0,2.220446E-16,0.1337478,1.003565,1.448563,1.376134,0,0,3.159185,1.710422,0,0.4449979,-0.4449979,2.533876,42.23119,0.1322489,1.513748,0.8028517,0,2.713987
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.296355,58.89708,32.91006,0.4268885,0.4268885,0,0,0,0.4268885,303.6754,0,0,0,1.296355,0.4493563,0.4268885,0,0,3.653628,1.265424,0.8469988,0,0.8469988,3.33741,55.62339,0.1321761,0.4695773,1.037084,0,2.561779
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.408379,65.73559,36.12542,0.05940252,0.05940252,0,0,0,0.05940252,2370.907,0,0,0,1.408379,0.06252897,0.05940252,0,0,2.806629,2.027723,1.34585,0,1.34585,4.614195,76.9031,0.1320606,0.06534278,1.126703,0,3.436102
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.512746,72.29391,38.94604,0.3869324,0.3869324,0,0,0,0.3869324,390.9586,0,0,0,1.512746,0.4072973,0.3869324,0,0,1.460779,3.238988,1.105448,0,1.105448,5.662916,94.38174,0.1319658,0.4256257,1.210196,0,4.751733
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.359287,71.42617,41.65154,0.3887497,0.3887497,0,0,0,0.3887497,349.656,0.5947459,0,0,1.359287,0.4092102,0.3887497,0,0,0.3553307,4.233891,0.3553307,0,0.3553307,6.000012,100,0.1319354,0.4276247,1.087429,0,5.593178
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.189341,68.86819,43.29622,0.8823905,0.8823905,0,-1,0,0.8823905,134.7863,0.2605092,0,0,1.189341,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1319354,0.9706295,0.9514731,0,5.74303
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9445269,63.46362,43.9212,0.2150844,0.2150844,0,0,0,0.2150844,439.1425,0.7181222,0,0,0.9445269,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1319354,0.2365928,0.7556215,0,5.498216
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5938833,56.21137,44.52151,0,0,0,0,0,0,0,0.5938833,0,0,0.5938833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319354,0,0.4751067,0,5.147572
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2478763,48.24566,43.61694,0.702648,0.702648,0,0,0,0.702648,35.27745,0,1.110223E-16,0,0.2478763,0.7396295,0.702648,0,0,0,4.553689,0,0.4917532,-0.4917532,5.481658,91.36079,0.1319354,0.7729129,0.1983011,0,4.801565
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.96077,40.96077,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5463924,4.061936,0,1.217457,-1.217457,4.198346,69.9723,0.1319354,1.272243,0,0,4.061936
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,38.43619,38.43619,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.899122,2.844479,0,0.1347238,-0.1347238,4.056335,67.60545,0.1319354,0.1407864,0,0,2.844479
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,36.54481,36.54481,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.048815,2.709755,0,0.1960181,-0.1960181,3.849714,64.16177,0.1319354,0.2048389,0,0,2.709755
