Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.58683,28.58683,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.60108,27.60108,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.59788,26.59788,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.69064,25.69064,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.86191,24.86191,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.116735,25.89766,23.99828,0.3489159,0.3489159,0,0,0,0.3489159,33.45649,0,5.551115E-17,0,0.116735,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2505449,-0.2505449,4.461586,74.35962,0,0.3838075,0.093388,0,3.46149
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2568767,29.76632,25.49,0.3575518,0.3575518,0,0,0,0.3575518,71.84322,0,0,0,0.2568767,0.3763703,0.3575518,0,0,1.621643,3.09421,0,0.1194936,-0.1194936,4.335629,72.26034,0,0.393307,0.2055014,0,3.351087
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4806129,37.68832,29.29343,0.742269,0.742269,0,-1,0,0.742269,64.74915,0,1.110223E-16,0,0.4806129,0.7813358,0.742269,0,0,1.754414,2.974716,0,0.3007229,-0.3007229,4.018639,66.97718,0,0.816496,0.3844903,0,3.455329
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1186575,35.23443,33.19283,0.2234291,0.2234291,0,0,0,0.2234291,53.10744,0,2.775558E-17,0,0.1186575,0.2351886,0.2234291,0,0,2.088551,2.673993,0,0.1165311,-0.1165311,3.895804,64.92995,0,0.245772,0.09492599,0,2.792651
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09452416,38.16366,36.50775,0.8991222,0.8991222,0,0,0,0.8991222,10.51294,0,1.110223E-16,0,0.09452416,0.9464445,0.8991222,0,0,2.218029,2.557462,0,0.8519203,-0.8519203,2.997802,49.96326,0,0.9890345,0.07561933,0,2.651987
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4846758,48.65298,39.57841,0.7800528,0.7800528,0,0,0,0.7800528,62.13372,0,0,0,0.4846758,0.8211082,0.7800528,0,0,3.164608,1.705542,0,0.3364324,-0.3364324,2.643171,44.05276,0,0.858058,0.3877406,0,2.190218
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4236261,50.54853,42.51822,0.5922363,0.5922363,0,0,0,0.5922363,71.52991,0,0,0,0.4236261,0.6234066,0.5922363,0,0,3.538421,1.36911,0,0.1997805,-0.1997805,2.432584,40.54298,0,0.6514599,0.3389009,0,1.792736
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1823136,47.75246,44.35888,0.3597714,0.3597714,0,-1,0,0.3597714,50.67485,0,0,0,0.1823136,0.3787067,0.3597714,0,0,3.7604,1.169329,0,0.1963931,-0.1963931,2.225567,37.09271,0,0.3957485,0.1458509,0,1.351643
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1037142,47.06598,45.14399,0,0,0,0,0,0,0,0,0,0,0.1037142,0,0,0,0,3.978614,0.9729361,0.1037142,0,0.1037142,2.323959,38.73257,0,0,0.08297135,0,1.07665
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2014857,49.70119,45.90293,0.4810105,0.4810105,0,0,0,0.4810105,41.88801,0,5.551115E-17,0,0.2014857,0.5063269,0.4810105,0,0,3.8749,1.066279,0,0.3048412,-0.3048412,2.002628,33.37707,0,0.5291116,0.1611886,0,1.267765
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1075803,47.06786,45.0742,0,0,0,0,0,0,0,0,0,0,0.1075803,0,0,0,0,4.213613,0.7614377,0.1075803,0,0.1075803,2.104688,35.07806,0,0,0.08606428,0,0.869018
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,42.44843,42.44843,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.106032,0.85826,0,0.452541,-0.452541,1.627668,27.12774,0,0.4729053,0,0,0.85826
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.97097,39.97097,0.5945514,0.385433,0,-1,0,0.385433,0,0,0.2091183,0.2685735,0,0.405719,0.385433,0,0,4.608855,0.405719,0,0.405719,-0.405719,1.200002,20,0,0.6540065,0,0,0.405719
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.98201,37.98201,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.0454,36.0454,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.05645,34.05645,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.31176,32.31176,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.98579,30.98579,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.65982,29.65982,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.56066,28.56066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.57491,27.57491,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.57171,26.57171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.69064,25.69064,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035389,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.84446,24.84446,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2139153,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1774687,26.88521,23.98083,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,77.81044,2.220446E-16,0,0,0.1774687,0,0,1.452632,1.38,2.299654,2.484,1.557469,0,1.557469,5.295913,88.26504,0.2244551,0.250886,0.1419749,1.7,2.661469
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.474673,33.54758,25.46383,0.1510106,0.1510106,0,0,0,0.1510106,314.3308,0,0,0,0.474673,0.1589586,0.1510106,0,0,0.7421857,3.885722,0.3157144,0,0.3157144,5.595426,93.25691,0.2098274,0.1661117,0.3797384,0,4.360395
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8260767,44.30765,29.26726,0.1780614,0.1780614,0,-1,0,0.1780614,463.928,0.2121724,0,0,0.8260767,0.1874331,0.1780614,0,0,0.4264713,4.169865,0.4264713,0,0.4264713,6.000012,100,0.1928503,0.1958676,0.6608614,0,4.995942
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.240299,57.83262,33.14921,0,0,0,0,0,0,0,1.240299,0,0,1.240299,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0,0.9922395,0,5.793988
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.473997,67.93568,36.45541,0,0,0,0,0,0,0,1.473997,0,0,1.473997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0,1.179198,0,6.027686
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.513377,73.0825,39.52607,0.4834188,0.4834188,0,0,0,0.4834188,313.0571,1.004515,0,0,1.513377,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0.5317607,1.210702,0,6.067066
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.383699,73.16586,42.46588,0.8784049,0.8784049,0,0,0,0.8784049,157.5241,0.4590625,0,0,1.383699,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0.9662454,1.106959,0,5.937388
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.353225,74.70099,44.33271,0.8488883,0.8488883,0,-1,0,0.8488883,159.4115,0.4596587,0,0,1.353225,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0.9337771,1.08258,0,5.906914
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.014953,66.58593,45.11782,0.2250611,0.2250611,0,0,0,0.2250611,450.9677,0.7780467,0,0,1.014953,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1928503,0.2475673,0.8119625,0,5.568642
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4206571,54.03695,45.87676,0.5246083,0.5246083,0,0,0,0.5246083,80.185,0,0,0,0.4206571,0.5522192,0.5246083,0,0,0,4.553689,0,0.1315621,-0.1315621,5.861333,97.68869,0.1928503,0.5770691,0.3365257,0,4.974346
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3191329,51.14757,45.0742,0.7374443,0.7374443,0,0,0,0.7374443,43.27553,0,0,0,0.3191329,0.7762572,0.7374443,0,0,0.1461801,4.422127,0,0.4571242,-0.4571242,5.379482,89.65785,0.1928503,0.8111887,0.2553063,0,4.74126
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,42.46588,42.46588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6540959,3.965003,0,0,0,5.379482,89.65785,0.1928503,0,0,0,3.965003
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.97097,39.97097,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6540959,3.965003,0,0.1772994,-0.1772994,5.192592,86.54303,0.1928503,0.1852778,0,0,3.965003
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.00818,38.00818,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8510952,3.787703,0,0.4668808,-0.4668808,4.700457,78.34079,0.1928503,0.4878904,0,0,3.787703
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.06285,36.06285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369852,3.320822,0,0,0,4.700457,78.34079,0.1928503,0,0,0,3.320822
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.05645,34.05645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369852,3.320822,0,0,0,4.700457,78.34079,0.1928503,0,0,0,3.320822
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.33792,32.33792,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.369852,3.320822,0,0.1520064,-0.1520064,4.540228,75.67031,0.1928503,0.1588467,0,0,3.320822
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.98579,30.98579,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.538748,3.168816,0,0.1854123,-0.1854123,4.344786,72.41296,0.1928503,0.1937558,0,0,3.168816
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.65982,29.65982,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.744761,2.983404,0,0.01977554,-0.01977554,4.323941,72.06554,0.1928503,0.02066544,0,0,2.983404
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.56066,28.56066,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.766734,2.963628,0,0.04916884,-0.04916884,4.272112,71.20173,0.1928503,0.05138144,0,0,2.963628
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.57491,27.57491,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.821366,2.914459,0,0.2676762,-0.2676762,3.989957,66.49915,0.1928503,0.2797217,0,0,2.914459
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.59788,26.59788,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.118784,2.646783,0,0.1854795,-0.1854795,3.794444,63.24061,0.1928503,0.1938261,0,0,2.646783
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.69064,25.69064,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.324872,2.461304,0,0.2809653,-0.2809653,3.498281,58.30457,0.1928503,0.2936087,0,0,2.461304
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.84446,24.84446,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.637056,2.180338,0,0.1088145,-0.1088145,3.38358,56.39289,0.1928503,0.1137112,0,0,2.180338
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3789248,30.30037,23.97211,0,0,0,0,0,0,0,0,0,0,0.3789248,0,0,0,0,2.757961,2.071524,0.3789248,0,0.3789248,3.74306,62.38421,0.1799162,0,0.3031399,0,2.450449
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7508357,38.63859,25.44638,0.4854425,0.4854425,0,0,0,0.4854425,154.6703,0,0,0,0.7508357,0.5109921,0.4854425,0,0,2.379036,2.412556,0.2398435,0,0.2398435,3.970596,66.17646,0.1725896,0.5339867,0.6006685,0,3.163392
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.045691,48.82386,29.22364,0.6488382,0.6488382,0,-1,0,0.6488382,161.1636,0,0,0,1.045691,0.6829876,0.6488382,0,0,2.139193,2.628415,0.3627036,0,0.3627036,4.314686,71.91129,0.1625777,0.713722,0.8365529,0,3.674107
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.389393,61.44124,33.09687,0.4350865,0.4350865,0,0,0,0.4350865,319.3372,0,0,0,1.389393,0.4579858,0.4350865,0,0,1.776489,2.954849,0.9314071,0,0.9314071,5.198297,86.63811,0.1414989,0.4785951,1.111514,0,4.344242
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.565817,70.43743,36.38562,1.242077,1.242077,0,0,0,1.242077,126.0644,0,0,0,1.565817,1.30745,1.242077,0,0,0.8450822,3.793115,0.2583674,0,0.2583674,5.443406,90.72324,0.1365866,1.366285,1.252654,0,5.358932
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.594498,75.46035,39.47373,0.2660619,0.2660619,0,0,0,0.2660619,599.2961,0.7277187,0,0,1.594498,0.2800651,0.2660619,0,0,0.5867147,4.025646,0.5867147,0,0.5867147,6.000012,100,0.1266055,0.292668,1.275599,0,5.620144
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.531266,77.55956,42.44843,0.4368947,0.4368947,0,0,0,0.4368947,350.4885,1.071376,0,0,1.531266,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1266055,0.4805841,1.225013,0,6.084955
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.374424,75.28566,44.30653,0.276343,0.276343,0,-1,0,0.276343,497.3615,1.083536,0,0,1.374424,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1266055,0.3039773,1.099539,0,5.928113
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.078833,68.17143,45.09165,0.765018,0.765018,0,0,0,0.765018,141.0206,0.2735509,0,0,1.078833,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1266055,0.8415198,0.8630664,0,5.632522
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7558764,61.3091,45.90293,0.6481665,0.6481665,0,0,0,0.6481665,116.6176,0.0735959,0,0,0.7558764,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1266055,0.7129831,0.6047011,0,5.309566
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3636723,52.05413,45.09165,1.553488,1.553488,0.425,0,0.172125,1.553488,23.41005,0,0,0,0.3636723,1.187882,1.128488,0,0,0,4.553689,0,0.82421,-0.82421,5.131218,85.52013,0.1266055,1.708837,0.2909379,1.7,4.917361
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,42.49205,42.49205,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9157889,3.729479,0,0.7018127,-0.7018127,4.391443,73.19057,0.1266055,0.7333943,0,0,3.729479
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.695581,3.027666,0,0,0,4.391443,73.19057,0.1266055,0,0,0,3.027666
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.02563,38.02563,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.695581,3.027666,0,0.6891881,-0.6891881,3.664975,61.08279,0.1266055,0.7202016,0,0,3.027666
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.06285,36.06285,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.461345,2.338478,0,0.7601252,-0.7601252,2.863733,47.72878,0.1266055,0.7943308,0,0,2.338478
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.08262,34.08262,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.305929,1.578353,0,0.2996193,-0.2996193,2.547906,42.46502,0.1266055,0.3131021,0,0,1.578353
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.36409,32.36409,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.638839,1.278734,0,0.195147,-0.195147,2.342203,39.03664,0.1266055,0.2039286,0,0,1.278734
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.01196,31.01196,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.855669,1.083587,0,0.07203865,-0.07203865,2.266268,37.77105,0.1266055,0.07528039,0,0,1.083587
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.65982,29.65982,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.935712,1.011548,0,0.2686337,-0.2686337,1.983103,33.05165,0.1266055,0.2807223,0,0,1.011548
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.58683,28.58683,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.234194,0.7429144,0,0.2322519,-0.2322519,1.738288,28.97141,0.1266055,0.2427032,0,0,0.7429144
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.60108,27.60108,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.492251,0.5106625,0,0.04772168,-0.04772168,1.687985,28.13302,0.1266055,0.04986915,0,0,0.5106625
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.62405,26.62405,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.545276,0.4629408,0,0.001757044,-0.001757044,1.686133,28.10216,0.1266055,0.00183611,0,0,0.4629408
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.69064,25.69064,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.547228,0.4611838,0,0.1087328,-0.1087328,1.571518,26.19192,0.1266055,0.1136258,0,0,0.4611838
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.84446,24.84446,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.668042,0.352451,0,0.184385,-0.184385,1.377159,22.95261,0.1266055,0.1926823,0,0,0.352451
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1021524,25.63163,23.97211,0,0,0,0,0,0,0,0,0,0,0.1021524,0,0,0,0,4.872914,0.168066,0.1021524,0,0.1021524,1.47407,24.56778,0.1250149,0,0.08172194,0,0.2702184
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3569676,31.42196,25.42021,0.01108928,0.01108928,0,0,0,0.01108928,3219.034,0,0,0,0.3569676,0.01167292,0.01108928,0,0,4.770762,0.2600031,0.3452947,0,0.3452947,1.801645,30.02736,0.1199223,0.01219821,0.2855741,0,0.6169708
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6943708,41.65576,29.22364,0,0,0,-1,0,0,0,0,0,0,0.6943708,0,0,0,0,4.425467,0.5707684,0.6943708,0,0.6943708,2.460383,41.0063,0.1108422,0,0.5554966,0,1.265139
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5236071,42.49513,33.0707,1.435524,1.435524,0.425,0,0.172125,1.435524,36.47497,2.220446E-16,0,0,0.5236071,1.06371,1.010524,0,0,3.731097,1.195702,0,0.5401027,-0.5401027,1.891065,31.51768,0.1108422,1.579077,0.4188857,1.7,1.719309
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2004056,39.9085,36.35945,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,32.42173,0,0,0,0.2004056,0,0,1.081879,1.027785,4.331211,0.6555994,1.22819,0,1.22819,3.056229,50.93704,0.1348625,0.6799333,0.1603245,1.7,0.856005
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5012922,48.84497,39.44756,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,311.1906,2.220446E-16,0,0,0.5012922,0,0,1.452632,1.38,3.10302,1.760971,1.881292,0,1.881292,4.840979,80.68282,0.1435645,0.1771973,0.4010338,1.7,2.262263
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.826551,59.03308,42.44843,0.5071142,0.5071142,0,0,0,0.5071142,162.9911,0,0,0,0.826551,0.5338044,0.5071142,0,0,1.221728,3.454134,0.2927466,0,0.2927466,5.118703,85.31155,0.1402218,0.5578256,0.6612408,0,4.280685
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1948248,47.96414,44.33271,0.6857141,0.6857141,0,-1,0,0.6857141,28.41195,0,1.110223E-16,0,0.1948248,0.7218044,0.6857141,0,0,0.9289814,3.717606,0,0.5269796,-0.5269796,4.563218,76.05347,0.1402218,0.7542856,0.1558598,0,3.912431
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2313756,49.47305,45.11782,0.2112014,0.2112014,0,0,0,0.2112014,109.5522,0,0,0,0.2313756,0.2223172,0.2112014,0,0,1.514514,3.190626,0.009058439,0,0.009058439,4.571811,76.1967,0.1401208,0.2323215,0.1851005,0,3.422002
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1481195,48.70324,45.9291,0,0,0,0,0,0,0,0,0,0,0.1481195,0,0,0,0,1.505456,3.198779,0.1481195,0,0.1481195,4.71233,78.53867,0.1384905,0,0.1184956,0,3.346898
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08784536,46.74234,45.11782,0.1917618,0.1917618,0,0,0,0.1917618,45.80962,0,0,0,0.08784536,0.2018545,0.1917618,0,0,1.357336,3.332086,0,0.1140092,-0.1140092,4.592154,76.53574,0.1384905,0.210938,0.07027628,0,3.419932
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,42.54439,42.54439,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.484013,3.218077,0,0.895451,-0.895451,3.648265,60.8043,0.1384905,0.9357463,0,0,3.218077
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.06693,40.06693,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.478959,2.322626,0,0.5518904,-0.5518904,3.066522,51.10859,0.1384905,0.5767255,0,0,2.322626
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.07797,38.07797,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,3.09217,1.770736,0,0.1306345,-0.1306345,2.928821,48.81358,0.1384905,0.136513,0,0,1.770736
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.11519,36.11519,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.23732,1.640101,0,0.6495063,-0.6495063,2.244181,37.40294,0.1384905,0.678734,0,0,1.640101
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.10007,34.10007,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.958993,0.9905949,0,0.158117,-0.158117,2.077511,34.62512,0.1384905,0.1652322,0,0,0.9905949
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,32.40771,32.40771,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.134679,0.8324779,0,0.1583495,-0.1583495,1.910596,31.84321,0.1384905,0.1654752,0,0,0.8324779
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.0643,31.0643,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.310623,0.6741285,0,0.01600557,-0.01600557,1.893725,31.56202,0.1384905,0.01672582,0,0,0.6741285
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.71216,29.71216,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.328407,0.6581229,0,0.1187368,-0.1187368,1.768565,29.47603,0.1384905,0.12408,0,0,0.6581229
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.63045,28.63045,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.460337,0.5393861,0,0.07820679,-0.07820679,1.686128,28.10208,0.1384905,0.0817261,0,0,0.5393861
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.65342,27.65342,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.547233,0.4611793,0,0.3088448,-0.3088448,1.360577,22.67624,0.1384905,0.3227428,0,0,0.4611793
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.6415,26.6415,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.890394,0.1523344,0,0.04773071,-0.04773071,1.310264,21.8377,0.1384905,0.04987859,0,0,0.1523344
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.70808,25.70808,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.943428,0.1046037,1.372607,0,1.372607,2.612434,43.54048,0.1524351,0.2806652,0,1.7,0.1046037
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.85318,24.85318,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.570821,1.33995,1.38,0,1.38,3.921617,65.36015,0.1599395,0.05379548,0,1.7,1.33995
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1512758,26.44137,23.97211,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1512758,0,0,1.452632,1.38,2.190821,2.58195,1.531276,0,1.531276,5.374313,89.5717,0.1638659,0,0.1210206,1.7,2.733226
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3221598,30.81711,25.42021,0.4570512,0.4570512,0,0,0,0.4570512,70.48658,0,5.551115E-17,0,0.3221598,0.4811066,0.4570512,0,0,0.6595449,3.960099,0,0.1589468,-0.1589468,5.206768,86.7793,0.1638659,0.5027564,0.2577278,0,4.282259
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3496707,35.21306,29.19747,0.4239489,0.4239489,0,-1,0,0.4239489,82.47945,0,5.551115E-17,0,0.3496707,0.4462619,0.4239489,0,0,0.8361525,3.801152,0,0.09659127,-0.09659127,5.104952,85.08236,0.1638659,0.4663437,0.2797365,0,4.150822
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5314788,42.61807,33.04453,0.2942376,0.2942376,0,0,0,0.2942376,180.6291,0,0,0,0.5314788,0.3097238,0.2942376,0,0,0.9434761,3.704561,0.221755,0,0.221755,5.315327,88.58861,0.1617576,0.3236614,0.4251831,0,4.236039
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4622872,44.77526,36.33328,0.0664992,0.0664992,0,0,0,0.0664992,695.1771,0,0,0,0.4622872,0.06999915,0.0664992,0,0,0.7217211,3.90414,0.392288,0,0.392288,5.687484,94.79121,0.1581579,0.07314911,0.3698297,0,4.366427
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7106673,53.15261,39.44756,0,0,0,0,0,0,0,0.3812342,0,0,0.7106673,0,0,0,0,0.3294331,4.257199,0.3294331,0,0.3294331,6.000012,100,0.1552565,0,0.5685338,0,4.967866
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1433995,45.07207,42.44843,1.004146,1.004146,0,0,0,1.004146,14.28075,0,0,0,0.1433995,1.056996,1.004146,0,0,0,4.553689,0,0.9135961,-0.9135961,5.036997,83.94978,0.1552565,1.10456,0.1147196,0,4.697088
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4493134,52.98816,44.33271,0,0,0,-1,0,0,0,0,0,0,0.4493134,0,0,0,0,1.015107,3.640093,0.4493134,0,0.4493134,5.463253,91.05404,0.1514666,0,0.3594507,0,4.089406
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4698614,54.27305,45.14399,1.312967,1.312967,1.404103,0,0.43942,1.312967,35.78622,0,0,0,0.4698614,0,0,0.09113535,0.08657858,0.5657933,4.044475,0.55644,0,0.55644,5.991138,99.85211,0.1556199,1.444264,0.3758891,1.7,4.514336
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3534834,52.75411,45.95527,0,0,0,0,0,0,0,0.3441301,0,0,0.3534834,0,0,0,0,0.009353364,4.545271,0.009353364,0,0.009353364,6.000012,100,0.1555432,0,0.2827868,0,4.898754
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1429002,47.83146,45.17016,0.3789233,0.3789233,0,0,0,0.3789233,37.71218,0,0,0,0.1429002,0.3988666,0.3789233,0,0,0,4.553689,0,0.2559664,-0.2559664,5.7302,95.50314,0.1555432,0.4168156,0.1143202,0,4.696589
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,42.58801,42.58801,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2844071,4.297722,0,0.04504523,-0.04504523,5.682718,94.71178,0.1555432,0.04707226,0,0,4.297722
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.13671,40.13671,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3344573,4.252677,0,0.3448893,-0.3448893,5.319173,88.6527,0.1555432,0.3604093,0,0,4.252677
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.13031,38.13031,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.7176676,3.907788,0,0.2874972,-0.2874972,5.016124,83.6019,0.1555432,0.3004346,0,0,3.907788
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.18498,36.18498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037109,3.620291,0,0,0,5.016124,83.6019,0.1555432,0,0,0,3.620291
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.17858,34.17858,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.037109,3.620291,0,0.1023816,-0.1023816,4.908205,81.80325,0.1555432,0.1069888,0,0,3.620291
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,32.46005,32.46005,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.150866,3.517909,0,0.1368364,-0.1368364,4.763966,79.39928,0.1555432,0.142994,0,0,3.517909
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.10792,31.10792,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.302907,3.381073,0,0.1964217,-0.1964217,4.55692,75.9485,0.1555432,0.2052607,0,0,3.381073
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.7645,29.7645,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.521153,3.184651,0,0.1019802,-0.1019802,4.449423,74.1569,0.1555432,0.1065693,0,0,3.184651
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.68279,28.68279,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.634464,3.082671,0,0.1495884,-0.1495884,4.291743,71.52891,0.1555432,0.1563198,0,0,3.082671
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.69704,27.69704,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.800674,2.933083,0,0.01162531,-0.01162531,4.279489,71.32467,0.1555432,0.01214845,0,0,2.933083
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.69384,26.69384,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.813591,2.921457,0,0.3163801,-0.3163801,3.945995,65.76645,0.1555432,0.3306172,0,0,2.921457
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.70808,25.70808,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.165124,2.605077,0,0.2233766,-0.2233766,3.710535,61.84213,0.1555432,0.2334286,0,0,2.605077
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.85318,24.85318,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.413321,2.381701,0,0.1928001,-0.1928001,3.507306,58.45498,0.1555432,0.2014761,0,0,2.381701
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3171392,29.23497,23.97211,0.08287633,0.08287633,0,0,0,0.08287633,382.6656,0,0,0,0.3171392,0.08723824,0.08287633,0,0,2.627543,2.1889,0.229901,0,0.229901,3.725409,62.09003,0.153681,0.09116396,0.2537114,0,2.50604
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8317999,40.17538,25.42021,0,0,0,0,0,0,0,0,0,0,0.8317999,0,0,0,0,2.397642,2.395811,0.8317999,0,0.8317999,4.514524,75.24191,0.1473003,0,0.66544,0,3.227611
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.23202,52.92005,29.19747,0,0,0,-1,0,0,0,0,0,0,1.23202,0,0,0,0,1.565842,3.144431,1.23202,0,1.23202,5.683321,94.72183,0.1387668,0,0.9856164,0,4.376451
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.378093,61.09008,33.04453,0.4343008,0.4343008,0,0,0,0.4343008,317.313,0.5871128,0,0,1.378093,0.4571588,0.4343008,0,0,0.3338214,4.25325,0.3338214,0,0.3338214,6.000012,100,0.1366222,0.4777309,1.102474,0,5.631342
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.434524,66.70098,36.33328,0,0,0,0,0,0,0,1.434524,0,0,1.434524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,0,1.147619,0,5.988213
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.464593,71.59468,39.47373,0,0,0,0,0,0,0,1.464593,0,0,1.464593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,0,1.171674,0,6.018282
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.48511,76.16044,42.46588,0.6233121,0.6233121,0,0,0,0.6233121,238.2611,0.8289921,0,0,1.48511,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,0.6856433,1.188088,0,6.038799
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.326614,73.96785,44.35888,0.1097434,0.1097434,0,-1,0,0.1097434,1208.833,1.211094,0,0,1.326614,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,0.1207177,1.061291,0,5.880303
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.147402,70.08496,45.19633,0.9114336,0.9114336,0,0,0,0.9114336,125.8898,0.1879983,0,0,1.147402,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,1.002577,0.9179216,0,5.701091
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8620324,63.88762,45.99889,0.2736567,0.2736567,0,0,0,0.2736567,315.0051,0.5739728,0,0,0.8620324,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1366222,0.3010224,0.6896259,0,5.415721
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3870211,52.65267,45.21378,0.5013116,0.5013116,0,0,0,0.5013116,77.20171,0,0,0,0.3870211,0.5276964,0.5013116,0,0,0,4.553689,0,0.1406753,-0.1406753,5.851727,97.52859,0.1366222,0.5514427,0.3096169,0,4.94071
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,42.64035,42.64035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1563059,4.413013,0,0,0,5.851727,97.52859,0.1366222,0,0,0,4.413013
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.18905,40.18905,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1563059,4.413013,0,0.450373,-0.450373,5.376992,89.61636,0.1366222,0.4706398,0,0,4.413013
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.17393,38.17393,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6567203,3.962641,0,0.04750314,-0.04750314,5.32692,88.78181,0.1366222,0.04964078,0,0,3.962641
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.23732,36.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7095016,3.915138,0,0,0,5.32692,88.78181,0.1366222,0,0,0,3.915138
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.2222,34.2222,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7095016,3.915138,0,0.1632578,-0.1632578,5.154831,85.91367,0.1366222,0.1706044,0,0,3.915138
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,32.52984,32.52984,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8908992,3.75188,0,0.05357639,-0.05357639,5.098356,84.97243,0.1366222,0.05598733,0,0,3.75188
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.18643,31.18643,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9504285,3.698303,0,0.04633415,-0.04633415,5.049516,84.15843,0.1366222,0.04841919,0,0,3.698303
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.83429,29.83429,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.001911,3.651969,0,0.1041026,-0.1041026,4.939782,82.32954,0.1366222,0.1087872,0,0,3.651969
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.75258,28.75258,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.11758,3.547867,0,0.2730311,-0.2730311,4.651982,77.53288,0.1366222,0.2853175,0,0,3.547867
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.77555,27.77555,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.420948,3.274836,0,0.0495986,-0.0495986,4.5997,76.66152,0.1366222,0.05183054,0,0,3.274836
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.76362,26.76362,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.476058,3.225237,0,0.1200973,-0.1200973,4.473107,74.55163,0.1366222,0.1255017,0,0,3.225237
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.76042,25.76042,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.609499,3.105139,0,0.1337218,-0.1337218,4.332152,72.20238,0.1366222,0.1397393,0,0,3.105139
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.90552,24.90552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758079,2.971418,0,0,0,4.332152,72.20238,0.1366222,0,0,0,2.971418
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2434812,28.04527,24.03318,0,0,0,0,0,0,0,0,0,0,0.2434812,0,0,0,0,1.758079,2.971418,0.2434812,0,0.2434812,4.563138,76.05215,0.1350994,0,0.194785,0,3.214899
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5734613,35.33688,25.46383,0.2334316,0.2334316,0,0,0,0.2334316,245.6657,0,0,0,0.5734613,0.2457175,0.2334316,0,0,1.514598,3.190551,0.3277438,0,0.3277438,4.874063,81.23422,0.1331023,0.2567748,0.458769,0,3.764012
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9945347,47.75346,29.24109,0.2031931,0.2031931,0,-1,0,0.2031931,489.4529,0,0,0,0.9945347,0.2138875,0.2031931,0,0,1.186854,3.48552,0.7806472,0,0.7806472,5.61465,93.57732,0.1285752,0.2235125,0.7956278,0,4.480055
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.350452,60.46065,33.09687,1.00884,1.00884,0,0,0,1.00884,133.8619,0,0,0,1.350452,1.061936,1.00884,0,0,0.4062069,4.188103,0.2885159,0,0.2885159,5.888361,98.13914,0.126979,1.109724,1.080362,0,5.538555
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.259331,62.18326,36.35945,0.06421666,0.06421666,0,0,0,0.06421666,1961.066,1.074044,0,0,1.259331,0.06759649,0.06421666,0,0,0.117691,4.447767,0.117691,0,0.117691,6.000012,100,0.1263392,0.07063833,1.007465,0,5.707098
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.421723,70.41248,39.4999,0,0,0,0,0,0,0,1.421723,0,0,1.421723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263392,0,1.137378,0,5.975412
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.367937,72.78266,42.51822,0,0,0,0,0,0,0,1.367937,0,0,1.367937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263392,0,1.094349,0,5.921626
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.290066,72.99834,44.41121,0.1509837,0.1509837,0,-1,0,0.1509837,854.4407,1.131136,0,0,1.290066,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1263392,0.1660821,1.032053,0,5.843755
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.103535,68.95585,45.21378,0.01574229,0.01574229,0,0,0,0.01574229,7010.004,1.086964,0,0,1.103535,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1263392,0.01731651,0.8828278,0,5.657224
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8153702,62.84898,46.05123,0.980801,0.980801,0,0,0,0.980801,83.13309,0,1.110223E-16,0,0.8153702,1.032422,0.980801,0,0,0,4.553689,0,0.217052,-0.217052,5.771219,96.18679,0.1263392,1.078881,0.6522961,0,5.369059
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.406705,53.10695,45.26612,0.1343243,0.1343243,0,0,0,0.1343243,302.7786,0.02414219,0,0,0.406705,0.1413939,0.1343243,0,0,0.2411689,4.336637,0.2411689,0,0.2411689,6.000012,100,0.1250481,0.1477567,0.325364,0,4.743342
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,42.71886,42.71886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250481,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,40.25884,40.25884,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1250481,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.25244,38.25244,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1250481,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.28966,36.28966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1250481,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.3007,34.3007,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1250481,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,32.60835,32.60835,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1250481,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.23004,31.23004,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1250481,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.88663,29.88663,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1250481,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.80492,28.80492,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1250481,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.81917,27.81917,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1250481,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.81597,26.81597,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1250481,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.78659,25.78659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1250481,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.94042,24.94042,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1250481,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.382862,30.46851,24.06807,0.1536748,0.1536748,0,0,0,0.1536748,249.1377,0,0,0,0.382862,0.161763,0.1536748,0,0,1.748024,2.980467,0.221099,0,0.221099,4.551444,75.85725,0.1238874,0.1690423,0.3062896,0,3.363329
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7451954,38.57821,25.49,0.4731738,0.4731738,0,0,0,0.4731738,157.4888,0,0,0,0.7451954,0.4980777,0.4731738,0,0,1.526925,3.179456,0.2471178,0,0.2471178,4.78588,79.76451,0.1226154,0.5204911,0.5961564,0,3.924652
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.904124,45.89662,29.26726,0.4992956,0.4992956,0,-1,0,0.4992956,181.0799,0,0,0,0.904124,0.5255743,0.4992956,0,0,1.279807,3.401862,0.3785497,0,0.3785497,5.145004,85.74989,0.1207167,0.5492252,0.7232992,0,4.305986
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.18934,56.56326,33.09687,1.051225,1.051225,0,0,0,1.051225,113.1385,0,0,0,1.18934,1.106553,1.051225,0,0,0.9012575,3.742557,0.08278734,0,0.08278734,5.223543,87.05888,0.1203093,1.156348,0.951472,0,4.931897
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.251607,62.02232,36.38562,1.170109,1.170109,0,0,0,1.170109,106.965,0,0,0,1.251607,1.231694,1.170109,0,0,0.8184702,3.817066,0.01991395,0,0.01991395,5.242435,87.37374,0.1202117,1.28712,1.001286,0,5.068673
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.42018,70.40298,39.52607,0.01805045,0.01805045,0,0,0,0.01805045,7867.841,0.6026238,0,0,1.42018,0.01900047,0.01805045,0,0,0.7985563,3.834988,0.7985563,0,0.7985563,6.000012,100,0.1164245,0.01985549,1.136144,0,5.255169
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.41454,74.16124,42.54439,0.9154886,0.9154886,0,0,0,0.9154886,154.512,0.4508677,0,0,1.41454,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1164245,1.007037,1.131632,0,5.968229
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.288039,72.99668,44.45483,0.7148089,0.7148089,0,-1,0,0.7148089,180.1934,0.5356083,0,0,1.288039,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1164245,0.7862899,1.030431,0,5.841728
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.015533,66.77556,45.26612,0.4708928,0.4708928,0,0,0,0.4708928,215.6612,0.5198564,0,0,1.015533,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1164245,0.5179821,0.8124264,0,5.569222
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6921451,60.09278,46.10357,0.8617901,0.8617901,0,0,0,0.8617901,80.31482,1.110223E-16,0,0,0.6921451,0.9071475,0.8617901,0,0,0,4.553689,0,0.2150023,-0.2150023,5.77338,96.2228,0.1164245,0.9479691,0.5537161,0,5.245834
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3661017,52.35904,45.3359,0.562947,0.562947,0,0,0,0.562947,65.03308,0,0,0,0.3661017,0.5925757,0.562947,0,0,0.2388915,4.338686,0,0.226474,-0.226474,5.534655,92.24406,0.1164245,0.6192417,0.2928814,0,4.704788
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,42.78865,42.78865,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4905293,4.112213,0,0.6226181,-0.6226181,4.878358,81.3058,0.1164245,0.6506359,0,0,4.112213
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,40.33735,40.33735,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.182327,3.489594,0,1.207669,-1.207669,3.605363,60.08926,0.1164245,1.262014,0,0,3.489594
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,38.32223,38.32223,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.524182,2.281925,0,1.048536,-1.048536,2.500109,41.6684,0.1164245,1.09572,0,0,2.281925
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,36.35945,36.35945,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.689222,1.233389,0,0.6019691,-0.6019691,1.865578,31.09291,0.1164245,0.6290577,0,0,1.233389
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,34.35305,34.35305,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.358076,0.6314204,0,0.2011757,-0.2011757,1.65352,27.55861,0.1164245,0.2102286,0,0,0.6314204
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.65197,32.65197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.581604,0.4302448,0,0,0,1.65352,27.55861,0.1164245,0,0,0,0.4302448
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.30855,31.30855,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.581604,0.4302448,0,0.1392211,-0.1392211,1.506768,25.11275,0.1164245,0.1454861,0,0,0.4302448
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.95642,29.95642,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.736295,0.2910236,0,0.1533701,-0.1533701,1.345102,22.41832,0.1164245,0.1602718,0,0,0.2910236
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.84854,28.84854,0.1638693,0.1307708,0,-1,0,0.1307708,0,0,0.03309843,0.04948536,0,0.1376535,0.1307708,0,0,4.906706,0.1376535,0,0.1376535,-0.1376535,1.200002,20,0.1164245,0.1802562,0,0,0.1376535
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.87151,27.87151,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164245,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.86831,26.86831,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164245,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164245,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.97531,24.97531,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1239901,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.248877,28.20792,24.10296,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.96966,0,0,0,0.248877,0,0,0.9451333,0.8978766,3.679654,1.242,1.146754,0,1.146754,3.597091,59.9514,0.1317472,0.8303534,0.1991016,1.7,1.490877
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5992858,35.86737,25.51617,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,89.54183,0,0,0,0.5992858,0,0,1.03072,0.9791837,2.532901,2.274078,1.57847,0,1.57847,5.094559,84.90915,0.1378176,0.7362084,0.4794287,1.7,2.873364
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.926165,46.38128,29.29343,0.7604667,0.7604667,0,-1,0,0.7604667,121.789,0,0,0,0.926165,0.8004913,0.7604667,0,0,0.9544312,3.694701,0.1256737,0,0.1256737,5.213784,86.89622,0.1372321,0.8365134,0.740932,0,4.620866
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.340442,60.24332,33.12304,0.1933733,0.1933733,0,0,0,0.1933733,693.1887,0.3081334,0,0,1.340442,0.2035508,0.1933733,0,0,0.8287576,3.807807,0.8287576,0,0.8287576,6.000012,100,0.1334917,0.2127106,1.072353,0,5.148249
