Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.314402,30.70995,25.44638,0,0,0,0,0,0,0,0,0,0,0.314402,0,0,0,0,1.820192,2.915516,0.314402,0,0.314402,4.571495,76.19142,0.1378824,0,0.2515216,0,3.229918
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7125478,39.45115,26.86831,0.6901987,0.6901987,0,0,0,0.6901987,103.2381,0,0,0,0.7125478,0.7265249,0.6901987,0,0,1.50579,3.198478,0,0.01397714,-0.01397714,4.556761,75.94587,0.1378824,0.7592186,0.5700383,0,3.911026
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.049634,50.62192,30.71536,0.008055403,0.008055403,0,-1,0,0.008055403,13030.18,0,0,0,1.049634,0.008479372,0.008055403,0,0,1.52132,3.184501,1.041154,0,1.041154,5.544487,92.40794,0.1365108,0.008860944,0.839707,0,4.234135
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.389071,63.45852,34.71943,0.2526226,0.2526226,0,0,0,0.2526226,549.8601,0.6429873,0,0,1.389071,0.2659186,0.2526226,0,0,0.4801654,4.12154,0.4801654,0,0.4801654,6.000012,100,0.1358874,0.2778849,1.111257,0,5.510611
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.505752,71.07129,38.17393,0,0,0,0,0,0,0,1.505752,0,0,1.505752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358874,0,1.204601,0,6.059441
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.584415,77.80907,41.41034,0,0,0,0,0,0,0,1.584415,0,0,1.584415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358874,0,1.267532,0,6.138103
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.491099,79.13739,44.53334,0.4183836,0.4183836,0,0,0,0.4183836,356.3952,1.050695,0,0,1.491099,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1358874,0.4602219,1.192879,0,6.044788
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.407113,79.17895,46.51357,0,0,0,-1,0,0,0,1.407113,0,0,1.407113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358874,0,1.12569,0,5.960802
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.05588,70.31974,47.3772,0.3664512,0.3664512,0,0,0,0.3664512,288.1365,0.6701418,0,0,1.05588,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1358874,0.4030963,0.8447039,0,5.609569
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8110893,65.25259,48.25827,0.8583295,0.8583295,0,0,0,0.8583295,94.49625,0,0,0,0.8110893,0.9035048,0.8583295,0,0,0,4.553689,0,0.0924155,-0.0924155,5.902597,98.37643,0.1358874,0.9441625,0.6488714,0,5.364778
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3966291,55.3577,47.59528,0.7014802,0.7014802,0,0,0,0.7014802,56.54174,0,1.110223E-16,0,0.3966291,0.7384002,0.7014802,0,0,0.1026839,4.461274,0,0.3417711,-0.3417711,5.542339,92.37213,0.1358874,0.7716281,0.3173033,0,4.857903
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1926819,48.72714,45.11782,0,0,0,0,0,0,0,0,0,0,0.1926819,0,0,0,0,0.4824295,4.119503,0.1926819,0,0.1926819,5.725133,95.4187,0.1356388,0,0.1541455,0,4.312184
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,42.66652,42.66652,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2897476,4.292916,0,0.4492706,-0.4492706,5.251561,87.52583,0.1356388,0.4694878,0,0,4.292916
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,40.58161,40.58161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7889371,3.843646,0,0,0,5.251561,87.52583,0.1356388,0,0,0,3.843646
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,38.4967,38.4967,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7889371,3.843646,0,0.2169371,-0.2169371,5.022889,83.71465,0.1356388,0.2266993,0,0,3.843646
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,36.33328,36.33328,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.029978,3.626709,0,0.1975776,-0.1975776,4.814624,80.24357,0.1356388,0.2064686,0,0,3.626709
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,34.57113,34.57113,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.249509,3.429131,0,0.1003255,-0.1003255,4.708871,78.48103,0.1356388,0.1048401,0,0,3.429131
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.12304,33.12304,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.360982,3.328805,0,0.2091229,-0.2091229,4.488437,74.80713,0.1356388,0.2185334,0,0,3.328805
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,31.70111,31.70111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.593341,3.119683,0,0,0,4.488437,74.80713,0.1356388,0,0,0,3.119683
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,30.49727,30.49727,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.593341,3.119683,0,0.2292992,-0.2292992,4.246734,70.77876,0.1356388,0.2396177,0,0,3.119683
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,29.4679,29.4679,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.848117,2.890383,0,0.04770768,-0.04770768,4.196445,69.94062,0.1356388,0.04985452,0,0,2.890383
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.41236,28.41236,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.901126,2.842676,0,0.07120322,-0.07120322,4.121391,68.68971,0.1356388,0.07440736,0,0,2.842676
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.33065,27.33065,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.980241,2.771472,0,0.2234443,-0.2234443,3.88586,64.7642,0.1356388,0.2334993,0,0,2.771472
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.44958,26.44958,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.228512,2.548028,0,0.1003501,-0.1003501,3.780082,63.00123,0.1356388,0.1048658,0,0,2.548028
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.115023,27.45728,25.56851,0.4134322,0.4134322,0,0,0,0.4134322,27.82148,0,0,0,0.115023,0.4351918,0.4134322,0,0,2.340012,2.447678,0,0.3201688,-0.3201688,3.442594,57.37645,0.1356388,0.4547754,0.09201837,0,2.562701
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4114488,34.01748,26.99043,0.6832935,0.6832935,0,0,0,0.6832935,60.21554,0,0,0,0.4114488,0.7192563,0.6832935,0,0,2.695755,2.127509,0,0.3078074,-0.3078074,3.118136,51.96884,0.1356388,0.7516228,0.3291591,0,2.538958
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6833115,43.21903,30.86366,1.102383,1.102383,0,-1,0,1.102383,61.98495,0,2.220446E-16,0,0.6833115,1.160403,1.102383,0,0,3.037764,1.819702,0,0.4770916,-0.4770916,2.615238,43.58721,0.1356388,1.212621,0.5466492,0,2.503013
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5485582,44.91129,34.88518,0.5330189,0.5330189,0,0,0,0.5330189,102.9153,0,0,0,0.5485582,0.5610726,0.5330189,0,0,3.567865,1.34261,0,0.01251439,-0.01251439,2.602046,43.36736,0.1356388,0.5863209,0.4388466,0,1.891168
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6492705,50.66549,38.3484,0.7208731,0.7208731,0,0,0,0.7208731,90.06724,0,1.110223E-16,0,0.6492705,0.7588138,0.7208731,0,0,3.58177,1.330096,0,0.1095433,-0.1095433,2.486578,41.44288,0.1356388,0.7929604,0.5194164,0,1.979366
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8945959,59.60534,41.58481,0.6068517,0.6068517,0,0,0,0.6068517,147.4159,0,0,0,0.8945959,0.6387913,0.6068517,0,0,3.703485,1.220552,0.2558047,0,0.2558047,2.729255,45.4875,0.1353102,0.6675369,0.7156767,0,2.115148
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6811265,58.29728,44.69909,0.9602605,0.9602605,0,0,0,0.9602605,70.93144,2.220446E-16,0,0,0.6811265,1.0108,0.9602605,0,0,3.44768,1.450777,0,0.3296739,-0.3296739,2.381748,39.69573,0.1353102,1.056286,0.5449013,0,2.131903
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3504024,53.43186,46.66187,0,0,0,-1,0,0,0,0,0,0,0.3504024,0,0,0,0,3.813985,1.121103,0.3504024,0,0.3504024,2.71417,45.23606,0.1348627,0,0.280322,0,1.471505
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6383814,60.48956,47.55167,0.8982614,0.8982614,0,0,0,0.8982614,71.06855,0,0,0,0.6383814,0.9455383,0.8982614,0,0,3.463582,1.436465,0,0.307157,-0.307157,2.390398,39.83988,0.1348627,0.9880876,0.5107051,0,2.074846
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6779338,62.35064,48.43274,0,0,0,0,0,0,0,0,0,0,0.6779338,0,0,0,0,3.804868,1.129308,0.6779338,0,0.6779338,3.033542,50.55893,0.1340051,0,0.5423471,0,1.807242
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3527231,54.6123,47.74358,0,0,0,0,0,0,0,0,0,0,0.3527231,0,0,0,0,3.126934,1.739448,0.3527231,0,0.3527231,3.368165,56.13596,0.1335633,0,0.2821785,0,2.092171
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1041303,47.22396,45.29229,0,0,0,0,0,0,0,0,0,0,0.1041303,0,0,0,0,2.774211,2.056899,0.1041303,0,0.1041303,3.466951,57.78241,0.1334334,0,0.08330422,0,2.16103
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,42.81482,42.81482,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.67008,2.150616,0,0.8146954,-0.8146954,2.608187,43.46969,0.1334334,0.8513567,0,0,2.150616
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,40.72991,40.72991,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.575298,1.335921,0,0.1432752,-0.1432752,2.457161,40.95261,0.1334334,0.1497226,0,0,1.335921
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,38.645,38.645,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.734492,1.192646,0,0.7713436,-0.7713436,1.644094,27.40151,0.1334334,0.8060541,0,0,1.192646
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,36.43796,36.43796,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.591541,0.4213022,0,0.2138011,-0.2138011,1.418728,23.64541,0.1334334,0.2234222,0,0,0.4213022
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.69326,34.69326,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.829098,0.2075011,0,0.05876591,-0.05876591,1.356783,22.613,0.1334334,0.06141037,0,0,0.2075011
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.27134,33.27134,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.894393,0.1487352,0,0.08669633,-0.08669633,1.265397,21.08991,0.1334334,0.09059767,0,0,0.1487352
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.82324,31.82324,0.1305239,0.05893689,0,-1,0,0.05893689,0,0,0.071587,0.08463939,0,0.06203883,0.05893689,0,0,4.990722,0.06203883,0,0.06203883,-0.06203883,1.200002,20,0.1334334,0.1435763,0,0,0.06203883
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.6194,30.6194,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334334,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,29.56386,29.56386,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334334,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,28.50832,28.50832,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1334334,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.42661,27.42661,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347489,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.54554,26.54554,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1360529,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1652754,28.39351,25.66446,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.10602,0,0,0,0.1652754,0,0,1.349142,1.281685,2.299654,2.484,1.44696,0,1.44696,5.191075,86.51775,0.1377592,0.385944,0.1322203,1.7,2.649275
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4847557,35.46494,27.11256,0.3920866,0.3920866,0,0,0,0.3920866,123.6348,0,0,0,0.4847557,0.4127228,0.3920866,0,0,0.8526943,3.786264,0.07203294,0,0.07203294,5.259412,87.65668,0.1376701,0.4312953,0.3878046,0,4.27102
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9074763,47.92228,31.01196,0.7649077,0.7649077,0,-1,0,0.7649077,118.6387,0,0,0,0.9074763,0.8051661,0.7649077,0,0,0.7806614,3.851094,0.1023103,0,0.1023103,5.356472,89.27435,0.1375438,0.8413985,0.7259811,0,4.75857
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.21115,59.39548,35.03348,0,0,0,0,0,0,0,0.5327984,0,0,1.21115,0,0,0,0,0.6783511,3.943173,0.6783511,0,0.6783511,6.000012,100,0.1367117,0,0.9689196,0,5.154323
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8607306,55.36954,38.52287,0.7499933,0.7499933,0,0,0,0.7499933,114.7651,0.07126411,0,0,0.8607306,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1367117,0.8249925,0.6885846,0,5.41442
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.193426,67.12611,41.78545,0.4441851,0.4441851,0,0,0,0.4441851,268.6776,0.7258626,0,0,1.193426,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1367117,0.4886037,0.9547408,0,5.747115
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.132122,69.28949,44.87356,0,0,0,0,0,0,0,1.132122,0,0,1.132122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367117,0,0.9056975,0,5.685811
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.110336,71.13161,46.86251,0.02594637,0.02594637,0,-1,0,0.02594637,4279.351,1.083024,0,0,1.110336,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1367117,0.02854101,0.8882691,0,5.664025
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.702406,62.11399,47.71741,0.102728,0.102728,0,0,0,0.102728,683.753,0.5942712,0,0,0.702406,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1367117,0.1130008,0.5619248,0,5.256095
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3741945,55.9603,48.60721,0.4533078,0.4533078,0,0,0,0.4533078,82.54755,0,0,0,0.3741945,0.4771661,0.4533078,0,0,0,4.553689,0,0.1029716,-0.1029716,5.89147,98.19098,0.1367117,0.4986385,0.2993556,0,4.927884
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2969566,53.66432,47.91805,0.5901844,0.5901844,0,0,0,0.5901844,50.3159,0,1.110223E-16,0,0.2969566,0.6212468,0.5901844,0,0,0.1144129,4.450717,0,0.3242902,-0.3242902,5.549639,92.49379,0.1367117,0.6492028,0.2375652,0,4.747674
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1716174,48.68052,45.46675,0,0,0,0,0,0,0,0,0,0,0.1716174,0,0,0,0,0.4747353,4.126427,0.1716174,0,0.1716174,5.712449,95.2073,0.1365028,0,0.1372939,0,4.298045
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3031179,4.280883,0,0,0,5.712449,95.2073,0.1365028,0,0,0,4.280883
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.87821,40.87821,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3031179,4.280883,0,1.409207,-1.409207,4.227015,70.4501,0.1365028,1.472621,0,0,4.280883
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.76713,38.76713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868903,2.871676,0,0,0,4.227015,70.4501,0.1365028,0,0,0,2.871676
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,36.57753,36.57753,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.868903,2.871676,0,0.1041401,-0.1041401,4.117241,68.62055,0.1365028,0.1088265,0,0,2.871676
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.84156,34.84156,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.984615,2.767536,0,0.01263173,-0.01263173,4.103926,68.39864,0.1365028,0.01320016,0,0,2.767536
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.99865,2.754904,0,0,0,4.103926,68.39864,0.1365028,0,0,0,2.754904
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.94537,31.94537,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.99865,2.754904,0,0.2106889,-0.2106889,3.881841,64.69721,0.1365028,0.2201699,0,0,2.754904
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.74153,30.74153,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.232749,2.544215,0,0.1537742,-0.1537742,3.719748,61.99568,0.1365028,0.160694,0,0,2.544215
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.68599,29.68599,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.403609,2.390441,0,0.07333062,-0.07333062,3.642451,60.7074,0.1365028,0.0766305,0,0,2.390441
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.63045,28.63045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.485087,2.31711,0,0,0,3.642451,60.7074,0.1365028,0,0,0,2.31711
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.53129,27.53129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.485087,2.31711,0,0,0,3.642451,60.7074,0.1365028,0,0,0,2.31711
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.6415,26.6415,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.485087,2.31711,0,0.2463408,-0.2463408,3.382785,56.37964,0.1365028,0.2574261,0,0,2.31711
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1229596,27.80991,25.78659,1.108561,1.108561,0,0,0,1.108561,11.09183,0,0,0,0.1229596,1.166906,1.108561,0,0,2.758799,2.07077,0,1.043947,-1.043947,2.282369,38.03941,0.1365028,1.219417,0.09836771,0,2.193729
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2357142,31.19233,27.23469,0.3002122,0.3002122,0,0,0,0.3002122,78.51585,0,0,0,0.2357142,0.3160128,0.3002122,0,0,3.91874,1.026823,0,0.08029868,-0.08029868,2.197727,36.62871,0.1365028,0.3302334,0.1885713,0,1.262537
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9607494,49.1845,31.13408,0,0,0,-1,0,0,0,0,0,0,0.9607494,0,0,0,0,4.00796,0.9465244,0.9607494,0,0.9607494,3.109174,51.81946,0.135345,0,0.7685995,0,1.907274
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9478673,53.50394,35.18178,0,0,0,0,0,0,0,0,0,0,0.9478673,0,0,0,0,3.047211,1.811199,0.9478673,0,0.9478673,4.008399,66.80653,0.1342217,0,0.7582938,0,2.759066
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9859526,58.38409,38.68862,0.2546321,0.2546321,0,0,0,0.2546321,387.2067,0,0,0,0.9859526,0.2680338,0.2546321,0,0,2.099344,2.664279,0.7179188,0,0.7179188,4.689477,78.1578,0.1333833,0.2800953,0.7887621,0,3.650232
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7676912,57.15946,41.95119,0,0,0,0,0,0,0,0,0,0,0.7676912,0,0,0,0,1.381425,3.310406,0.7676912,0,0.7676912,5.417773,90.29604,0.1324983,0,0.614153,0,4.078097
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9176652,64.15296,45.0742,0.04414321,0.04414321,0,0,0,0.04414321,2078.836,0.2574648,0,0,0.9176652,0.04646654,0.04414321,0,0,0.6137339,4.001328,0.6137339,0,0.6137339,6.000012,100,0.1317992,0.04855753,0.7341322,0,4.918993
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6963106,61.22038,47.03698,0.2879003,0.2879003,0,-1,0,0.2879003,241.8582,0.3932576,0,0,0.6963106,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1317992,0.3166904,0.5570485,0,5.25
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7353681,63.0643,47.89188,1.082511,1.082511,0,0,0,1.082511,67.93169,0,2.220446E-16,0,0.7353681,1.139485,1.082511,0,0,0,4.553689,0,0.4041174,-0.4041174,5.574035,92.9004,0.1317992,1.190762,0.5882945,0,5.289057
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3072955,54.76308,48.77295,0.440758,0.440758,0,0,0,0.440758,69.71978,0,0,0,0.3072955,0.4639558,0.440758,0,0,0.4490193,4.149571,0,0.1566603,-0.1566603,5.4089,90.14816,0.1317992,0.4848338,0.2458364,0,4.456867
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2302159,52.5134,48.09252,0.7505786,0.7505786,0,0,0,0.7505786,30.67179,0,1.110223E-16,0,0.2302159,0.7900828,0.7505786,0,0,0.6230863,3.992911,0,0.5598668,-0.5598668,4.818749,80.31232,0.1317992,0.8256364,0.1841727,0,4.223127
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.220266,49.76023,45.60633,0.8554376,0.8554376,0,0,0,0.8554376,25.74892,0,1.110223E-16,0,0.220266,0.9004606,0.8554376,0,0,1.24516,3.433044,0,0.6801947,-0.6801947,4.101761,68.36255,0.1317992,0.9409813,0.1762128,0,3.653311
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.15504,43.15504,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.000932,2.75285,0,0.6064199,-0.6064199,3.462538,57.70885,0.1317992,0.6337088,0,0,2.75285
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.01778,41.01778,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.674732,2.14643,0,0.1917281,-0.1917281,3.260439,54.34054,0.1317992,0.2003559,0,0,2.14643
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.91542,38.91542,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.887764,1.954702,0,0.6273403,-0.6273403,2.599164,43.31932,0.1317992,0.6555706,0,0,1.954702
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,36.69967,36.69967,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.584808,1.327361,0,0.2051962,-0.2051962,2.382869,39.71439,0.1317992,0.21443,0,0,1.327361
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.96369,34.96369,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.812804,1.122165,0,0.0536861,-0.0536861,2.326278,38.77123,0.1317992,0.05610197,0,0,1.122165
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,33.54176,33.54176,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.872455,1.068479,0,0.2380887,-0.2380887,2.075311,34.58844,0.1317992,0.2488026,0,0,1.068479
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.09367,32.09367,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.136998,0.8303905,0,0.176018,-0.176018,1.889772,31.49613,0.1317992,0.1839388,0,0,0.8303905
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.86366,30.86366,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.332574,0.6543725,0,0.1909316,-0.1909316,1.688512,28.14181,0.1317992,0.1995235,0,0,0.6543725
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.80812,29.80812,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.54472,0.4634409,0,0.0441674,-0.0441674,1.641955,27.36587,0.1317992,0.04615493,0,0,0.4634409
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.75258,28.75258,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.593795,0.4192735,0,0.2632773,-0.2632773,1.364437,22.74057,0.1317992,0.2751248,0,0,0.4192735
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.65342,27.65342,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.886325,0.1559962,1.38,0,1.38,2.67362,44.56024,0.1333892,0.2078039,0,1.7,0.1559962
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.76362,26.76362,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.506325,1.397996,1.38,0,1.38,3.982803,66.37991,0.1349811,0.2245493,0,1.7,1.397996
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3055671,31.00733,25.88255,1.189847,1.189847,1.7,0,0.5202,1.189847,25.68121,0,0,0,0.3055671,0,0,0.5101529,0.4846452,2.126325,2.639996,0.7902123,0,0.7902123,4.732464,78.87424,0.1361169,1.308832,0.2444537,1.7,2.945563
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6324964,38.45732,27.35682,0.7345125,0.7345125,1.402948,0,0.4391049,0.7345125,86.11105,0,0,0,0.6324964,0,0,0.6684357,0.6350139,1.336113,3.351187,1.26751,0,1.26751,5.93493,98.9153,0.1371415,0.8079637,0.5059971,1.7,3.983684
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.130337,53.06851,31.28238,0.8815613,0.8815613,0,-1,0,0.8815613,128.2199,0.1337754,0,0,1.130337,0.9279592,0.8815613,0,0,0.06860261,4.491947,0.06860261,0,0.06860261,6.000012,100,0.1370639,0.9697174,0.9042698,0,5.622284
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.437587,65.53824,35.35625,0.1006803,0.1006803,0,0,0,0.1006803,1427.873,1.331608,0,0,1.437587,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0.1107484,1.150069,0,5.991276
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.412741,69.34273,38.86309,0,0,0,0,0,0,0,1.412741,0,0,1.412741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0,1.130193,0,5.96643
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.300487,70.39954,42.12566,0.8340142,0.8340142,0,0,0,0.8340142,155.931,0.4225773,0,0,1.300487,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0.9174156,1.04039,0,5.854176
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.182206,71.0679,45.23994,0.9039195,0.9039195,0,0,0,0.9039195,130.7866,0.2307116,0,0,1.182206,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0.9943115,0.9457647,0,5.735895
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.076112,70.63938,47.20273,0,0,0,-1,0,0,0,1.076112,0,0,1.076112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0,0.8608893,0,5.6298
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.061529,71.29668,48.06635,0.6965634,0.6965634,0,0,0,0.6965634,152.3951,0.3283041,0,0,1.061529,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1370639,0.7662198,0.849223,0,5.615218
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8054473,65.90132,48.94742,0.7994413,0.7994413,0,0,0,0.7994413,100.7513,0,0,0,0.8054473,0.8415171,0.7994413,0,0,0,4.553689,0,0.03606976,-0.03606976,5.961991,99.36632,0.1370639,0.8793854,0.6443579,0,5.359136
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4832122,57.87771,48.25827,1.483665,1.483665,0.425,0,0.172125,1.483665,32.56882,0,0,0,0.4832122,1.114384,1.058665,0,0,0.04007751,4.517619,0,0.6311721,-0.6311721,5.296677,88.27778,0.1370639,1.632032,0.3865697,1.7,5.000831
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1477162,48.54454,45.7808,0.9163671,0.9163671,0,0,0,0.9163671,16.11976,0,0,0,0.1477162,0.964597,0.9163671,0,0,0.7413799,3.886447,0,0.8168808,-0.8168808,4.435609,73.92667,0.1370639,1.008004,0.118173,0,4.034163
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,43.30333,43.30333,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.649025,3.069566,0,0.8756358,-0.8756358,3.512608,58.54335,0.1370639,0.9150394,0,0,3.069566
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.19225,41.19225,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.621954,2.193931,0,1.452632,-1.452632,1.9814,33.02327,0.1370639,2.213984,0,0,2.193931
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.055,39.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.235989,0.7412989,0,0,0,1.9814,33.02327,0.1370639,0,0,0,0.7412989
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.84796,36.84796,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.235989,0.7412989,0,0.1200724,-0.1200724,1.854833,30.91381,0.1370639,0.1254757,0,0,0.7412989
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.11199,35.11199,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.369403,0.6212265,0,0.1035112,-0.1035112,1.745722,29.09531,0.1370639,0.1081692,0,0,0.6212265
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.69006,33.69006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484415,0.5177153,0,0,0,1.745722,29.09531,0.1370639,0,0,0,0.5177153
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.24197,32.24197,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.484415,0.5177153,0,0.1569535,-0.1569535,1.580279,26.33793,0.1370639,0.1640165,0,0,0.5177153
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.01196,31.01196,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.658808,0.3607618,0,0.1822021,-0.1822021,1.388221,23.13697,0.1370639,0.1904012,0,0,0.3607618
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.93025,29.93025,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0.01033563,0,0.1722175,0.1636067,0,0,4.861255,0.1785597,0,0.1722175,-0.1722175,1.206688,20.11142,0.1370639,0.1799673,0,0,0.1785597
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.87471,28.87471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.052608,0.00634214,0,0,0,1.206688,20.11142,0.1370639,0,0,0,0.00634214
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.77555,27.77555,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.052608,0.00634214,1.263057,0,1.263057,2.404928,40.08206,0.1388083,0.4075134,0,1.7,0.00634214
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.88575,26.88575,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.789551,1.143093,1.38,0,1.38,3.714111,61.90173,0.1401004,0.1445523,0,1.7,1.143093
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.357597,32.06654,26.03085,0.776258,0.776258,1.7,0,0.5202,0.776258,46.06677,1.110223E-16,0,0,0.357597,0,0,0.923742,0.8775549,2.409551,2.385093,1.235152,0,1.235152,4.885879,81.43116,0.141781,0.8538838,0.2860776,1.7,2.74269
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6856972,39.62708,27.50512,0.4723251,0.4723251,0,0,0,0.4723251,145.1748,0,0,0,0.6856972,0.4971843,0.4723251,0,0,1.174399,3.49673,0.1885129,0,0.1885129,5.064718,84.4118,0.1415676,0.5195576,0.5485578,0,4.182427
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.923726,48.73479,31.43068,0.7773603,0.7773603,0,-1,0,0.7773603,118.8286,0,0,0,0.923726,0.818274,0.7773603,0,0,0.9858862,3.666391,0.1054521,0,0.1054521,5.164759,86.07914,0.1414486,0.8550963,0.7389808,0,4.590117
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.27414,61.51011,35.50455,0.2600873,0.2600873,0,0,0,0.2600873,489.8893,0.1199296,0,0,1.27414,0.2737761,0.2600873,0,0,0.8804341,3.761298,0.8804341,0,0.8804341,6.000012,100,0.1404622,0.286096,1.019312,0,5.035438
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.0337,59.90275,39.03755,0.7867686,0.7867686,0,0,0,0.7867686,131.3855,0.2055222,0,0,1.0337,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1404622,0.8654454,0.8269597,0,5.587389
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.139209,66.35726,42.30013,0.4859196,0.4859196,0,0,0,0.4859196,234.4439,0.6277147,0,0,1.139209,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1404622,0.5345115,0.9113672,0,5.692898
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.099513,69.09351,45.41441,0.3105796,0.3105796,0,0,0,0.3105796,354.0198,0.7725874,0,0,1.099513,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1404622,0.3416376,0.8796106,0,5.653202
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.074972,70.81987,47.3772,0.0129958,0.0129958,0,-1,0,0.0129958,8271.683,1.061292,0,0,1.074972,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1404622,0.01429539,0.8599774,0,5.628661
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7413153,63.58286,48.2321,0.8330161,0.8330161,0,0,0,0.8330161,88.99171,0,1.110223E-16,0,0.7413153,0.8768591,0.8330161,0,0,0,4.553689,0,0.1355438,-0.1355438,5.857136,97.61874,0.1404622,0.9163178,0.5930523,0,5.295004
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6318648,62.06856,49.12189,0.551554,0.551554,0,0,0,0.551554,114.5608,0,0,0,0.6318648,0.5805832,0.551554,0,0,0.1506042,4.418145,0.05128166,0,0.05128166,5.905787,98.42957,0.1404051,0.6067094,0.5054919,0,5.05001
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.365814,55.60393,48.43274,0.8176107,0.8176107,0,0,0,0.8176107,44.74183,0,1.110223E-16,0,0.365814,0.8606429,0.8176107,0,0,0.09932253,4.464299,0,0.4948289,-0.4948289,5.384191,89.73634,0.1404051,0.8993718,0.2926512,0,4.830113
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08331532,47.5036,45.95527,0,0,0,0,0,0,0,0,0,0,0.08331532,0,0,0,0,0.6491324,3.96947,0.08331532,0,0.08331532,5.463231,91.05367,0.1403126,0,0.06665225,0,4.052785
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,43.50397,43.50397,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5658171,4.044454,0,1.06643,-1.06643,4.339115,72.31844,0.1403126,1.114419,0,0,4.044454
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,41.36672,41.36672,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.750739,2.978024,0,0.8764886,-0.8764886,3.415215,56.92013,0.1403126,0.9159305,0,0,2.978024
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.22947,39.22947,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.724615,2.101535,0,0.9304088,-0.9304088,2.434478,40.57455,0.1403126,0.9722772,0,0,2.101535
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.02243,37.02243,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.758403,1.171126,0,0.346504,-0.346504,2.069231,34.48711,0.1403126,0.3620967,0,0,1.171126
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.27774,35.27774,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.143407,0.8246222,0,0.02728445,-0.02728445,2.04047,34.00777,0.1403126,0.02851225,0,0,0.8246222
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.82964,33.82964,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.173724,0.7973377,0,0.1973464,-0.1973464,1.832449,30.54075,0.1403126,0.206227,0,0,0.7973377
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.36409,32.36409,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.392997,0.5999913,0,0.4310184,-0.4310184,1.378115,22.96855,0.1403126,0.4504142,0,0,0.5999913
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.10792,31.10792,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.871907,0.1689729,0,0.03333338,-0.03333338,1.342979,22.38294,0.1403126,0.03483338,0,0,0.1689729
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.05238,30.05238,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0.009179039,0,0.1320924,0.1254878,0,0,4.908944,0.1356395,0,0.1320924,-0.1320924,1.203741,20.06232,0.1403126,0.1380366,0,0,0.1356395
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.97939,28.97939,0.176464,0.003369742,0,-1,0,0.003369742,0,0,0.1730942,0.1907406,0,0.003547096,0.003369742,0,0,5.055713,0.003547096,0,0.003547096,-0.003547096,1.200002,20,0.1403126,0.1941104,0,0,0.003547096
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.89767,27.89767,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1419031,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.0166,27.0166,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1432209,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2492607,30.28933,26.12681,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.73513,0,0,0,0.2492607,0,0,0.8890039,0.8445538,2.37087,2.419906,1.093814,0,1.093814,4.788491,79.80802,0.1446408,0.8920956,0.1994086,1.7,2.669167
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6031201,38.19501,27.62725,0.2378277,0.2378277,0.9472334,0,0.3146947,0.2378277,253.5954,0,0,0,0.6031201,0,0,0.7094057,0.6739354,1.277056,3.404339,1.277056,0,1.277056,6.000012,100,0.1444407,0.2616105,0.4824961,1.7,4.007459
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9623693,49.72352,31.57898,0,0,0,-1,0,0,0,0.9623693,0,0,0.9623693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0,0.7698954,0,5.516058
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.281319,61.89178,35.67029,1.012247,1.012247,0,0,0,1.012247,126.5817,0.2157965,0,0,1.281319,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,1.113472,1.025056,0,5.835008
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.467584,71.36098,39.22947,1.075429,1.075429,0,0,0,1.075429,136.465,0.3355535,0,0,1.467584,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,1.182972,1.174067,0,6.021274
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.477906,75.97687,42.49205,0.2656109,0.2656109,0,0,0,0.2656109,556.4174,1.198315,0,0,1.477906,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0.292172,1.182324,0,6.031594
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.467197,79.83985,45.60633,1.325368,1.325368,0.425,0,0.172125,1.325368,110.7011,0.5194411,0,0,1.467197,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,1.457905,1.173757,1.7,6.020885
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.258937,76.15779,47.59528,0.6386162,0.6386162,0,-1,0,0.6386162,197.1351,0.586709,0,0,1.258937,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0.7024779,1.007149,0,5.812625
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9872055,69.83362,48.45891,0.3465855,0.3465855,0,0,0,0.3465855,284.8375,0.6223786,0,0,0.9872055,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0.3812441,0.7897644,0,5.540895
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7747483,65.55537,49.28764,0.02904902,0.02904902,0,0,0,0.02904902,2667.037,0.7441704,0,0,0.7747483,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0.03195393,0.6197986,0,5.328437
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4458652,57.47644,48.62466,0.2842458,0.2842458,0,0,0,0.2842458,156.859,0.146659,0,0,0.4458652,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,0.3126704,0.3566921,0,4.999554
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1420593,48.80967,46.14719,1.287033,1.287033,1.152077,0,0.3706171,1.287033,11.03773,1.110223E-16,0,0,0.1420593,0.1420593,0.1349563,0,0,0,4.553689,0,0,0,6.000012,100,0.1444407,1.415737,0.1136474,1.7,4.695748
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,43.69589,43.69589,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1444407,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,41.55864,41.55864,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1444407,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,39.40394,39.40394,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1444407,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.17073,37.17073,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1444407,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,35.42604,35.42604,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1444407,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.97794,33.97794,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1444407,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,32.52984,32.52984,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1444407,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.28238,31.28238,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1444407,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.20067,30.20067,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1444407,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.11896,29.11896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1444407,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.0198,28.0198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1444407,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.15618,27.15618,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1444407,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1007638,27.93441,26.27511,0,0,0,0,0,0,0,0,0,0,0.1007638,0,0,0,0,3.393591,1.499457,0.1007638,0,0.1007638,2.876162,47.93593,0.1443301,0,0.08061102,0,1.600221
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3566278,33.88769,27.80172,1.149197,1.149197,0,0,0,1.149197,31.03279,0,0,0,0.3566278,1.209681,1.149197,0,0,3.292827,1.590144,0,0.853053,-0.853053,1.976965,32.94935,0.1443301,1.264116,0.2853022,0,1.946772
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.385837,38.51887,31.74473,0.4944378,0.4944378,0,-1,0,0.4944378,78.03549,0,5.551115E-17,0,0.385837,0.5204608,0.4944378,0,0,4.240664,0.7370912,0,0.1346239,-0.1346239,1.835059,30.58425,0.1443301,0.5438816,0.3086696,0,1.122928
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4350584,43.73721,35.84476,0.1543517,0.1543517,0,0,0,0.1543517,281.8618,0,0,0,0.4350584,0.1624755,0.1543517,0,0,4.390246,0.6024674,0.2725829,0,0.2725829,2.093654,34.89416,0.1440316,0.1697868,0.3480467,0,1.037526
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6837777,52.56533,39.43011,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,68.70305,0,0,0,0.6837777,0,0,0.7047345,0.6694978,4.117663,0.847792,1.353276,0,1.353276,3.377484,56.29128,0.1454721,1.094792,0.5470222,1.7,1.53157
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.199258,68.42105,42.71886,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,137.7514,-1.110223E-16,0,0,1.199258,0,0,0.8294045,0.7879342,2.764388,2.06574,1.987192,0,1.987192,5.262699,87.71148,0.1461947,0.9576551,0.9594062,1.7,3.264998
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8066841,62.37038,45.80697,0.6389272,0.6389272,0,0,0,0.6389272,126.256,0,0,0,0.8066841,0.6725549,0.6389272,0,0,0.7771958,3.854213,0.1341292,0,0.1341292,5.389946,89.83224,0.1460498,0.7028199,0.6453473,0,4.660897
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4885524,57.4965,47.79593,0,0,0,-1,0,0,0,0,0,0,0.4885524,0,0,0,0,0.6430665,3.974929,0.4885524,0,0.4885524,5.853427,97.55692,0.1455243,0,0.3908419,0,4.463481
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6128721,61.12652,48.65083,0.3383465,0.3383465,0,0,0,0.3383465,181.1374,0.1022037,0,0,0.6128721,0.3561542,0.3383465,0,0,0.1545141,4.414626,0.1545141,0,0.1545141,6.000012,100,0.1453589,0.3721811,0.4902976,0,5.027498
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.53405,60.29739,49.48828,1.167664,1.167664,0,0,0,1.167664,45.73664,0,0,0,0.53405,1.22912,1.167664,0,0,0,4.553689,0,0.6950695,-0.6950695,5.267344,87.78889,0.1453589,1.28443,0.42724,0,5.087739
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3393099,55.47097,48.82529,0.6299661,0.6299661,0,0,0,0.6299661,53.86161,0,0,0,0.3393099,0.6631222,0.6299661,0,0,0.7722994,3.858619,0,0.3238123,-0.3238123,4.926016,82.10011,0.1453589,0.6929627,0.2714479,0,4.197929
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1265065,48.74398,46.374,0,0,0,0,0,0,0,0,0,0,0.1265065,0,0,0,0,1.132091,3.534807,0.1265065,0,0.1265065,5.046031,84.10035,0.1452238,0,0.1012052,0,3.661314
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.91398,43.91398,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,1.005584,3.648663,0,0.8007321,-0.8007321,4.201985,70.03294,0.1452238,0.836765,0,0,3.648663
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,41.75928,41.75928,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.895287,2.847931,0,0.9974771,-0.9974771,3.150552,52.50909,0.1452238,1.042364,0,0,2.847931
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,39.59586,39.59586,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,3.003595,1.850454,0,0.4932556,-0.4932556,2.630615,43.84349,0.1452238,0.5154521,0,0,1.850454
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,37.36265,37.36265,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.551656,1.357198,0,0.1115427,-0.1115427,2.513039,41.88389,0.1452238,0.1165621,0,0,1.357198
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,35.62667,35.62667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675593,1.245656,0,0,0,2.513039,41.88389,0.1452238,0,0,0,1.245656
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.17858,34.17858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675593,1.245656,0,0,0,2.513039,41.88389,0.1452238,0,0,0,1.245656
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.73048,32.73048,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.675593,1.245656,0,0.2339138,-0.2339138,2.266472,37.77445,0.1452238,0.2444399,0,0,1.245656
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,31.4743,31.4743,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.935497,1.011742,0,0.02237455,-0.02237455,2.242887,37.38137,0.1452238,0.0233814,0,0,1.011742
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.37514,30.37514,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.960358,0.9893671,0,0.05036257,-0.05036257,2.1898,36.4966,0.1452238,0.05262889,0,0,0.9893671
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.29343,29.29343,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,4.016316,0.9390045,0,0.07707305,-0.07707305,2.108558,35.14256,0.1452238,0.08054133,0,0,0.9390045
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.21172,28.21172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.101953,0.8619315,0,0,0,2.108558,35.14256,0.1452238,0,0,0,0.8619315
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.33065,27.33065,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.101953,0.8619315,0,0.08562247,-0.08562247,2.018304,33.63833,0.1452238,0.08947548,0,0,0.8619315
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2943996,31.39867,26.44958,0.4667085,0.4667085,0,0,0,0.4667085,63.07998,0,0,0,0.2943996,0.4912722,0.4667085,0,0,4.197089,0.7763091,0,0.1968725,-0.1968725,1.810782,30.17964,0.1452238,0.5133794,0.2355197,0,1.070709
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4727666,36.17493,27.99363,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.51528,0,0,0,0.4727666,0,0,0.7641116,0.7259061,4.415836,0.5794365,1.198673,0,1.198673,2.947943,49.13228,0.1466366,1.029477,0.3782133,1.7,1.052203
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.588693,42.54459,31.94537,0.4607894,0.4607894,0,-1,0,0.4607894,127.7575,0,0,0,0.588693,0.4850415,0.4607894,0,0,3.217163,1.658242,0.1036514,0,0.1036514,3.046275,50.77115,0.146526,0.5068684,0.4709544,0,2.246935
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9099914,53.67264,36.06285,0.1508562,0.1508562,0,0,0,0.1508562,603.2178,0,0,0,0.9099914,0.158796,0.1508562,0,0,3.113512,1.751528,0.7511954,0,0.7511954,3.758922,62.64857,0.1457291,0.1659418,0.7279931,0,2.66152
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.040059,60.76723,39.6482,0.2849433,0.2849433,0,0,0,0.2849433,365.0057,0,0,0,1.040059,0.2999403,0.2849433,0,0,2.362316,2.427604,0.740119,0,0.740119,4.461061,74.35086,0.1449523,0.3134376,0.8320475,0,3.467664
