Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.36409,32.36409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.732978,2.994009,0,0,0,4.355965,72.59927,0.1298223,0,0,0,2.994009
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.37834,31.37834,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.732978,2.994009,0,0.2048815,-0.2048815,4.140001,68.99987,0.1298223,0.2141012,0,0,2.994009
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,30.52344,30.52344,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.960624,2.789127,0,0.1511975,-0.1511975,3.980624,66.34361,0.1298223,0.1580014,0,0,2.789127
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2122336,33.24132,29.63365,0.6913754,0.6913754,0,0,0,0.6913754,30.6973,0,0,0,0.2122336,0.7277635,0.6913754,0,0,2.128621,2.63793,0,0.5155299,-0.5155299,3.437208,57.28669,0.1298223,0.7605129,0.1697869,0,2.850163
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5906187,41.89929,31.30855,0.551659,0.551659,0,0,0,0.551659,107.0623,0,0,0,0.5906187,0.5806937,0.551659,0,0,2.701432,2.1224,0.009925013,0,0.009925013,3.446624,57.44361,0.1298159,0.6068249,0.472495,0,2.713018
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8981135,52.64398,35.38242,1.062457,1.062457,0,-1,0,1.062457,84.53178,0,0,0,0.8981135,1.118375,1.062457,0,0,2.691507,2.131332,0,0.2202618,-0.2202618,3.214447,53.57402,0.1298159,1.168702,0.7184908,0,3.029446
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.088269,61.92401,39.6482,0,0,0,0,0,0,0,0,0,0,1.088269,0,0,0,0,2.936243,1.91107,1.088269,0,1.088269,4.246871,70.78103,0.1291237,0,0.8706154,0,2.99934
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.297606,71.87238,43.35567,0.3411944,0.3411944,0,0,0,0.3411944,380.3129,0,0,0,1.297606,0.359152,0.3411944,0,0,1.847974,2.890513,0.9384544,0,0.9384544,5.137167,85.61927,0.1285326,0.3753139,1.038085,0,4.188119
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.425222,79.81324,46.56591,0.2655964,0.2655964,0,0,0,0.2655964,536.6119,0.2361275,0,0,1.425222,0.2795751,0.2655964,0,0,0.9095191,3.735122,0.9095191,0,0.9095191,6.000012,100,0.1279649,0.292156,1.140177,0,5.160344
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.343476,81.28255,49.58424,0.7018018,0.7018018,0,0,0,0.7018018,191.4323,0.6047368,0,0,1.343476,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1279649,0.771982,1.07478,0,5.897164
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.229157,80.30279,51.52085,0.6117995,0.6117995,0,-1,0,0.6117995,200.9085,0.5851578,0,0,1.229157,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1279649,0.6729795,0.9833258,0,5.782846
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8562946,71.06568,52.3583,0.9975386,0.9975386,0,0,0,0.9975386,85.84074,0,0,0,0.8562946,1.050041,0.9975386,0,0,0,4.553689,0,0.193746,-0.193746,5.795786,96.59624,0.1279649,1.097292,0.6850356,0,5.409984
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6738723,67.48936,53.14341,0.5735449,0.5735449,0,0,0,0.5735449,117.4925,0,0,0,0.6738723,0.6037315,0.5735449,0,0,0.2152734,4.359943,0.07014076,0,0.07014076,5.862327,97.70525,0.1279213,0.6308994,0.5390978,0,5.033815
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2696681,57.82053,52.45426,0.5383376,0.5383376,0,0,0,0.5383376,50.09275,0,0,0,0.2696681,0.5666713,0.5383376,0,0,0.1451326,4.423069,0,0.2970031,-0.2970031,5.549258,92.48746,0.1279213,0.5921714,0.2157345,0,4.692738
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.0547953,51.16803,50.12509,0.9544964,0.9544964,0,0,0,0.9544964,5.740755,0,2.220446E-16,0,0.0547953,1.004733,0.9544964,0,0,0.4751361,4.126067,0,0.9499378,-0.9499378,4.547936,75.79878,0.1279213,1.049946,0.04383624,0,4.180862
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530622,3.176129,0,0,0,4.547936,75.79878,0.1279213,0,0,0,3.176129
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,45.53654,45.53654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530622,3.176129,0,0,0,4.547936,75.79878,0.1279213,0,0,0,3.176129
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,43.32951,43.32951,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.530622,3.176129,0,0.0453859,-0.0453859,4.500095,75.00143,0.1279213,0.04742827,0,0,3.176129
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.01778,41.01778,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.581051,3.130743,0,0.04852815,-0.04852815,4.448942,74.14889,0.1279213,0.05071192,0,0,3.130743
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.13351,39.13351,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.634971,3.082215,0,0.05644176,-0.05644176,4.389447,73.1573,0.1279213,0.05898164,0,0,3.082215
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,37.68542,37.68542,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.697685,3.025773,0,0.02943133,-0.02943133,4.358424,72.64025,0.1279213,0.03075574,0,0,3.025773
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.18498,36.18498,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.730386,2.996341,0,0.1813074,-0.1813074,4.167309,69.45501,0.1279213,0.1894663,0,0,2.996341
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,34.76305,34.76305,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.931839,2.815034,0,0.0220957,-0.0220957,4.144018,69.06683,0.1279213,0.02309001,0,0,2.815034
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,33.63772,33.63772,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.956389,2.792938,0,0.1733528,-0.1733528,3.961288,66.02134,0.1279213,0.1811537,0,0,2.792938
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,32.52984,32.52984,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.149004,2.619586,0,0.129778,-0.129778,3.82449,63.74137,0.1279213,0.135618,0,0,2.619586
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,31.55281,31.55281,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.293201,2.489808,0,0.1071779,-0.1071779,3.711515,61.85846,0.1279213,0.1120009,0,0,2.489808
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.68919,30.68919,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.412288,2.38263,0,0.07245122,-0.07245122,3.635144,60.58562,0.1279213,0.07571153,0,0,2.38263
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1379544,32.13757,29.80812,1.364181,1.364181,0.425,0,0.172125,1.364181,10.11262,0,2.220446E-16,0,0.1379544,0.9886119,0.9391813,0,0,2.492789,2.310179,0,0.8506575,-0.8506575,2.738473,45.64112,0.1279213,1.500599,0.1103635,1.7,2.448133
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5884451,42.03508,31.4743,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,120.7762,0,0,0,0.5884451,0,0,1.212781,1.152142,3.437964,1.459521,1.740587,0,1.740587,4.389738,73.16216,0.1287112,0.5359411,0.4707561,1.7,2.047966
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6683945,48.06738,35.60051,0.3621186,0.3621186,0,-1,0,0.3621186,184.5789,0,0,0,0.6683945,0.3811775,0.3621186,0,0,1.697377,3.026049,0.2872171,0,0.2872171,4.662216,77.70345,0.1285335,0.3983305,0.5347156,0,3.694444
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.210165,65.27937,39.91862,1.40761,1.40761,1.597606,0,0.4922464,1.40761,85.97301,0,0,0,1.210165,0,0,0.189996,0.1804962,1.41016,3.284544,1.390661,0,1.390661,5.981513,99.69169,0.1293785,1.548371,0.9681317,1.7,4.494709
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.121522,67.52564,43.64355,1.04431,1.04431,0,0,0,1.04431,107.3936,0.002749038,0,0,1.121522,1.099274,1.04431,0,0,0.01949959,4.536139,0.01949959,0,0.01949959,6.000012,100,0.1293664,1.148741,0.8972179,0,5.657661
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9379642,66.72133,46.86251,0.4697316,0.4697316,0,0,0,0.4697316,199.6809,0.4435098,0,0,0.9379642,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1293664,0.5167048,0.7503713,0,5.491653
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9677853,71.01632,49.88083,0.3880459,0.3880459,0,0,0,0.3880459,249.3997,0.5593159,0,0,0.9677853,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1293664,0.4268505,0.7742282,0,5.521474
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.073367,76.17246,51.81745,0.03512974,0.03512974,0,-1,0,0.03512974,3055.435,1.036388,0,0,1.073367,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1293664,0.03864272,0.8586932,0,5.627056
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3742139,60.22518,52.6549,0.09836178,0.09836178,0,0,0,0.09836178,380.4464,0.2706752,0,0,0.3742139,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1293664,0.108198,0.2993711,0,4.927903
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2757217,58.96995,53.44001,0.3472509,0.3472509,0,0,0,0.3472509,79.4013,0,0,0,0.2757217,0.3655272,0.3472509,0,0,0,4.553689,0,0.08980554,-0.08980554,5.905349,98.42228,0.1293664,0.3819759,0.2205774,0,4.829411
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3276764,59.33947,52.75086,0.3337973,0.3337973,0,0,0,0.3337973,98.16629,0,0,0,0.3276764,0.3513656,0.3337973,0,0,0.09978393,4.463883,0,0.02368915,-0.02368915,5.880378,98.0061,0.1293664,0.367177,0.2621411,0,4.79156
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08130724,51.95108,50.39552,0.5742618,0.5742618,0,0,0,0.5742618,14.15857,0,1.110223E-16,0,0.08130724,0.6044861,0.5742618,0,0,0.1261052,4.440194,0,0.5231789,-0.5231789,5.328899,88.8148,0.1293664,0.631688,0.06504579,0,4.521502
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.04018,48.04018,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7074151,3.917015,0,0.7622797,-0.7622797,4.525386,75.42294,0.1293664,0.7965823,0,0,3.917015
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,45.7808,45.7808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.554393,3.154736,0,0,0,4.525386,75.42294,0.1293664,0,0,0,3.154736
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.554393,3.154736,0,0,0,4.525386,75.42294,0.1293664,0,0,0,3.154736
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,41.24459,41.24459,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.554393,3.154736,0,0.0753447,-0.0753447,4.445965,74.09927,0.1293664,0.07873521,0,0,3.154736
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,39.3516,39.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638109,3.079391,0,0,0,4.445965,74.09927,0.1293664,0,0,0,3.079391
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.9035,37.9035,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.638109,3.079391,0,0.2154929,-0.2154929,4.218816,70.31346,0.1293664,0.2251901,0,0,3.079391
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,36.41179,36.41179,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.877545,2.863898,0,0.07548371,-0.07548371,4.139249,68.98735,0.1293664,0.07888047,0,0,2.863898
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.98986,34.98986,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.961416,2.788414,0,0.1732497,-0.1732497,3.956628,65.94366,0.1293664,0.1810459,0,0,2.788414
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.85581,33.85581,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.153916,2.615165,0,0.1919089,-0.1919089,3.754338,62.57218,0.1293664,0.2005448,0,0,2.615165
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.73048,32.73048,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.367148,2.423256,0,0.1613296,-0.1613296,3.584282,59.73791,0.1293664,0.1685895,0,0,2.423256
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.74473,31.74473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546403,2.261926,0,0,0,3.584282,59.73791,0.1293664,0,0,0,2.261926
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.916,30.916,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.546403,2.261926,0,0.2005326,-0.2005326,3.372902,56.21492,0.1293664,0.2095565,0,0,2.261926
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2246952,33.84219,30.00876,0.7345993,0.7345993,0,0,0,0.7345993,30.58745,0,0,0,0.2246952,0.7732624,0.7345993,0,0,2.769217,2.061393,0,0.5485672,-0.5485672,2.794661,46.57759,0.1293664,0.8080593,0.1797562,0,2.286089
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5062758,40.71204,31.70111,0,0,0,0,0,0,0,0,0,0,0.5062758,0,0,0,0,3.378736,1.512826,0.5062758,0,0.5062758,3.274957,54.5825,0.1290545,0,0.4050206,0,2.019102
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9144767,53.52383,35.84476,0.4947779,0.4947779,0,-1,0,0.4947779,184.8257,0,0,0,0.9144767,0.5208189,0.4947779,0,0,2.872461,1.968475,0.3936578,0,0.3936578,3.648413,60.80677,0.1288129,0.5442557,0.7315813,0,2.882951
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.243938,66.48093,40.18905,0,0,0,0,0,0,0,0,0,0,1.243938,0,0,0,0,2.478803,2.322767,1.243938,0,1.243938,4.828516,80.47511,0.1280556,0,0.9951504,0,3.566705
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.287199,72.28866,43.91398,0,0,0,0,0,0,0,0.052334,0,0,1.287199,0,0,0,0,1.234865,3.442311,1.234865,0,1.234865,6.000012,100,0.1273125,0,1.029759,0,4.729509
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.064785,70.25871,47.13294,0,0,0,0,0,0,0,1.064785,0,0,1.064785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273125,0,0.851828,0,5.618474
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.023394,72.82648,50.17743,0.5138996,0.5138996,0,0,0,0.5138996,199.1428,0.4824472,0,0,1.023394,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1273125,0.5652896,0.8187153,0,5.577083
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.005975,74.68723,52.11404,1.242158,1.242158,0,-1,0,1.242158,80.98607,0,0,0,1.005975,1.307535,1.242158,0,0,0,4.553689,0,0.3015598,-0.3015598,5.68214,94.70215,0.1273125,1.366374,0.80478,0,5.559664
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9879512,75.14364,52.89916,0,0,0,0,0,0,0,0.6528848,0,0,0.9879512,0,0,0,0,0.3350664,4.252129,0.3350664,0,0.3350664,6.000012,100,0.1271124,0,0.790361,0,5.24008
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6856258,68.37339,53.68427,0,0,0,0,0,0,0,0.6856258,0,0,0.6856258,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271124,0,0.5485007,0,5.239315
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2898683,58.8021,52.99512,0.3824525,0.3824525,0,0,0,0.3824525,75.79198,0,0,0,0.2898683,0.4025815,0.3824525,0,0,0,4.553689,0,0.1127133,-0.1127133,5.881202,98.01984,0.1271124,0.4206977,0.2318946,0,4.843557
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07782752,52.18339,50.69212,0.2150091,0.2150091,0,0,0,0.2150091,36.19731,2.775558E-17,0,0,0.07782752,0.2263254,0.2150091,0,0,0.1252369,4.440976,0,0.1484979,-0.1484979,5.724671,95.411,0.1271124,0.23651,0.06226202,0,4.518803
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,48.33678,48.33678,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2902346,4.292478,0,0.9978181,-0.9978181,4.672879,77.88116,0.1271124,1.04272,0,0,4.292478
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.0774,46.0774,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.398921,3.29466,0,0.8627377,-0.8627377,3.763473,62.72443,0.1271124,0.9015608,0,0,3.29466
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.84419,43.84419,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.357519,2.431922,0,0.4861228,-0.4861228,3.251055,54.18414,0.1271124,0.5079983,0,0,2.431922
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,41.51502,41.51502,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.897655,1.945799,0,0.05064333,-0.05064333,3.197672,53.29443,0.1271124,0.05292228,0,0,1.945799
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,39.62203,39.62203,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.953926,1.895156,0,0.2312039,-0.2312039,2.953962,49.2326,0.1271124,0.2416081,0,0,1.895156
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.210819,1.663952,0,0,0,2.953962,49.2326,0.1271124,0,0,0,1.663952
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,36.68222,36.68222,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.210819,1.663952,0,0.301363,-0.301363,2.636297,43.9382,0.1271124,0.3149243,0,0,1.663952
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.23412,35.23412,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.545666,1.362589,0,0.1253072,-0.1253072,2.504212,41.73678,0.1271124,0.130946,0,0,1.362589
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.10007,34.10007,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.684897,1.237282,0,0.06090696,-0.06090696,2.440011,40.66676,0.1271124,0.06364778,0,0,1.237282
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.00091,33.00091,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.752571,1.176375,0,0.06454293,-0.06454293,2.371976,39.53286,0.1271124,0.06744736,0,0,1.176375
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824286,1.111832,0,0,0,2.371976,39.53286,0.1271124,0,0,0,1.111832
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.16026,31.16026,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.824286,1.111832,0,0.1639024,-0.1639024,2.199208,36.65339,0.1271124,0.171278,0,0,1.111832
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3087401,35.6033,30.27918,0,0,0,0,0,0,0,0,0,0,0.3087401,0,0,0,0,4.006399,0.9479296,0.3087401,0,0.3087401,2.492105,41.53499,0.1269285,0,0.2469921,0,1.25667
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6893182,44.56905,31.99771,0.7338715,0.7338715,0,0,0,0.7338715,93.92901,0,0,0,0.6893182,0.7724962,0.7338715,0,0,3.697659,1.225796,0,0.0831781,-0.0831781,2.404427,40.0737,0.1269285,0.8072586,0.5514545,0,1.915114
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9779395,55.26921,36.14136,0.4222677,0.4222677,0,-1,0,0.4222677,231.5923,0,0,0,0.9779395,0.4444923,0.4222677,0,0,3.790079,1.142618,0.5334471,0,0.5334471,2.9105,48.50823,0.1266121,0.4644945,0.7823516,0,2.120557
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.009546,60.99061,40.45948,0.1803123,0.1803123,0,0,0,0.1803123,559.8877,0,0,0,1.009546,0.1898024,0.1803123,0,0,3.256632,1.62272,0.819744,0,0.819744,3.688177,61.46949,0.126129,0.1983435,0.8076372,0,2.632267
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.147901,68.86476,44.18441,0,0,0,0,0,0,0,0,0,0,1.147901,0,0,0,0,2.436888,2.36049,1.147901,0,1.147901,4.777172,79.61936,0.1254585,0,0.9183207,0,3.508391
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.01981,69.41751,47.40337,0.4775224,0.4775224,0,0,0,0.4775224,213.5627,0,0,0,1.01981,0.5026551,0.4775224,0,0,1.288987,3.3936,0.5171548,0,0.5171548,5.267787,87.79628,0.1251588,0.5252746,0.8158479,0,4.41341
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9081619,70.14727,50.43914,0,0,0,0,0,0,0,0.1363294,0,0,0.9081619,0,0,0,0,0.7718324,3.85904,0.7718324,0,0.7718324,6.000012,100,0.1247141,0,0.7265295,0,4.767201
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.110198,77.87581,52.3583,0.5483792,0.5483792,0,-1,0,0.5483792,202.4508,0.5329566,0,0,1.110198,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1247141,0.6032171,0.8881583,0,5.663887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7623266,69.67357,53.18703,0,0,0,0,0,0,0,0.7623266,0,0,0.7623266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247141,0,0.6098613,0,5.316016
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7368134,69.94733,53.98087,0.7782108,0.7782108,0,0,0,0.7782108,94.68044,0,0,0,0.7368134,0.8191692,0.7782108,0,0,0,4.553689,0,0.08235583,-0.08235583,5.913201,98.55316,0.1247141,0.8560318,0.5894507,0,5.290502
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3509624,60.40019,53.29171,1.259658,1.259658,0.425,0,0.172125,1.259658,27.86172,0,0,0,0.3509624,0.8785873,0.8346579,0,0,0.09150648,4.471333,0,0.527625,-0.527625,5.357036,89.28375,0.1247141,1.385624,0.2807699,1.7,4.822296
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04709197,51.83665,50.93637,0.4406769,0.4406769,0,0,0,0.4406769,10.68628,0,5.551115E-17,0,0.04709197,0.4638704,0.4406769,0,0,0.6777564,3.943708,0,0.4167784,-0.4167784,4.917713,81.96172,0.1247141,0.4847446,0.03767358,0,3.9908
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,48.60721,48.60721,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.140844,3.52693,0,0.1216964,-0.1216964,4.789433,79.82373,0.1247141,0.1271728,0,0,3.52693
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,46.34783,46.34783,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.276062,3.405233,0,0.4437922,-0.4437922,4.321635,72.02711,0.1247141,0.4637628,0,0,3.405233
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.08845,44.08845,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.769164,2.961441,0,0.4397044,-0.4397044,3.858146,64.30231,0.1247141,0.4594911,0,0,2.961441
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,41.78545,41.78545,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.257725,2.521737,0,0.1680479,-0.1680479,3.681008,61.35001,0.1247141,0.1756101,0,0,2.521737
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.444445,2.353689,0,0,0,3.681008,61.35001,0.1247141,0,0,0,2.353689
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,38.41819,38.41819,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.444445,2.353689,0,0.08840355,-0.08840355,3.587823,59.79692,0.1247141,0.0923817,0,0,2.353689
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.95264,36.95264,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.542671,2.265285,0,0.1284121,-0.1284121,3.452464,57.54096,0.1247141,0.1341906,0,0,2.265285
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,35.50455,35.50455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685351,2.136873,0,0,0,3.452464,57.54096,0.1247141,0,0,0,2.136873
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685351,2.136873,0,0,0,3.452464,57.54096,0.1247141,0,0,0,2.136873
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.27134,33.27134,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.685351,2.136873,0,0.1330242,-0.1330242,3.312245,55.20397,0.1247141,0.1390103,0,0,2.136873
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.28558,32.28558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833156,2.003849,0,0,0,3.312245,55.20397,0.1247141,0,0,0,2.003849
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,31.43068,31.43068,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.833156,2.003849,0,0.1605374,-0.1605374,3.143023,52.38362,0.1247141,0.1677616,0,0,2.003849
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2780898,35.31043,30.52344,0.08123385,0.08123385,0,0,0,0.08123385,342.3324,0,0,0,0.2780898,0.08550932,0.08123385,0,0,3.01153,1.843312,0.1925805,0,0.1925805,3.325721,55.42858,0.1246037,0.08935723,0.2224718,0,2.121401
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.565787,42.43947,32.25941,0.9186474,0.9186474,0,0,0,0.9186474,61.58914,0,0,0,0.565787,0.9669973,0.9186474,0,0,2.81895,2.016634,0,0.4012102,-0.4012102,2.902808,48.38004,0.1246037,1.010512,0.4526296,0,2.582421
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8107105,51.91893,36.41179,0.6049296,0.6049296,0,-1,0,0.6049296,134.0173,0,0,0,0.8107105,0.636768,0.6049296,0,0,3.264739,1.615424,0.1739426,0,0.1739426,3.067825,51.13031,0.1245041,0.6654226,0.6485685,0,2.426134
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.12576,64.16286,40.75608,0.3978911,0.3978911,0,0,0,0.3978911,282.9316,0,0,0,1.12576,0.4188327,0.3978911,0,0,3.090797,1.771972,0.7069269,0,0.7069269,3.738475,62.30779,0.1241009,0.4376802,0.9006077,0,2.897732
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.37404,75.50164,44.481,0.548949,0.548949,0,0,0,0.548949,250.3037,0,0,0,1.37404,0.577841,0.548949,0,0,2.38387,2.408206,0.7961985,0,0.7961985,4.493815,74.89677,0.12365,0.6038439,1.099232,0,3.782246
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.130692,72.70038,47.69997,0,0,0,0,0,0,0,0,0,0,1.130692,0,0,0,0,1.587671,3.124785,1.130692,0,1.130692,5.566483,92.77454,0.1230152,0,0.9045535,0,4.255477
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.179271,77.83178,50.73574,0.8455673,0.8455673,0,0,0,0.8455673,139.465,0,0,0,1.179271,0.8900708,0.8455673,0,0,0.4569793,4.142407,0.2891999,0,0.2891999,5.840842,97.34718,0.1228539,0.930124,0.9434165,0,5.321678
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.245594,82.27084,52.6549,0,0,0,-1,0,0,0,1.077815,0,0,1.245594,0,0,0,0,0.1677794,4.402688,0.1677794,0,0.1677794,6.000012,100,0.1227605,0,0.9964754,0,5.648282
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8600805,72.46809,53.48363,0.6438507,0.6438507,0,0,0,0.6438507,133.5838,0.182343,0,0,0.8600805,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1227605,0.7082357,0.6880644,0,5.413769
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5564907,65.94212,54.22512,0.5978977,0.5978977,0,0,0,0.5978977,93.07457,0,0,0,0.5564907,0.629366,0.5978977,0,0,0,4.553689,0,0.07287531,-0.07287531,5.923195,98.71971,0.1227605,0.6576875,0.4451926,0,5.11018
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3856479,61.40121,53.53597,1.024672,1.024672,0,0,0,1.024672,37.63623,0,2.220446E-16,0,0.3856479,1.078602,1.024672,0,0,0.08097257,4.480814,0,0.6929542,-0.6929542,5.192757,86.54578,0.1227605,1.127139,0.3085184,0,4.866462
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09461794,53.04766,51.22425,0.1278062,0.1278062,0,0,0,0.1278062,74.03236,0,0,0,0.09461794,0.1345328,0.1278062,0,0,0.8509217,3.787859,0,0.03991489,-0.03991489,5.150683,85.84454,0.1227605,0.1405868,0.07569435,0,3.882477
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,48.89508,48.89508,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8952715,3.747945,0,1.452632,-1.452632,3.619475,60.32446,0.1227605,1.594837,0,0,3.747945
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,46.64442,46.64442,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.509307,2.295313,0,1.142618,-1.142618,2.41505,40.25075,0.1227605,1.194035,0,0,2.295313
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,44.38504,44.38504,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.778882,1.152695,0,0.7814392,-0.7814392,1.591341,26.52229,0.1227605,0.8166039,0,0,1.152695
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.05588,42.05588,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.647148,0.3712562,0,0.1265019,-0.1265019,1.457996,24.29989,0.1227605,0.1321945,0,0,0.3712562
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.16288,40.16288,0.2550919,0.2325166,0,-1,0,0.2325166,0,0,0.02257535,0.04808454,0,0.2447543,0.2325166,0,0,4.787705,0.2447543,0,0.2447543,-0.2447543,1.200002,20,0.1227605,0.2806011,0,0,0.2447543
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.71479,38.71479,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227605,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.22307,37.22307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227605,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227605,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,34.64092,34.64092,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227605,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,33.54176,33.54176,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227605,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,32.55601,32.55601,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235864,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.70111,31.70111,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1243164,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1745446,33.78818,30.81132,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.16558,0,0,0,0.1745446,0,0,1.29564,1.230858,2.299654,2.484,1.405402,0,1.405402,5.15165,85.86066,0.1252594,0.4447965,0.1396357,1.7,2.658545
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5420337,42.27223,32.52984,0,0,0,0,0,0,0,0,0,0,0.5420337,0,0,0,0,0.8942522,3.748862,0.5420337,0,0.5420337,5.665868,94.43095,0.1249582,0,0.433627,0,4.290895
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6070268,48.01831,36.69967,0,0,0,-1,0,0,0,0.2548082,0,0,0.6070268,0,0,0,0,0.3522185,4.236692,0.3522185,0,0.3522185,6.000012,100,0.1247632,0,0.4856214,0,4.843719
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8336233,57.60881,41.04395,0.008070446,0.008070446,0,0,0,0.008070446,10329.33,0.8251281,0,0,0.8336233,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,0.008877491,0.6668987,0,5.387312
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.681376,58.38931,44.7776,0.1023653,0.1023653,0,0,0,0.1023653,665.6318,0.5736231,0,0,0.681376,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,0.1126018,0.5451008,0,5.235065
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.193049,74.77667,47.98784,1.282661,1.282661,0.425,0,0.172125,1.282661,93.01357,0.2902476,0,0,1.193049,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,1.410927,0.9544391,1.7,5.746738
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.140815,77.09959,51.03233,0,0,0,0,0,0,0,1.140815,0,0,1.140815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,0,0.9126521,0,5.694504
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.231436,82.20763,52.94278,0.4138611,0.4138611,0,-1,0,0.4138611,297.5482,0.7957928,0,0,1.231436,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,0.4552472,0.9851489,0,5.785125
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.104956,79.42789,53.72789,0,0,0,0,0,0,0,1.104956,0,0,1.104956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247632,0,0.8839651,0,5.658645
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5265892,65.52395,54.46938,0.9947337,0.9947337,0,0,0,0.9947337,52.9377,0,1.110223E-16,0,0.5265892,1.047088,0.9947337,0,0,0,4.553689,0,0.5204989,-0.5204989,5.451358,90.85578,0.1247632,1.094207,0.4212713,0,5.080278
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2437179,58.65787,53.78023,0.4305084,0.4305084,0,0,0,0.4305084,56.61164,0,5.551115E-17,0,0.2437179,0.4531668,0.4305084,0,0,0.5783322,4.03319,0,0.2094489,-0.2094489,5.230579,87.17615,0.1247632,0.4735593,0.1949743,0,4.276908
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07294457,52.88142,51.47723,0,0,0,0,0,0,0,0,0,0,0.07294457,0,0,0,0,0.8110532,3.823741,0.07294457,0,0.07294457,5.299781,88.3295,0.1247229,0,0.05835565,0,3.896686
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,49.16551,49.16551,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7381086,3.889391,0,0.9521655,-0.9521655,4.29611,71.60169,0.1247229,0.9950129,0,0,3.889391
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.90613,46.90613,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.79607,2.937226,0,0.6782193,-0.6782193,3.581204,59.68662,0.1247229,0.7087392,0,0,2.937226
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,44.65547,44.65547,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.549647,2.259007,0,1.054879,-1.054879,2.469264,41.15432,0.1247229,1.102349,0,0,2.259007
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721735,1.204127,0,0,0,2.469264,41.15432,0.1247229,0,0,0,1.204127
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,40.43331,40.43331,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.721735,1.204127,0,0.1657821,-0.1657821,2.294514,38.24183,0.1247229,0.1732423,0,0,1.204127
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.98521,38.98521,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.905938,1.038345,0,0.0162758,-0.0162758,2.277358,37.95589,0.1247229,0.01700821,0,0,1.038345
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924022,1.022069,0,0,0,2.277358,37.95589,0.1247229,0,0,0,1.022069
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924022,1.022069,0,0,0,2.277358,37.95589,0.1247229,0,0,0,1.022069
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.91135,34.91135,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.924022,1.022069,0,0.07983191,-0.07983191,2.193208,36.55339,0.1247229,0.08342435,0,0,1.022069
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.81219,33.81219,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.012724,0.9422373,0,0.2918625,-0.2918625,1.885558,31.4259,0.1247229,0.3049963,0,0,0.9422373
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.82644,32.82644,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.337016,0.6503748,0,0.07434515,-0.07434515,1.807191,30.11979,0.1247229,0.07769068,0,0,0.6503748
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.99771,31.99771,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.419621,0.5760297,0,0.1570133,-0.1570133,1.641684,27.36135,0.1247229,0.1640789,0,0,0.5760297
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2730312,35.79562,31.08175,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,48.70361,0,0,0,0.2730312,0,0,1.139403,1.082432,4.59408,0.4190164,1.355464,0,1.355464,2.92759,48.79307,0.1256811,0.6166573,0.218425,1.7,0.6920476
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7415143,46.49094,32.80027,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,119.5434,0,0,0,0.7415143,0,0,1.079711,1.025726,3.238617,1.638934,1.76724,0,1.76724,4.604141,76.73553,0.1264002,0.6823176,0.5932114,1.7,2.380448
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.035215,57.52971,36.97009,0.7441038,0.7441038,0,-1,0,0.7441038,139.1225,0,0,0,1.035215,0.7832671,0.7441038,0,0,1.471377,3.22945,0.2519482,0,0.2519482,4.84316,80.71918,0.1262612,0.8185142,0.8281723,0,4.264665
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.270068,68.56178,41.31438,0.6074321,0.6074321,0,0,0,0.6074321,209.0881,0,0,0,1.270068,0.6394023,0.6074321,0,0,1.219429,3.456203,0.6306662,0,0.6306662,5.441463,90.69086,0.1259148,0.6681753,1.016055,0,4.726272
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.381044,76.44993,45.04803,0.9039946,0.9039946,0,0,0,0.9039946,152.7713,0,0,0,1.381044,0.9515733,0.9039946,0,0,0.5887626,4.023803,0.429471,0,0.429471,5.848895,97.48138,0.12568,0.994394,1.104835,0,5.404847
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.477577,83.81966,48.25827,0.1525399,0.1525399,0,0,0,0.1525399,968.6497,1.157717,0,0,1.477577,0.1605683,0.1525399,0,0,0.1592916,4.410326,0.1592916,0,0.1592916,6.000012,100,0.1255931,0.1677939,1.182062,0,5.887904
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.253324,80.71896,51.27659,0,0,0,0,0,0,0,1.253324,0,0,1.253324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255931,0,1.002659,0,5.807013
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.141305,79.81068,53.18703,0,0,0,-1,0,0,0,1.141305,0,0,1.141305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255931,0,0.9130443,0,5.694994
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.004715,76.90441,53.98087,0.1258665,0.1258665,0,0,0,0.1258665,798.2388,0.8722243,0,0,1.004715,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1255931,0.1384532,0.8037723,0,5.558404
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.855176,73.77287,54.71364,0.4846353,0.4846353,0,0,0,0.4846353,176.4576,0.3450336,0,0,0.855176,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1255931,0.5330988,0.6841407,0,5.408865
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4674559,63.71317,54.02449,0.8485123,0.8485123,0,0,0,0.8485123,55.09124,0,0,0,0.4674559,0.8931708,0.8485123,0,0,0,4.553689,0,0.4257149,-0.4257149,5.551269,92.52097,0.1255931,0.9333635,0.3739647,0,5.021145
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1179794,54.00972,51.72149,0.6540779,0.6540779,0,0,0,0.6540779,18.03751,0,0,0,0.1179794,0.688503,0.6540779,0,0,0.4730166,4.127974,0,0.5705236,-0.5705236,4.949884,82.49791,0.1255931,0.7194857,0.09438352,0,4.245954
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,49.43594,49.43594,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.106932,3.55745,0,0.3789367,-0.3789367,4.55045,75.84068,0.1255931,0.3959888,0,0,3.55745
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,47.15911,47.15911,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.527972,3.178514,0,1.393537,-1.393537,3.081533,51.35878,0.1255931,1.456246,0,0,3.178514
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.9259,44.9259,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.076347,1.784977,0,0.4002022,-0.4002022,2.659683,44.32796,0.1255931,0.4182113,0,0,1.784977
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,42.61418,42.61418,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.521016,1.384775,0,0.03559355,-0.03559355,2.622164,43.70264,0.1255931,0.03719526,0,0,1.384775
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,40.70374,40.70374,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.560565,1.349181,0,0.1282604,-0.1282604,2.486966,41.44934,0.1255931,0.1340321,0,0,1.349181
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,39.25564,39.25564,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.703076,1.220921,0,0.1900359,-0.1900359,2.28665,38.11076,0.1255931,0.1985876,0,0,1.220921
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.7552,37.7552,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.914227,1.030885,0,0.246709,-0.246709,2.026596,33.77654,0.1255931,0.2578109,0,0,1.030885
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.28966,36.28966,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.188348,0.7841756,0,0.1241774,-0.1241774,1.895702,31.59496,0.1255931,0.1297654,0,0,0.7841756
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.18178,35.18178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.326323,0.6599982,0,0,0,1.895702,31.59496,0.1255931,0,0,0,0.6599982
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.05645,34.05645,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.326323,0.6599982,0,0.1702331,-0.1702331,1.71626,28.60428,0.1255931,0.1778936,0,0,0.6599982
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.09687,33.09687,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.515471,0.4897651,0,0.227878,-0.227878,1.476056,24.60088,0.1255931,0.2381325,0,0,0.4897651
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.24197,32.24197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768669,0.2618871,0,0,0,1.476056,24.60088,0.1255931,0,0,0,0.2618871
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2684892,35.99324,31.35217,0,0,0,0,0,0,0,0,0,0,0.2684892,0,0,0,0,4.768669,0.2618871,0.2684892,0,0.2684892,1.730767,28.84606,0.1254469,0,0.2147914,0,0.5303763
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3855409,39.89792,33.0707,0,0,0,0,0,0,0,0,0,0,0.3855409,0,0,0,0,4.500179,0.5035274,0.3855409,0,0.3855409,2.096523,34.94198,0.1252376,0,0.3084328,0,0.8890684
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9242435,55.35466,37.26669,1.170595,1.170595,0,-1,0,1.170595,78.955,0,0,0.3040598,0.9242435,1.232205,1.170595,0,0,4.114638,0.8505142,0,0.3079619,-0.3079619,1.771903,29.53165,0.1252376,1.287655,0.7393947,0,1.774758
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.983623,61.71567,41.61098,0,0,0,0,0,0,0,0,0,0,0.983623,0,0,0,0,4.456819,0.5425523,0.983623,0,0.983623,2.70505,45.08407,0.1247068,0,0.7868984,0,1.526175
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.056726,67.89845,45.3359,0.3406389,0.3406389,0,0,0,0.3406389,310.2189,0,0,0,1.056726,0.3585673,0.3406389,0,0,3.473196,1.427813,0.6981589,0,0.6981589,3.367381,56.12291,0.1243328,0.3747028,0.845381,0,2.484539
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9239403,68.3458,48.55487,0.7042872,0.7042872,0,0,0,0.7042872,131.188,0,0,0,0.9239403,0.7413549,0.7042872,0,0,2.775037,2.056156,0.1825854,0,0.1825854,3.540597,59.00983,0.1242353,0.7747158,0.7391523,0,2.980096
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.138626,77.71143,51.57319,0.3736313,0.3736313,0,0,0,0.3736313,304.7459,0,0,0,1.138626,0.3932961,0.3736313,0,0,2.592451,2.220483,0.74533,0,0.74533,4.247679,70.79451,0.1238391,0.4109944,0.9109009,0,3.359109
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.07599,78.29371,53.48363,0.5071095,0.5071095,0,-1,0,0.5071095,212.1811,0,0,0,1.07599,0.5337994,0.5071095,0,0,1.847121,2.89128,0.5421908,0,0.5421908,4.762046,79.36728,0.1235524,0.5578204,0.8607922,0,3.96727
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9933844,76.93983,54.26875,0,0,0,0,0,0,0,0,0,0,0.9933844,0,0,0,0,1.30493,3.379251,0.9933844,0,0.9933844,5.704453,95.07404,0.1230307,0,0.7947075,0,4.372636
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6776223,69.60532,54.9579,0.4273522,0.4273522,0,0,0,0.4273522,158.563,0,0,0,0.6776223,0.4498444,0.4273522,0,0,0.311546,4.273297,0.227778,0,0.227778,5.920543,98.67551,0.1229116,0.4700873,0.5420979,0,4.95092
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5040825,64.79653,54.26875,1.28965,1.28965,0.425,0,0.172125,1.28965,39.08677,0,0,0,0.5040825,0.9101577,0.8646499,0,0,0.08376805,4.478298,0,0.4060752,-0.4060752,5.492502,91.54151,0.1229116,1.418615,0.403266,1.7,4.98238
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1402787,54.75235,52.01809,0.1624928,0.1624928,0,0,0,0.1624928,86.32916,0,0,0,0.1402787,0.1710451,0.1624928,0,0,0.5349628,4.072222,0,0.03076638,-0.03076638,5.460071,91.00101,0.1229116,0.1787421,0.1122229,0,4.212501
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,49.70637,49.70637,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.5691476,4.041456,0,1.082135,-1.082135,4.319401,71.98987,0.1229116,1.130831,0,0,4.041456
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,47.44699,47.44699,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.77152,2.959321,0,0.05164166,-0.05164166,4.264966,71.08262,0.1229116,0.05396553,0,0,2.959321
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,45.21378,45.21378,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.828899,2.90768,0,0.6444779,-0.6444779,3.585626,59.76032,0.1229116,0.6734794,0,0,2.90768
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.91078,42.91078,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.544986,2.263202,0,0.2116852,-0.2116852,3.362491,56.0414,0.1229116,0.2212111,0,0,2.263202
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780192,2.051517,0,0,0,3.362491,56.0414,0.1229116,0,0,0,2.051517
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,39.55224,39.55224,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.780192,2.051517,0,0.1220762,-0.1220762,3.233811,53.89674,0.1229116,0.1275696,0,0,2.051517
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.02563,38.02563,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.915832,1.92944,0,0.0531583,-0.0531583,3.177777,52.96285,0.1229116,0.05555042,0,0,1.92944
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,36.57753,36.57753,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.974897,1.876282,0,0.1683528,-0.1683528,3.000318,50.0052,0.1229116,0.1759287,0,0,1.876282
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,35.47837,35.47837,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.161955,1.707929,0,0.02173655,-0.02173655,2.977406,49.62333,0.1229116,0.02271469,0,0,1.707929
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,34.35305,34.35305,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.186107,1.686193,0,0.1775969,-0.1775969,2.790202,46.50327,0.1229116,0.1855888,0,0,1.686193
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,33.39347,33.39347,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.383437,1.508596,0,0.247328,-0.247328,2.529495,42.15817,0.1229116,0.2584577,0,0,1.508596
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,32.55601,32.55601,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.658246,1.261268,0,0.05044165,-0.05044165,2.476325,41.272,0.1229116,0.05271152,0,0,1.261268
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1699435,34.56081,31.64877,0.04302548,0.04302548,0,0,0,0.04302548,394.9835,0,0,0,0.1699435,0.04528998,0.04302548,0,0,3.714292,1.210826,0.1246535,0,0.1246535,2.594582,43.24294,0.1228466,0.04732803,0.1359548,0,1.380769
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2630899,37.97072,33.36729,0.8637542,0.8637542,0,0,0,0.8637542,30.45889,0,1.110223E-16,0,0.2630899,0.9092149,0.8637542,0,0,3.589639,1.323014,0,0.646125,-0.646125,1.913506,31.89171,0.1228466,0.9501296,0.2104719,0,1.586104
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.471749,46.26035,37.56329,0,0,0,-1,0,0,0,0,0,0,0.471749,0,0,0,0,4.307555,0.6768892,0.471749,0,0.471749,2.361047,39.3507,0.1226011,0,0.3773992,0,1.148638
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8293829,58.48705,41.90758,0,0,0,0,0,0,0,0,0,0,0.8293829,0,0,0,0,3.835806,1.101463,0.8293829,0,0.8293829,3.147868,52.46437,0.1221718,0,0.6635063,0,1.930846
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6318577,58.27098,45.65867,0.4502676,0.4502676,0,0,0,0.4502676,140.3294,0,0,0,0.6318577,0.4739659,0.4502676,0,0,3.006423,1.847908,0.1578918,0,0.1578918,3.297658,54.96085,0.1220905,0.4952944,0.5054862,0,2.479766
