Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.209388,60.4747,56.23153,1.122671,1.122671,0,0,0,1.122671,18.65087,0,0,0,0.209388,1.181759,1.122671,0,0,0.3593605,4.230265,0,0.9723712,-0.9723712,4.634123,77.23524,0.1171212,1.234938,0.1675104,0,4.439652
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04022985,54.86155,54.07683,0.0217058,0.0217058,0,0,0,0.0217058,185.3415,0,0,0,0.04022985,0.02284821,0.0217058,0,0,1.439773,3.257893,0.01738165,0,0.01738165,4.650613,77.51006,0.1171137,0.02387638,0.03218388,0,3.298123
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422391,3.273537,0,0,0,4.650613,77.51006,0.1171137,0,0,0,3.273537
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,49.66275,49.66275,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.422391,3.273537,0,0.02478783,-0.02478783,4.624485,77.07458,0.1171137,0.02590328,0,0,3.273537
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,47.44699,47.44699,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.449933,3.248749,0,0.9490495,-0.9490495,3.624099,60.40152,0.1171137,0.9917567,0,0,3.248749
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504433,2.2997,0,0,0,3.624099,60.40152,0.1171137,0,0,0,2.2997
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,43.251,43.251,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.504433,2.2997,0,0.04527126,-0.04527126,3.576378,59.60619,0.1171137,0.04730846,0,0,2.2997
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.85524,41.85524,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.554734,2.254428,0,0.05177855,-0.05177855,3.521799,58.69653,0.1171137,0.05410858,0,0,2.254428
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,40.36352,40.36352,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.612266,2.20265,0,0.0804574,-0.0804574,3.43699,57.28304,0.1171137,0.08407799,0,0,2.20265
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.86309,38.86309,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.701663,2.122192,0,0.1145439,-0.1145439,3.31625,55.27072,0.1171137,0.1196983,0,0,2.122192
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,37.78138,37.78138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.828934,2.007648,0,0,0,3.31625,55.27072,0.1171137,0,0,0,2.007648
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,36.62988,36.62988,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.828934,2.007648,0,0.05250534,-0.05250534,3.260904,54.34829,0.1171137,0.05486809,0,0,2.007648
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.69646,35.69646,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.887273,1.955143,0,0.05999875,-0.05999875,3.19766,53.29422,0.1171137,0.06269869,0,0,1.955143
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.86773,34.86773,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.953938,1.895144,0,0.01206981,-0.01206981,3.184937,53.08218,0.1171137,0.01261295,0,0,1.895144
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09921086,35.6897,33.97794,0.4209669,0.4209669,0,0,0,0.4209669,23.56738,0,5.551115E-17,0,0.09921086,0.443123,0.4209669,0,0,2.96735,1.883075,0,0.3439122,-0.3439122,2.822422,47.04027,0.1171137,0.4630636,0.07936869,0,1.982285
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2682314,40.46314,35.69646,0.7252392,0.7252392,0,0,0,0.7252392,36.98523,0,1.110223E-16,0,0.2682314,0.7634097,0.7252392,0,0,3.349474,1.539162,0,0.4951783,-0.4951783,2.300458,38.34089,0.1171137,0.7977631,0.2145851,0,1.807394
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5755259,50.92516,39.98841,0.2852194,0.2852194,0,-1,0,0.2852194,201.7836,0,0,0,0.5755259,0.300231,0.2852194,0,0,3.899672,1.043984,0.2752949,0,0.2752949,2.561626,42.69368,0.1169955,0.3137414,0.4604207,0,1.61951
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.861908,61.98227,44.33271,0.7361313,0.7361313,0,0,0,0.7361313,117.0862,0,0,0,0.861908,0.774875,0.7361313,0,0,3.624377,1.291749,0.08703296,0,0.08703296,2.644193,44.06979,0.1169582,0.8097444,0.6895264,0,2.153657
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7471538,63.47385,48.01401,0.3677463,0.3677463,0,0,0,0.3677463,203.171,0,0,0,0.7471538,0.3871014,0.3677463,0,0,3.537344,1.370079,0.3600525,0,0.3600525,2.985768,49.76271,0.1168041,0.4045209,0.5977231,0,2.117233
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9483255,71.93504,51.08467,0.3549334,0.3549334,0,0,0,0.3549334,267.1841,0,0,0,0.9483255,0.3736141,0.3549334,0,0,3.177292,1.694126,0.5747114,0,0.5747114,3.530988,58.84967,0.1165589,0.3904267,0.7586604,0,2.642452
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.919785,74.60779,53.98087,0.4541205,0.4541205,0,0,0,0.4541205,202.5421,0,0,0,0.919785,0.4780216,0.4541205,0,0,2.60258,2.211367,0.4417634,0,0.4417634,3.950081,65.83456,0.1163711,0.4995326,0.735828,0,3.131152
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7656966,72.72903,55.79535,0.02476692,0.02476692,0,-1,0,0.02476692,3091.61,0,0,0,0.7656966,0.02607044,0.02476692,0,0,2.160817,2.608954,0.7396261,0,0.7396261,4.651752,77.52905,0.1160581,0.02724361,0.6125572,0,3.37465
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8654135,76.10185,56.47578,0.5737864,0.5737864,0,0,0,0.5737864,150.825,0,0,0,0.8654135,0.6039857,0.5737864,0,0,1.421191,3.274617,0.2614279,0,0.2614279,4.899765,81.66257,0.1159478,0.631165,0.6923308,0,4.140031
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3071638,63.46806,57.1126,0,0,0,0,0,0,0,0,0,0,0.3071638,0,0,0,0,1.159763,3.509902,0.3071638,0,0.3071638,5.191165,86.51925,0.1158186,0,0.245731,0,3.817066
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1143423,58.66837,56.37983,0.8628892,0.8628892,0,0,0,0.8628892,13.2511,0,1.110223E-16,0,0.1143423,0.9083044,0.8628892,0,0,0.8525991,3.78635,0,0.7939621,-0.7939621,4.354256,72.57079,0.1158186,0.9491781,0.09147386,0,3.900692
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.046019,55.16824,54.26875,0.7286974,0.7286974,0,0,0,0.7286974,6.315241,0,1.110223E-16,0,0.046019,0.7670499,0.7286974,0,0,1.734779,2.992388,0,0.7210309,-0.7210309,3.594223,59.90359,0.1158186,0.8015671,0.0368152,0,3.038407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,52.0617,52.0617,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.535925,2.271357,0,0.07320914,-0.07320914,3.517054,58.61744,0.1158186,0.07650355,0,0,2.271357
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,49.88083,49.88083,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.617268,2.198148,0,0.4456142,-0.4456142,3.047335,50.78881,0.1158186,0.4656669,0,0,2.198148
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,47.64762,47.64762,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.112395,1.752533,0,1.434695,-1.434695,1.535033,25.58384,0.1158186,1.499256,0,0,1.752533
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,45.3359,45.3359,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.706501,0.3178382,0,0.2103768,-0.2103768,1.313277,21.8879,0.1158186,0.2198438,0,0,0.3178382
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,43.45163,43.45163,0.1904067,0.1020883,0,-1,0,0.1020883,0,0,0.0883184,0.1073591,0,0.1074614,0.1020883,0,0,4.940253,0.1074614,0,0.1074614,-0.1074614,1.200002,20,0.1158186,0.2094474,0,0,0.1074614
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.05588,42.05588,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158186,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,40.55544,40.55544,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158186,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.055,39.055,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158186,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.98201,37.98201,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158186,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.84796,36.84796,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158186,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.8971,35.8971,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164415,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.05965,35.05965,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.117243,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3264239,39.96123,34.17858,1.01463,1.01463,1.7,0,0.5202,1.01463,32.17172,0,0,0,0.3264239,0,0,0.6853701,0.6511016,2.299654,2.484,0.9775255,0,0.9775255,4.74573,79.09535,0.1179138,1.116093,0.2611391,1.7,2.810424
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.78878,50.88208,35.8971,0.6571714,0.6571714,1.163853,0,0.3738318,0.6571714,120.0265,0,0,0,0.78878,0,0,0.5066813,0.4813473,1.322129,3.363773,1.270127,0,1.270127,5.950679,99.17779,0.1181789,0.7228885,0.631024,1.7,4.152553
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.011327,60.74813,40.21522,1.349752,1.349752,0,-1,0,1.349752,74.9269,0,0,0.1047272,1.011327,1.420792,1.349752,0,0,0.05200151,4.506887,0,0.4094643,-0.4094643,5.519066,91.98425,0.1181789,1.484727,0.8090618,0,5.518215
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.228054,71.45686,44.55079,0.4934041,0.4934041,0,0,0,0.4934041,248.8941,0.2017191,0,0,1.228054,0.5193728,0.4934041,0,0,0.5069619,4.097423,0.5069619,0,0.5069619,6.000012,100,0.1179657,0.5427445,0.982443,0,5.325477
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.20955,75.54884,48.2321,1.221106,1.221106,0,0,0,1.221106,99.05365,0,0,0,1.20955,1.285374,1.221106,0,0,0,4.553689,0,0.07582461,-0.07582461,5.920086,98.6679,0.1179657,1.343216,0.9676397,0,5.763238
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.397418,85.3077,51.27659,0.8900549,0.8900549,0,0,0,0.8900549,157.0036,0.3762684,0,0,1.397418,0.9369,0.8900549,0,0,0.08424957,4.477864,0.08424957,0,0.08424957,6.000012,100,0.1179303,0.9790605,1.117934,0,5.875282
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.323932,86.80207,54.17279,0.283506,0.283506,0,0,0,0.283506,466.9856,1.025505,0,0,1.323932,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0.3118566,1.059146,0,5.877621
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.209187,85.54173,56.03961,0.5733433,0.5733433,0,-1,0,0.5733433,210.901,0.6056678,0,0,1.209187,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0.6306777,0.9673497,0,5.762876
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.004567,80.17645,56.67642,0,0,0,0,0,0,0,1.004567,0,0,1.004567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0,0.8036538,0,5.558256
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7513425,74.09896,57.31324,0,0,0,0,0,0,0,0.7513425,0,0,0.7513425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0,0.601074,0,5.305031
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3994704,64.93137,56.58046,0.008868639,0.008868639,0,0,0,0.008868639,4504.303,0.390135,0,0,0.3994704,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0.009755502,0.3195763,0,4.953159
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07690468,55.9808,54.46938,0,0,0,0,0,0,0,0.07690468,0,0,0.07690468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179303,0,0.06152374,0,4.630594
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,52.26234,52.26234,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1179303,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,50.07275,50.07275,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1179303,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,47.83954,47.83954,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1179303,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,45.53654,45.53654,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1179303,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,43.64355,43.64355,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1179303,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,42.2478,42.2478,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1179303,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,40.75608,40.75608,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1179303,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,39.28181,39.28181,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1179303,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.17393,38.17393,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1179303,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.0486,37.0486,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1179303,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.11519,36.11519,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1179303,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.27774,35.27774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1179303,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.251285,38.81663,34.39666,0.266879,0.266879,0,0,0,0.266879,94.15691,0,0,0,0.251285,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02964026,-0.02964026,2.532088,42.20138,0.1179303,0.2935669,0.201028,0,1.544653
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6936572,49.14408,36.11519,1.018649,1.018649,0,0,0,1.018649,68.09582,0,0,0,0.6936572,1.072262,1.018649,0,0,3.655513,1.263727,0,0.3786047,-0.3786047,2.133004,35.54999,0.1179303,1.120514,0.5549257,0,1.957385
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.096187,63.04766,40.43331,0.5893341,0.5893341,0,-1,0,0.5893341,186.0044,0,0,0,1.096187,0.6203517,0.5893341,0,0,4.076185,0.8851227,0.4758354,0,0.4758354,2.584421,43.07359,0.1177311,0.6482676,0.8769497,0,1.98131
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.265198,72.79847,44.80377,1.21256,1.21256,0,0,0,1.21256,104.3411,0,0,0,1.265198,1.276379,1.21256,0,0,3.600349,1.313375,0,0.01118084,-0.01118084,2.572635,42.87717,0.1177311,1.333816,1.012158,0,2.578573
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.201669,75.63206,48.47636,1.190328,1.190328,0,0,0,1.190328,100.9527,0,0,0,1.201669,1.252977,1.190328,0,0,3.612772,1.302194,0,0.05130814,-0.05130814,2.518552,41.97578,0.1177311,1.309361,0.9613349,0,2.503862
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.315446,82.96903,51.52085,0.5270588,0.5270588,0,0,0,0.5270588,249.5823,0,0,0,1.315446,0.5547987,0.5270588,0,0,3.669781,1.250886,0.7606469,0,0.7606469,3.240165,54.00264,0.1174139,0.5797647,1.052356,0,2.566331
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.175344,82.38834,54.41704,0.218147,0.218147,0,0,0,0.218147,538.7853,0,0,0,1.175344,0.2296284,0.218147,0,0,2.909135,1.935468,0.9457155,0,0.9457155,4.137349,68.95568,0.117022,0.2399617,0.9402752,0,3.110812
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7978142,74.04883,56.23153,0.8773189,0.8773189,0,-1,0,0.8773189,90.93777,0,0,0,0.7978142,0.9234935,0.8773189,0,0,1.963419,2.786612,0,0.1256793,-0.1256793,4.004871,66.74773,0.117022,0.9650508,0.6382514,0,3.584426
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6469923,70.99591,56.86834,0.07266437,0.07266437,0,0,0,0.07266437,890.3845,0,0,0,0.6469923,0.07648882,0.07266437,0,0,2.103063,2.660933,0.5705035,0,0.5705035,4.546099,75.76816,0.1167868,0.07993081,0.5175939,0,3.307925
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4670619,67.44521,57.50515,0.5958686,0.5958686,0,0,0,0.5958686,78.38337,0,1.110223E-16,0,0.4670619,0.6272301,0.5958686,0,0,1.532559,3.174386,0,0.1601682,-0.1601682,4.377266,72.9543,0.1167868,0.6554555,0.3736495,0,3.641448
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1367642,59.52582,56.77238,0.109825,0.109825,0,0,0,0.109825,124.5292,0,0,0,0.1367642,0.1156052,0.109825,0,0,1.710524,3.014218,0.02115897,0,0.02115897,4.39734,73.28885,0.1167781,0.1208075,0.1094114,0,3.150982
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04347203,55.51298,54.6613,0.2256448,0.2256448,0,0,0,0.2256448,19.26569,0,2.775558E-17,0,0.04347203,0.2375209,0.2256448,0,0,1.689365,3.033261,0,0.1940489,-0.1940489,4.192794,69.87977,0.1167781,0.2482093,0.03477762,0,3.076733
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,52.5066,52.5066,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.904975,2.839212,0,0.3912206,-0.3912206,3.780412,63.00673,0.1167781,0.4088255,0,0,2.839212
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,50.25594,50.25594,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.339664,2.447991,0,0.2329035,-0.2329035,3.53491,58.91504,0.1167781,0.2433842,0,0,2.447991
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.598446,2.215088,0,0,0,3.53491,58.91504,0.1167781,0,0,0,2.215088
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,45.73718,45.73718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.598446,2.215088,0,0,0,3.53491,58.91504,0.1167781,0,0,0,2.215088
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.84419,43.84419,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.598446,2.215088,0,0.1651927,-0.1651927,3.360781,56.01291,0.1167781,0.1726263,0,0,2.215088
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,42.44843,42.44843,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.781993,2.049895,0,0.1653817,-0.1653817,3.186454,53.10746,0.1167781,0.1728238,0,0,2.049895
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.965751,1.884513,0,0,0,3.186454,53.10746,0.1167781,0,0,0,1.884513
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,39.47373,39.47373,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.965751,1.884513,0,0.1193556,-0.1193556,3.060642,51.0106,0.1167781,0.1247266,0,0,1.884513
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,38.40074,38.40074,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.098368,1.765158,0,0.1881861,-0.1881861,2.862277,47.70451,0.1167781,0.1966545,0,0,1.765158
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.26669,37.26669,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.307464,1.576972,0,0.07178327,-0.07178327,2.78661,46.44341,0.1167781,0.07501351,0,0,1.576972
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,36.31583,36.31583,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.387223,1.505188,0,0.2618689,-0.2618689,2.510576,41.84285,0.1167781,0.2736529,0,0,1.505188
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,35.47837,35.47837,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.678188,1.24332,0,0.2892632,-0.2892632,2.205666,36.76103,0.1167781,0.3022801,0,0,1.24332
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1303317,36.87995,34.61475,0.7719603,0.7719603,0,0,0,0.7719603,16.88321,0,0,0,0.1303317,0.8125898,0.7719603,0,0,3.999592,0.9540563,0,0.6822581,-0.6822581,1.486503,24.775,0.1167781,0.8491563,0.1042653,0,1.084388
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4920573,45.33356,36.31583,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,65.4872,0,0,0,0.4920573,0,0,0.9486206,0.9011895,4.757657,0.2717982,1.393247,0,1.393247,2.808253,46.80412,0.1175634,0.8265174,0.3936459,1.7,0.7638555
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5513461,51.17183,40.67757,0.6505934,0.6505934,0,-1,0,0.6505934,84.74511,0,0,0,0.5513461,0.6848352,0.6505934,0,0,3.364409,1.52572,0,0.1334891,-0.1334891,2.667543,44.45896,0.1175634,0.7156528,0.4410769,0,2.077066
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.084736,68.27068,45.04803,0.4164792,0.4164792,0,0,0,0.4164792,260.4539,0,0,0,1.084736,0.4383991,0.4164792,0,0,3.512731,1.392231,0.6463372,0,0.6463372,3.280712,54.67843,0.1172977,0.4581271,0.8677891,0,2.476968
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7682117,64.77052,48.72934,0.8644577,0.8644577,0,0,0,0.8644577,88.86632,1.110223E-16,0,0,0.7682117,0.9099554,0.8644577,0,0,2.866394,1.973935,0,0.1417437,-0.1417437,3.131301,52.18825,0.1172977,0.9509034,0.6145694,0,2.742146
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.994823,73.96895,51.76511,0.3788472,0.3788472,0,0,0,0.3788472,262.5922,0,0,0,0.994823,0.3987865,0.3788472,0,0,3.023886,1.832191,0.5960365,0,0.5960365,3.696751,61.6124,0.1170537,0.4167319,0.7958584,0,2.827014
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.097555,80.32178,54.61768,0.9093865,0.9093865,0,0,0,0.9093865,120.6918,0,0,0,1.097555,0.957249,0.9093865,0,0,2.42785,2.368624,0.1403057,0,0.1403057,3.829857,63.83082,0.1169964,1.000325,0.8780437,0,3.466179
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7223459,72.36423,56.43216,0.6255215,0.6255215,0,-1,0,0.6255215,115.479,0,0,0,0.7223459,0.6584437,0.6255215,0,0,2.287544,2.494899,0.06390213,0,0.06390213,3.89048,64.8412,0.1169703,0.6880737,0.5778767,0,3.217245
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4498485,66.58396,57.06898,0.5121521,0.5121521,0,0,0,0.5121521,87.83493,0,0,0,0.4498485,0.5391075,0.5121521,0,0,2.223642,2.552411,0,0.08925904,-0.08925904,3.796392,63.27308,0.1169703,0.5633674,0.3598788,0,3.002259
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3852403,65.80945,57.70579,0.07656842,0.07656842,0,0,0,0.07656842,503.132,0,0,0,0.3852403,0.08059833,0.07656842,0,0,2.322819,2.463152,0.3046419,0,0.3046419,4.085401,68.08988,0.1168462,0.08422526,0.3081922,0,2.848392
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2297241,61.66686,56.97302,0.2360839,0.2360839,0,0,0,0.2360839,97.30614,0,0,0,0.2297241,0.2485094,0.2360839,0,0,2.018177,2.73733,0,0.01878524,-0.01878524,4.0656,67.75986,0.1168462,0.2596923,0.1837793,0,2.967054
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08228558,56.48462,54.86194,0,0,0,0,0,0,0,0,0,0,0.08228558,0,0,0,0,2.039049,2.718544,0.08228558,0,0.08228558,4.143663,69.06091,0.1168127,0,0.06582846,0,2.80083
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,52.69852,52.69852,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.956764,2.792601,0,1.197124,-1.197124,2.881784,48.02963,0.1168127,1.250994,0,0,2.792601
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,50.49148,50.49148,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.286901,1.595478,0,0.9290669,-0.9290669,1.902461,31.70762,0.1168127,0.9708749,0,0,1.595478
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,48.2321,48.2321,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.319198,0.666411,0,0.1622348,-0.1622348,1.731451,28.85746,0.1168127,0.1695353,0,0,0.666411
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499459,0.5041762,0,0,0,1.731451,28.85746,0.1168127,0,0,0,0.5041762
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.06228,44.06228,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.499459,0.5041762,0,0.1252372,-0.1252372,1.599439,26.65727,0.1168127,0.1308728,0,0,0.5041762
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,42.66652,42.66652,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.638611,0.3789391,0,0.1632337,-0.1632337,1.427376,23.78955,0.1168127,0.1705792,0,0,0.3789391
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.14864,41.14864,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.819982,0.2157054,0,0.1792753,-0.1792753,1.238403,20.64001,0.1168127,0.1873427,0,0,0.2157054
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.70054,39.70054,0.09315904,0.03460856,0,-1,0,0.03460856,0,0,0.05855048,0.06786638,0,0.03643006,0.03460856,0,0,5.019176,0.03643006,0,0.03643006,-0.03643006,1.200002,20,0.1168127,0.1024749,0,0,0.03643006
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,38.61883,38.61883,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168127,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168127,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,36.50775,36.50775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168127,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.69646,35.69646,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1173346,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3549576,41.15047,34.81539,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,92.83337,0,0,0,0.3549576,0,0,1.31764,1.251758,3.679654,1.242,1.606716,0,1.606716,4.03345,67.22403,0.1180179,0.4205959,0.2839661,1.7,1.596958
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7287576,50.32841,36.53392,0.2490046,0.2490046,1.663932,0,0.5103534,0.2490046,292.6683,0,0,0,0.7287576,0,0,1.414927,1.344181,2.072939,2.688044,2.072939,0,2.072939,6.000012,100,0.1184667,0.2739051,0.583006,1.7,3.416802
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.052198,62.52315,40.89566,0,0,0,-1,0,0,0,1.052198,0,0,1.052198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0,0.8417584,0,5.605887
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.025953,67.06784,45.29229,0.701776,0.701776,0,0,0,0.701776,146.1939,0.2872419,0,0,1.025953,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0.7719536,0.8207628,0,5.579642
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9666164,69.91486,48.97359,0,0,0,0,0,0,0,0.9666164,0,0,0.9666164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0,0.7732931,0,5.520305
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.102442,77.16952,51.96574,0.5980803,0.5980803,0,0,0,0.5980803,184.33,0.4728835,0,0,1.102442,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0.6578884,0.8819534,0,5.656131
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.395747,90.23438,54.86194,0.8170114,0.8170114,0,0,0,0.8170114,170.8356,0.5357347,0,0,1.395747,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0.8987126,1.116597,0,5.949436
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.308393,89.61453,56.62408,0.4188788,0.4188788,0,-1,0,0.4188788,312.3559,0.8674677,0,0,1.308393,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0.4607667,1.046714,0,5.862082
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8919758,77.74176,57.26089,0.1928893,0.1928893,0,0,0,0.1928893,462.4288,0.6889344,0,0,0.8919758,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1184667,0.2121782,0.7135807,0,5.445665
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6799262,72.97005,57.90643,0.7095147,0.7095147,0,0,0,0.7095147,95.82974,0,0,0,0.6799262,0.7468576,0.7095147,0,0,0,4.553689,0,0.06693146,-0.06693146,5.92946,98.82413,0.1184667,0.7804663,0.543941,0,5.233615
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3746721,64.9459,57.1126,0.2028137,0.2028137,0,0,0,0.2028137,184.7371,0.08681571,0,0,0.3746721,0.2134881,0.2028137,0,0,0.07436828,4.486757,0.07436828,0,0.07436828,6.000012,100,0.1184366,0.2230951,0.2997377,0,4.86143
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09428543,56.91864,55.05386,0.1941967,0.1941967,0,0,0,0.1941967,48.55152,0,2.775558E-17,0,0.09428543,0.2044175,0.1941967,0,0,0,4.553689,0,0.1101321,-0.1101321,5.883923,98.06518,0.1184366,0.2136163,0.07542834,0,4.647974
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,52.89916,52.89916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.122369,4.443557,0,0,0,5.883923,98.06518,0.1184366,0,0,0,4.443557
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,50.63978,50.63978,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.122369,4.443557,0,0.3212923,-0.3212923,5.545251,92.42066,0.1184366,0.3357504,0,0,4.443557
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,48.40657,48.40657,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4793604,4.122264,0,0.443696,-0.443696,5.077554,84.62573,0.1184366,0.4636624,0,0,4.122264
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.10357,46.10357,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.972356,3.678569,0,0.2783075,-0.2783075,4.784192,79.73638,0.1184366,0.2908313,0,0,3.678569
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,44.23675,44.23675,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.281587,3.400261,0,0.05117216,-0.05117216,4.730252,78.83738,0.1184366,0.0534749,0,0,3.400261
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.338444,3.349089,0,0,0,4.730252,78.83738,0.1184366,0,0,0,3.349089
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,41.31438,41.31438,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.338444,3.349089,0,0.1478985,-0.1478985,4.574353,76.23907,0.1184366,0.1545539,0,0,3.349089
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502776,3.20119,0,0,0,4.574353,76.23907,0.1184366,0,0,0,3.20119
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.7933,38.7933,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.502776,3.20119,0,0.2461411,-0.2461411,4.314898,71.91482,0.1184366,0.2572175,0,0,3.20119
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,37.65924,37.65924,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.776266,2.955049,0,0.1096883,-0.1096883,4.199276,69.9878,0.1184366,0.1146242,0,0,2.955049
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,36.68222,36.68222,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.898142,2.845361,0,0.05274828,-0.05274828,4.143675,69.0611,0.1184366,0.05512195,0,0,2.845361
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.87093,35.87093,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.956751,2.792613,0,0.2471958,-0.2471958,3.883107,64.71833,0.1184366,0.2583196,0,0,2.792613
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.118404,37.06758,35.00731,0.210335,0.210335,0,0,0,0.210335,56.29306,0,0,0,0.118404,0.2214052,0.210335,0,0,2.231413,2.545417,0,0.1030012,-0.1030012,3.774535,62.90878,0.1184366,0.2313685,0.0947232,0,2.663821
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4143159,44.26735,36.72583,1.119514,1.119514,0,0,0,1.119514,37.00855,2.220446E-16,0,0,0.4143159,1.178436,1.119514,0,0,2.345859,2.442416,0,0.7641197,-0.7641197,2.969082,49.4846,0.1184366,1.231465,0.3314527,0,2.856732
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7801889,56.51058,41.12246,0.177126,0.177126,0,-1,0,0.177126,440.4712,0,0,0,0.7801889,0.1864484,0.177126,0,0,3.194881,1.678296,0.5937405,0,0.5937405,3.532353,58.87244,0.1181965,0.1948386,0.6241511,0,2.458485
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7417963,60.55047,45.51037,0.560945,0.560945,0,0,0,0.560945,132.2405,0,0,0,0.7417963,0.5904684,0.560945,0,0,2.60114,2.212662,0.1513278,0,0.1513278,3.675915,61.26514,0.1181354,0.6170395,0.593437,0,2.954459
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6043356,61.52786,49.19168,0.9153473,0.9153473,0,0,0,0.9153473,66.02254,0,0,0,0.6043356,0.9635235,0.9153473,0,0,2.449813,2.348857,0,0.3591879,-0.3591879,3.297298,54.95486,0.1181354,1.006882,0.4834685,0,2.953193
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8220396,70.03458,52.21,0.3368106,0.3368106,0,0,0,0.3368106,244.0658,0,0,0,0.8220396,0.3545375,0.3368106,0,0,2.84891,1.98967,0.4675021,0,0.4675021,3.74081,62.3467,0.1179473,0.3704917,0.6576317,0,2.811709
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8837709,74.91928,55.05386,0.19893,0.19893,0,0,0,0.19893,444.2621,0,0,0,0.8837709,0.2094,0.19893,0,0,2.381408,2.410421,0.6743708,0,0.6743708,4.380574,73.00942,0.1176769,0.218823,0.7070167,0,3.294192
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.165945,85.19286,56.82472,1.031063,1.031063,0,-1,0,1.031063,113.0819,0,0,0,1.165945,1.085329,1.031063,0,0,1.707038,3.017355,0.08061568,0,0.08061568,4.457053,74.28407,0.1176446,1.134169,0.9327558,0,4.1833
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9979286,80.94544,57.46154,0.8006112,0.8006112,0,0,0,0.8006112,124.6459,0,0,0,0.9979286,0.8427486,0.8006112,0,0,1.626422,3.089909,0.15518,0,0.15518,4.60427,76.73767,0.1175826,0.8806723,0.7983429,0,4.087838
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6897849,73.37376,58.04601,0.6615917,0.6615917,0,0,0,0.6615917,104.2614,0,0,0,0.6897849,0.6964123,0.6615917,0,0,1.471242,3.229571,0,0.00662746,-0.00662746,4.597283,76.62124,0.1175826,0.7277509,0.5518279,0,3.919356
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.405162,65.83765,57.31324,0.7463802,0.7463802,0,0,0,0.7463802,54.2836,0,0,0,0.405162,0.7856633,0.7463802,0,0,1.478606,3.222944,0,0.3805013,-0.3805013,4.1962,69.93652,0.1175826,0.8210182,0.3241296,0,3.628106
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06647325,56.51327,55.20216,1.138811,1.138811,0,0,0,1.138811,5.837074,0,2.220446E-16,0,0.06647325,1.198749,1.138811,0,0,1.901385,2.842443,0,1.132275,-1.132275,3.002677,50.04451,0.1175826,1.252692,0.0531786,0,2.908916
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,53.04745,53.04745,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.159469,1.710167,0,0.7156622,-0.7156622,2.248303,37.47164,0.1175826,0.747867,0,0,1.710167
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,50.8317,50.8317,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.954649,0.994505,0,0.1740993,-0.1740993,2.064786,34.41303,0.1175826,0.1819338,0,0,0.994505
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,48.60721,48.60721,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0.01734478,0,0.7624213,0.7243001,0,0,4.148092,0.8204057,0,0.7624213,-0.7624213,1.261123,21.01868,0.1175826,0.7967302,0,0,0.8204057
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,46.26932,46.26932,0.1062026,0.05508523,0,-1,0,0.05508523,0,0,0.05111735,0.06173761,0,0.05798446,0.05508523,0,0,4.995227,0.05798446,0,0.05798446,-0.05798446,1.200002,20,0.1175826,0.1168228,0,0,0.05798446
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,44.41121,44.41121,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.00674,43.00674,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,41.51502,41.51502,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.06693,40.06693,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.98521,38.98521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.85989,37.85989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175826,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.87413,36.87413,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183394,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.06285,36.06285,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1189579,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2313964,39.29007,35.20795,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.30345,0,0,0,0.2313964,0,0,0.8824444,0.8383222,2.299654,2.484,1.069719,0,1.069719,4.833192,80.55305,0.1196523,0.8993111,0.1851171,1.7,2.715396
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6545268,49.22703,36.92647,0.04816019,0.04816019,0,0,0,0.04816019,1359.062,0,0,0,0.6545268,0.05069494,0.04816019,0,0,1.229936,3.446747,0.6038319,0,0.6038319,5.406038,90.10045,0.1194105,0.05297621,0.5236214,0,4.101274
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.008243,61.9874,41.34055,0.9908531,0.9908531,0,-1,0,0.9908531,101.755,2.220446E-16,0,0,1.008243,1.043003,0.9908531,0,0,0.6261039,3.990196,0,0.0347603,-0.0347603,5.369397,89.48978,0.1194105,1.089938,0.8065943,0,4.998438
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.112908,69.85471,45.75463,0.2989946,0.2989946,0,0,0,0.2989946,372.2169,0.1334507,0,0,1.112908,0.3147312,0.2989946,0,0,0.6647264,3.955435,0.6647264,0,0.6647264,6.000012,100,0.1191455,0.328894,0.8903266,0,5.068344
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.366611,81.81353,49.43594,1.089987,1.089987,0,0,0,1.089987,125.3787,0.2192566,0,0,1.366611,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,1.198985,1.093289,0,5.9203
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.34373,85.06156,52.40192,0.8009589,0.8009589,0,0,0,0.8009589,167.7652,0.5006154,0,0,1.34373,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,0.8810548,1.074984,0,5.897419
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.333851,88.61316,55.25449,0.4984362,0.4984362,0,0,0,0.4984362,267.6071,0.8091812,0,0,1.333851,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,0.5482799,1.067081,0,5.88754
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.107399,83.62874,57.01664,0.7361757,0.7361757,0,-1,0,0.7361757,150.4259,0.3324771,0,0,1.107399,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,0.8097933,0.8859192,0,5.661088
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7547547,74.52542,57.60983,0.5896786,0.5896786,0,0,0,0.5896786,127.9942,0.1340403,0,0,0.7547547,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,0.6486465,0.6038037,0,5.308444
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7621042,75.44475,58.24665,0.5131628,0.5131628,0,0,0,0.5131628,148.5112,0.2219328,0,0,0.7621042,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1191455,0.5644791,0.6096833,0,5.315793
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.343991,64.63776,57.46154,1.208482,1.208482,0,0,0,1.208482,28.46472,0,0,0,0.343991,1.272086,1.208482,0,0,0,4.553689,0,0.928095,-0.928095,5.021714,83.69507,0.1191455,1.32933,0.2751928,0,4.89768
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06060335,56.59882,55.40279,0.6407259,0.6407259,0,0,0,0.6407259,9.458545,0,0,0,0.06060335,0.6744483,0.6407259,0,0,1.031217,3.625594,0,0.613845,-0.613845,4.374665,72.91093,0.1191455,0.7047985,0.04848268,0,3.686197
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,53.23937,53.23937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.713267,3.011749,0,0,0,4.374665,72.91093,0.1191455,0,0,0,3.011749
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,51.03233,51.03233,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.713267,3.011749,0,0.6731818,-0.6731818,3.665069,61.08435,0.1191455,0.703475,0,0,3.011749
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,48.77295,48.77295,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.461246,2.338567,0,0.6284019,-0.6284019,3.002675,50.04448,0.1191455,0.65668,0,0,2.338567
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,46.44379,46.44379,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.159471,1.710165,0,0.3109578,-0.3109578,2.674896,44.58152,0.1191455,0.3249509,0,0,1.710165
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,44.57696,44.57696,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.50498,1.399207,0,0.1149086,-0.1149086,2.553772,42.56279,0.1191455,0.1200795,0,0,1.399207
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,43.20737,43.20737,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.632656,1.284299,0,0.1928143,-0.1928143,2.350528,39.17539,0.1191455,0.2014909,0,0,1.284299
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,41.70694,41.70694,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.846894,1.091484,0,0.09755237,-0.09755237,2.247699,37.46157,0.1191455,0.1019422,0,0,1.091484
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,40.25884,40.25884,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.955285,0.9939321,0,0.08388156,-0.08388156,2.15928,35.98793,0.1191455,0.08765623,0,0,0.9939321
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.18585,39.18585,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.048487,0.9100506,0,0.2602432,-0.2602432,1.884959,31.41593,0.1191455,0.2719542,0,0,0.9100506
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.0518,38.0518,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.337646,0.6498073,0,0.03517957,-0.03517957,1.847877,30.79789,0.1191455,0.03676265,0,0,0.6498073
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.09222,37.09222,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.376735,0.6146278,0,0.4560995,-0.4560995,1.367106,22.78505,0.1191455,0.4766239,0,0,0.6146278
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,36.31583,36.31583,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.883512,0.1585283,0,0.1225065,-0.1225065,1.237973,20.63284,0.1191455,0.1280193,0,0,0.1585283
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2120064,39.16315,35.42604,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,59.77432,0,0,0,0.2120064,0,0,1.345322,1.278056,5.01963,0.0360218,1.490062,0,1.490062,2.65157,44.19274,0.1198406,0.3901459,0.1696051,1.7,0.2480282
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4354166,45.14059,37.17073,1.482814,1.482814,1.7,0,0.5202,1.482814,29.3642,0,0,0,0.4354166,0,0,0.2171858,0.2063265,3.529568,1.377078,0.6417431,0,0.6417431,3.260381,54.33957,0.1202201,1.631096,0.3483333,1.7,1.812494
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5568683,52.26057,41.58481,0.08960047,0.08960047,0,-1,0,0.08960047,621.5016,0,0,0,0.5568683,0.09431628,0.08960047,0,0,2.887825,1.954647,0.462552,0,0.462552,3.699196,61.65315,0.120036,0.09856051,0.4454947,0,2.511515
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9554912,66.17663,46.02506,0.7105489,0.7105489,0,0,0,0.7105489,134.4723,0,0,0,0.9554912,0.7479462,0.7105489,0,0,2.425273,2.370944,0.207545,0,0.207545,3.896091,64.93472,0.1199536,0.7816038,0.764393,0,3.326435
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.244477,78.39806,49.68019,0.8616379,0.8616379,0,0,0,0.8616379,144.4315,0,0,0,1.244477,0.9069872,0.8616379,0,0,2.217728,2.557734,0.3374896,0,0.3374896,4.216261,70.27088,0.1198198,0.9478016,0.9955814,0,3.802211
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.141383,79.14451,52.6549,0.6146579,0.6146579,0,0,0,0.6146579,185.694,0,0,0,1.141383,0.6470084,0.6146579,0,0,1.880238,2.861475,0.4943749,0,0.4943749,4.685266,78.08762,0.1196244,0.6761237,0.9131066,0,4.002858
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.193316,84.33616,55.49875,0.3970324,0.3970324,0,0,0,0.3970324,300.5588,0,0,0,1.193316,0.4179288,0.3970324,0,0,1.385863,3.306412,0.7753871,0,0.7753871,5.420864,90.34754,0.1193192,0.4367356,0.9546527,0,4.499728
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8410107,76.3215,57.21728,0.5362338,0.5362338,0,-1,0,0.5362338,156.8366,0,0,0,0.8410107,0.5644566,0.5362338,0,0,0.6104762,4.004261,0.2765541,0,0.2765541,5.683226,94.72024,0.1192107,0.5898572,0.6728086,0,4.845271
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7874656,75.59178,57.80175,0.48443,0.48443,0,0,0,0.48443,162.5551,0,0,0,0.7874656,0.5099264,0.48443,0,0,0.3339221,4.253159,0.2775393,0,0.2775393,5.946523,99.10851,0.119102,0.532873,0.6299725,0,5.040625
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4150372,67.21314,58.39495,0,0,0,0,0,0,0,0.3586543,0,0,0.4150372,0,0,0,0,0.05638287,4.502944,0.05638287,0,0.05638287,6.000012,100,0.1190799,0,0.3320297,0,4.917982
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2255076,62.28085,57.65345,0.854108,0.854108,0,0,0,0.854108,26.40271,0,1.110223E-16,0,0.2255076,0.899061,0.854108,0,0,0,4.553689,0,0.6735533,-0.6735533,5.290024,88.1669,0.1190799,0.9395187,0.1804061,0,4.779197
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07410648,57.06182,55.59471,0.7873759,0.7873759,0,0,0,0.7873759,9.411829,0,1.110223E-16,0,0.07410648,0.8288168,0.7873759,0,0,0.7483926,3.880136,0,0.7547103,-0.7547103,4.49449,74.90801,0.1190799,0.8661135,0.05928518,0,3.954242
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,53.44001,53.44001,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.58696,3.125425,0,0.9126265,-0.9126265,3.532497,58.87483,0.1190799,0.9536947,0,0,3.125425
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,51.22425,51.22425,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.600989,2.212799,0,0.656269,-0.656269,2.840729,47.34539,0.1190799,0.685801,0,0,2.212799
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.97359,48.97359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.330177,1.55653,0,0,0,2.840729,47.34539,0.1190799,0,0,0,1.55653
