Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4041231,51.52812,43.81802,0.7608048,0.7608048,0,0,0,0.7608048,53.11784,0,1.110223E-16,0,0.4041231,0.8008471,0.7608048,0,0,3.943317,1.004704,0,0.396724,-0.396724,1.840869,30.6811,0.1226375,0.8368853,0.3232985,0,1.408827
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6712424,58.80993,45.36208,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,94.17481,0,0,0,0.6712424,0,0,0.9872378,0.9378759,4.384121,0.6079798,1.609118,0,1.609118,3.367413,56.12344,0.1229961,0.7840384,0.536994,1.7,1.279222
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9452619,70.00675,49.51445,0.4798256,0.4798256,0,-1,0,0.4798256,197.0012,0,0,0,0.9452619,0.5050796,0.4798256,0,0,2.775003,2.056186,0.4401824,0,0.4401824,3.785007,63.08332,0.1228937,0.5278081,0.7562096,0,3.001448
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.136216,79.48639,53.04745,0.2898125,0.2898125,0,0,0,0.2898125,392.0521,0,0,0,1.136216,0.3050658,0.2898125,0,0,2.334821,2.45235,0.8311501,0,0.8311501,4.573505,76.22493,0.1227008,0.3187937,0.9089727,0,3.588566
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.265576,87.70202,56.28387,0.9857741,0.9857741,0,0,0,0.9857741,128.3839,0,0,0,1.265576,1.037657,0.9857741,0,0,1.503671,3.200386,0.2279185,0,0.2279185,4.789727,79.82863,0.122648,1.084352,1.01246,0,4.465961
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.274339,91.3935,58.7875,0.538649,0.538649,0,0,0,0.538649,236.5806,0,0,0,1.274339,0.5669989,0.538649,0,0,1.275752,3.405512,0.7073398,0,0.7073398,5.460769,91.01263,0.1224845,0.5925139,1.019471,0,4.679851
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.245744,93.81734,61.29114,1.089089,1.089089,0,0,0,1.089089,114.384,0,0,0,1.245744,1.14641,1.089089,0,0,0.5684122,4.042118,0.09933458,0,0.09933458,5.555006,92.58324,0.1224615,1.197998,0.9965955,0,5.287862
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.097084,90.72498,62.80902,0.4825451,0.4825451,0,-1,0,0.4825451,227.3536,0.1200639,0,0,1.097084,0.5079423,0.4825451,0,0,0.4690776,4.131519,0.4690776,0,0.4690776,6.000012,100,0.1223534,0.5307996,0.877667,0,5.228603
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9411257,86.30373,63.20158,1.393021,1.393021,0.425,0,0.172125,1.393021,67.56005,0,0,0,0.9411257,1.01897,0.968021,0,0,0,4.553689,0,0.07784385,-0.07784385,5.917957,98.63242,0.1223534,1.532323,0.7529005,1.7,5.494814
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6315495,78.19807,63.64648,0.7156671,0.7156671,0,0,0,0.7156671,88.24626,0,0,0,0.6315495,0.7533338,0.7156671,0,0,0.08649316,4.475845,0,0.1217843,-0.1217843,5.789586,96.4929,0.1223534,0.7872338,0.5052396,0,5.107395
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3160596,69.79884,62.95732,0.006095702,0.006095702,0,0,0,0.006095702,5184.959,0.08783405,0,0,0.3160596,0.006416529,0.006095702,0,0,0.2218091,4.354061,0.2218091,0,0.2218091,6.000012,100,0.1223023,0.006705272,0.2528477,0,4.67012
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03644402,61.93248,61.18646,0.9926269,0.9926269,0,0,0,0.9926269,3.671472,0,0,0,0.03644402,1.04487,0.9926269,0,0,0,4.553689,0,1.008426,-1.008426,4.937037,82.28379,0.1223023,1.09189,0.02915522,0,4.590133
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.72091,59.72091,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.120474,3.545263,0,0.4944206,-0.4944206,4.415872,73.59772,0.1223023,0.5166695,0,0,3.545263
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,57.75813,57.75813,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.66983,3.050842,0,0.8252065,-0.8252065,3.546028,59.10035,0.1223023,0.8623408,0,0,3.050842
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,55.44641,55.44641,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.586726,2.225636,0,0.1857479,-0.1857479,3.350233,55.8371,0.1223023,0.1941065,0,0,2.225636
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,53.04745,53.04745,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.793113,2.039888,0,0.2097241,-0.2097241,3.129164,52.15263,0.1223023,0.2191617,0,0,2.039888
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026139,1.830163,0,0,0,3.129164,52.15263,0.1223023,0,0,0,1.830163
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,49.80233,49.80233,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.026139,1.830163,0,0.2570294,-0.2570294,2.858231,47.63709,0.1223023,0.2685958,0,0,1.830163
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,48.43274,48.43274,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.311728,1.573134,0,0.04331913,-0.04331913,2.812569,46.87606,0.1223023,0.04526849,0,0,1.573134
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,47.25507,47.25507,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.35986,1.529815,0,0.2474158,-0.2474158,2.55177,42.52941,0.1223023,0.2585495,0,0,1.529815
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,46.26932,46.26932,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.634767,1.282399,0,0.3009427,-0.3009427,2.234548,37.2424,0.1223023,0.3144851,0,0,1.282399
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,45.31845,45.31845,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,3.969147,0.9814565,0,0.08408733,-0.08408733,2.145912,35.76514,0.1223023,0.08787125,0,0,0.9814565
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062578,0.8973691,0,0,0,2.145912,35.76514,0.1223023,0,0,0,0.8973691
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0197406,44.693,44.33271,0,0,0,0,0,0,0,0,0,0,0.0197406,0,0,0,0,4.062578,0.8973691,0.0197406,0,0.0197406,2.16464,36.07726,0.1222978,0,0.01579248,0,0.9171097
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3693272,50.88694,43.87036,0.3682836,0.3682836,0,0,0,0.3682836,100.2834,0,0,0,0.3693272,0.3876669,0.3682836,0,0,4.042837,0.9151356,0,0.01833968,-0.01833968,2.145308,35.75507,0.1222978,0.4051119,0.2954618,0,1.284463
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7101361,59.6736,45.36208,0.6497389,0.6497389,0,0,0,0.6497389,109.2956,0,0,0,0.7101361,0.6839357,0.6497389,0,0,4.063214,0.896796,0.0262004,0,0.0262004,2.170164,36.16933,0.1222917,0.7147128,0.5681089,0,1.606932
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9152122,69.24621,49.51445,0,0,0,-1,0,0,0,0,0,0,0.9152122,0,0,0,0,4.037014,0.9203763,0.9152122,0,0.9152122,3.038411,50.64008,0.1220815,0,0.7321697,0,1.835588
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.142915,79.68236,53.04745,1.08664,1.08664,0,0,0,1.08664,105.1788,2.220446E-16,0,0,1.142915,1.143832,1.08664,0,0,3.121802,1.744067,0,0.0009167113,-0.0009167113,3.037444,50.62397,0.1220815,1.195304,0.9143322,0,2.886982
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.206112,85.76295,56.28387,1.217639,1.217639,0,0,0,1.217639,99.05334,0,2.220446E-16,0,1.206112,1.281725,1.217639,0,0,3.12282,1.743151,0,0.07561316,-0.07561316,2.957741,49.29559,0.1220815,1.339403,0.9648898,0,2.949263
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.140365,86.85147,58.73516,0,0,0,0,0,0,0,0,0,0,1.140365,0,0,0,0,3.206835,1.667537,1.140365,0,1.140365,4.039587,67.32631,0.1218205,0,0.9122923,0,2.807903
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.104342,88.92863,61.2388,0.4424657,0.4424657,0,0,0,0.4424657,249.5881,0,0,0,1.104342,0.4657534,0.4424657,0,0,2.06647,2.693866,0.6385882,0,0.6385882,4.645405,77.42326,0.1216748,0.4867123,0.8834733,0,3.798208
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.987395,87.16244,62.75669,0.3405653,0.3405653,0,-1,0,0.3405653,289.9283,0,0,0,0.987395,0.3584898,0.3405653,0,0,1.427881,3.268596,0.6289052,0,0.6289052,5.242037,87.3671,0.1215317,0.3746218,0.789916,0,4.255991
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9065924,85.21023,63.14924,0.8743353,0.8743353,0,0,0,0.8743353,103.6893,0,0,0,0.9065924,0.9203529,0.8743353,0,0,0.7989761,3.83461,0,0.01376061,-0.01376061,5.227532,87.12535,0.1215317,0.9617688,0.7252738,0,4.741203
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6626685,78.95078,63.59414,1.016216,1.016216,0,0,0,1.016216,65.20942,0,0,0,0.6626685,1.069701,1.016216,0,0,0.8142657,3.82085,0,0.4070324,-0.4070324,4.798482,79.97454,0.1215317,1.117837,0.5301347,0,4.483518
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3278998,70.06908,62.95732,0.02437556,0.02437556,0,0,0,0.02437556,1345.199,0,0,0,0.3278998,0.02565848,0.02437556,0,0,1.266524,3.413817,0.3022413,0,0.3022413,5.085213,84.75338,0.121463,0.02681312,0.2623198,0,3.741717
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03252988,61.85198,61.18646,0,0,0,0,0,0,0,0,0,0,0.03252988,0,0,0,0,0.9642826,3.685835,0.03252988,0,0.03252988,5.116074,85.26772,0.1214556,0,0.0260239,0,3.718364
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,59.72091,59.72091,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.9317527,3.715111,0,0.2463197,-0.2463197,4.85643,80.94034,0.1214556,0.2574041,0,0,3.715111
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,57.75813,57.75813,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,1.205441,3.468792,0,1.299137,-1.299137,3.487019,58.11687,0.1214556,1.357598,0,0,3.468792
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,55.40279,55.40279,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,2.648927,2.169655,0,1.33928,-1.33928,2.075294,34.58816,0.1214556,1.399548,0,0,2.169655
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.99512,52.99512,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,4.137016,0.8303745,0,0.2102559,-0.2102559,1.853665,30.89435,0.1214556,0.2197174,0,0,0.8303745
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,51.12829,51.12829,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,4.370634,0.6201186,0,0.2019116,-0.2019116,1.640831,27.34713,0.1214556,0.2109977,0,0,0.6201186
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59498,0.4182069,0,0,0,1.640831,27.34713,0.1214556,0,0,0,0.4182069
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59498,0.4182069,0,0,0,1.640831,27.34713,0.1214556,0,0,0,0.4182069
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59498,0.4182069,0,0,0,1.640831,27.34713,0.1214556,0,0,0,0.4182069
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.26932,46.26932,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,4.59498,0.4182069,0,0.1920681,-0.1920681,1.438374,23.97285,0.1214556,0.2007111,0,0,0.4182069
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,45.31845,45.31845,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.808389,0.2261388,0,0.1685459,-0.1685459,1.260711,21.0118,0.1214556,0.1761305,0,0,0.2261388
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,44.60313,44.60313,0.08432075,0.08432075,1.536952,0,0.475688,0.08432075,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.995662,0.05759291,1.38,0,1.38,2.569894,42.83147,0.121772,0.09275283,0,1.7,0.05759291
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03523417,45.00323,44.35888,0.0003902835,0.0003902835,1.453022,0,0.452775,0.0003902835,9027.84,2.220446E-16,0,0,0.03523417,0,0,1.452632,1.38,3.615662,1.299593,1.415234,0,1.415234,3.912503,65.20824,0.1220314,0.0004293119,0.02818733,1.7,1.334827
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1573086,46.78018,43.87036,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,50.68342,0,0,0,0.1573086,0,0,1.389625,1.320144,2.200428,2.573304,1.477453,0,1.477453,5.314137,88.56878,0.1224142,0.3414123,0.1258468,1.7,2.730612
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4318517,53.74955,45.38824,0.3171817,0.3171817,0,0,0,0.3171817,136.1528,0,0,0,0.4318517,0.3338754,0.3171817,0,0,0.7229756,3.903011,0.0979763,0,0.0979763,5.407085,90.11791,0.122392,0.3488998,0.3454814,0,4.334863
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5735357,61.16647,49.48828,0.6937729,0.6937729,0,-1,0,0.6937729,82.66908,0,0,0,0.5735357,0.7302873,0.6937729,0,0,0.6249993,3.991189,0,0.1567516,-0.1567516,5.241855,87.36407,0.122392,0.7631502,0.4588285,0,4.564725
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7897121,70.13069,52.99512,0.3834831,0.3834831,0,0,0,0.3834831,205.9314,0,0,0,0.7897121,0.4036664,0.3834831,0,0,0.7991677,3.834438,0.3860456,0,0.3860456,5.60809,93.46798,0.1223044,0.4218314,0.6317697,0,4.62415
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6300423,69.82896,56.18791,0.06830145,0.06830145,0,0,0,0.06830145,922.4434,0.145024,0,0,0.6300423,0.07189627,0.06830145,0,0,0.4131221,4.181879,0.4131221,0,0.4131221,6.000012,100,0.1222109,0.0751316,0.5040339,0,4.811922
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5155991,69.85706,58.69154,0.07292036,0.07292036,0,0,0,0.07292036,707.0715,0.4388408,0,0,0.5155991,0.07675827,0.07292036,0,0,0,4.553689,0,0,0,6.000012,100,0.1222109,0.0802124,0.4124793,0,5.069288
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1440762,64.18251,61.18646,0,0,0,0,0,0,0,0.1440762,0,0,0.1440762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222109,0,0.115261,0,4.697765
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1532083,65.88525,62.66073,0.8553725,0.8553725,0,-1,0,0.8553725,17.9113,0,0,0,0.1532083,0.9003922,0.8553725,0,0,0,4.553689,0,0.7471839,-0.7471839,5.212411,86.87334,0.1222109,0.9409098,0.1225666,0,4.706897
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3874081,71.60262,63.10563,0.2655138,0.2655138,0,0,0,0.2655138,145.9089,0,0,0,0.3874081,0.2794882,0.2655138,0,0,0.8302043,3.806505,0.1079199,0,0.1079199,5.314793,88.5797,0.1221865,0.2920652,0.3099265,0,4.193913
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1785927,67.33976,63.5418,0.1994003,0.1994003,0,0,0,0.1994003,89.56494,0,0,0,0.1785927,0.209895,0.1994003,0,0,0.7222843,3.903633,0,0.0313023,-0.0313023,5.281797,88.02978,0.1221865,0.2193403,0.1428742,0,4.082226
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.0452938,63.80072,62.86137,0.5280872,0.5280872,0,0,0,0.5280872,8.576955,0,1.110223E-16,0,0.0452938,0.5558813,0.5280872,0,0,0.7570647,3.872331,0,0.5105875,-0.5105875,4.743591,79.05969,0.1221865,0.5808959,0.03623504,0,3.917624
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.0270185,61.695,61.14284,0.9142715,0.9142715,0,0,0,0.9142715,2.955194,0,0,0,0.0270185,0.9623911,0.9142715,0,0,1.324384,3.361743,0,0.9353726,-0.9353726,3.757622,62.6269,0.1221865,1.005699,0.0216148,0,3.388762
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,59.72091,59.72091,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.363687,2.426371,0,1.224818,-1.224818,2.466551,41.10909,0.1221865,1.279934,0,0,2.426371
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,57.75813,57.75813,1.303208,1.141475,0,-1,0,1.141475,0,0,0.1617331,0.2920539,0,1.201553,1.141475,0,0,3.724595,1.201553,0,1.201553,-1.201553,1.200002,20,0.1221865,1.433529,0,0,1.201553
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,52.99512,52.99512,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,51.12829,51.12829,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,49.78487,49.78487,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,48.43274,48.43274,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.32166,46.32166,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,45.36208,45.36208,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221865,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.65547,44.65547,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225491,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03245988,45.00484,44.41121,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,54.38901,2.220446E-16,0,0,0.03245988,0,0,1.452632,1.38,3.679654,1.242,1.41246,0,1.41246,3.849162,64.15258,0.1228377,0.06564905,0.0259679,1.7,1.27446
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2508833,48.63694,43.94015,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.78673,0,0,0,0.2508833,0,0,1.053172,1.000514,2.267195,2.513214,1.251397,0,1.251397,5.036342,83.93887,0.1232658,0.7115105,0.2007067,1.7,2.764097
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1193743,47.63475,45.41441,0,0,0,0,0,0,0,0,0,0,0.1193743,0,0,0,0,1.015797,3.639471,0.1193743,0,0.1193743,5.14959,85.82633,0.1232388,0,0.0954994,0,3.758845
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1914515,53.18108,49.48828,0.9083055,0.9083055,0,-1,0,0.9083055,21.07788,0,1.110223E-16,0,0.1914515,0.956111,0.9083055,0,0,0.8964233,3.746908,0,0.7646595,-0.7646595,4.343568,72.39266,0.1232388,0.999136,0.1531612,0,3.938359
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5556914,64.52631,52.94278,0.001464792,0.001464792,0,0,0,0.001464792,37936.54,0,0,0,0.5556914,0.001541886,0.001464792,0,0,1.746045,2.982249,0.5541495,0,0.5541495,4.869281,81.15452,0.1231135,0.001611271,0.4445531,0,3.53794
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4097238,64.686,56.13557,0.1409964,0.1409964,0,0,0,0.1409964,290.5916,0,0,0,0.4097238,0.1484173,0.1409964,0,0,1.191895,3.480983,0.2613065,0,0.2613065,5.117178,85.28613,0.1230545,0.1550961,0.327779,0,3.890707
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5120564,69.71671,58.63921,0,0,0,0,0,0,0,0,0,0,0.5120564,0,0,0,0,0.930589,3.716159,0.5120564,0,0.5120564,5.602957,93.38243,0.122939,0,0.4096451,0,4.228215
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5087886,72.36473,61.14284,0.6168832,0.6168832,0,0,0,0.6168832,82.4773,0,0,0,0.5087886,0.6493508,0.6168832,0,0,0.4185326,4.17701,0,0.1405621,-0.1405621,5.454792,90.91301,0.122939,0.6785715,0.4070309,0,4.685798
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5256848,74.38659,62.61711,0.5316054,0.5316054,0,-1,0,0.5316054,98.88628,0,0,0,0.5256848,0.5595846,0.5316054,0,0,0.5747127,4.036448,0,0.03389984,-0.03389984,5.419058,90.31745,0.122939,0.5847659,0.4205478,0,4.562132
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3983297,71.80265,63.05328,0.2902749,0.2902749,0,0,0,0.2902749,137.225,0,0,0,0.3983297,0.3055525,0.2902749,0,0,0.6123792,4.002548,0.09277712,0,0.09277712,5.507074,91.78439,0.1229181,0.3193024,0.3186637,0,4.400877
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05038162,64.54856,63.49818,0.8014885,0.8014885,0,0,0,0.8014885,6.286006,0,1.110223E-16,0,0.05038162,0.8436722,0.8014885,0,0,0.5196021,4.086047,0,0.7932906,-0.7932906,4.670873,77.84772,0.1229181,0.8816374,0.0403053,0,4.136429
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1629079,66.30016,62.86137,0,0,0,0,0,0,0,0,0,0,0.1629079,0,0,0,0,1.401036,3.292757,0.1629079,0,0.1629079,4.82542,80.42352,0.1228815,0,0.1303263,0,3.455664
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03356853,61.77692,61.0905,0,0,0,0,0,0,0,0,0,0,0.03356853,0,0,0,0,1.238128,3.439373,0.03356853,0,0.03356853,4.857266,80.95428,0.1228739,0,0.02685482,0,3.472942
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,59.66858,59.66858,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.20456,3.469585,0,0.007932072,-0.007932072,4.848905,80.81493,0.1228739,0.008289015,0,0,3.469585
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213373,3.461653,0,0,0,4.848905,80.81493,0.1228739,0,0,0,3.461653
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,55.35045,55.35045,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.213373,3.461653,0,0.1525025,-0.1525025,4.688154,78.13573,0.1228739,0.1593651,0,0,3.461653
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,52.99512,52.99512,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.38282,3.309151,0,0.2262732,-0.2262732,4.449641,74.16053,0.1228739,0.2364555,0,0,3.309151
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,51.12829,51.12829,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.634235,3.082878,0,0.03618385,-0.03618385,4.4115,73.52485,0.1228739,0.03781212,0,0,3.082878
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674439,3.046694,0,0,0,4.4115,73.52485,0.1228739,0,0,0,3.046694
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,48.43274,48.43274,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.674439,3.046694,0,0.02696257,-0.02696257,4.383079,73.05116,0.1228739,0.02817589,0,0,3.046694
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.29869,47.29869,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.704398,3.019731,0,0.1104966,-0.1104966,4.266605,71.10994,0.1228739,0.115469,0,0,3.019731
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.32166,46.32166,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.827172,2.909235,0,0.1218211,-0.1218211,4.138194,68.96976,0.1228739,0.1273031,0,0,2.909235
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,45.36208,45.36208,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.962528,2.787413,0,0.02810923,-0.02810923,4.108564,68.47594,0.1228739,0.02937414,0,0,2.787413
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,44.65547,44.65547,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.993761,2.759304,0,0.0691197,-0.0691197,4.035706,67.26163,0.1228739,0.07223009,0,0,2.759304
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01322922,44.67009,44.42867,0.09781532,0.09781532,0,0,0,0.09781532,13.52469,0,1.387779E-17,0,0.01322922,0.1029635,0.09781532,0,0,2.07056,2.690184,0,0.08973427,-0.08973427,3.941118,65.68516,0.1228739,0.1075969,0.01058337,0,2.703414
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2820835,49.26898,43.96632,0.04722277,0.04722277,0,0,0,0.04722277,597.3463,0,0,0,0.2820835,0.04970818,0.04722277,0,0,2.170265,2.60045,0.2323753,0,0.2323753,4.161568,69.35933,0.1228216,0.05194504,0.2256667,0,2.882534
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.401171,53.1784,45.44059,0.6242807,0.6242807,0,0,0,0.6242807,64.26131,0,1.110223E-16,0,0.401171,0.6571376,0.6242807,0,0,1.93789,2.809588,0,0.2559666,-0.2559666,3.891756,64.86246,0.1228216,0.6867087,0.3209368,0,3.210759
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5896352,61.52407,49.48828,0.9374015,0.9374015,0,-1,0,0.9374015,62.90103,0,0,0,0.5896352,0.9867384,0.9374015,0,0,2.222297,2.553621,0,0.3971033,-0.3971033,3.473172,57.88609,0.1228216,1.031142,0.4717081,0,3.143256
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.613538,65.80469,52.89916,0.4178087,0.4178087,0,0,0,0.4178087,146.8466,0,0,0,0.613538,0.4397987,0.4178087,0,0,2.663523,2.156518,0.1737393,0,0.1737393,3.637995,60.63314,0.1227826,0.4595896,0.4908304,0,2.770056
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7572353,72.844,56.08323,0.04967891,0.04967891,0,0,0,0.04967891,1524.259,0,0,0,0.7572353,0.05229359,0.04967891,0,0,2.489784,2.312883,0.7049417,0,0.7049417,4.306762,71.77922,0.1226244,0.0546468,0.6057882,0,3.070119
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.00602,82.50716,58.54325,0.8410365,0.8410365,0,0,0,0.8410365,119.6167,0,0,0,1.00602,0.8853016,0.8410365,0,0,1.784842,2.947331,0.1207184,0,0.1207184,4.421286,73.68794,0.1225974,0.9251401,0.804816,0,3.953351
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9587855,84.17921,61.03816,0.7746047,0.7746047,0,0,0,0.7746047,123.7774,0,0,0,0.9587855,0.8153733,0.7746047,0,0,1.664124,3.055978,0.1434122,0,0.1434122,4.557338,75.95549,0.1225652,0.8520651,0.7670285,0,4.014763
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.032268,88.31954,62.56477,0.2385336,0.2385336,0,-1,0,0.2385336,432.7557,0,0,0,1.032268,0.251088,0.2385336,0,0,1.520712,3.185049,0.7811798,0,0.7811798,5.29843,88.307,0.1223906,0.2623869,0.8258143,0,4.217316
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7915348,81.7437,63.00094,0.1568583,0.1568583,0,0,0,0.1568583,504.6178,0,0,0,0.7915348,0.165114,0.1568583,0,0,0.7395318,3.88811,0.6264208,0,0.6264208,5.892705,98.21156,0.1222509,0.1725441,0.6332278,0,4.679645
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.559707,76.14294,63.44584,0.2073216,0.2073216,0,0,0,0.2073216,269.9704,0.2283628,0,0,0.559707,0.2182333,0.2073216,0,0,0.1131109,4.451889,0.1131109,0,0.1131109,6.000012,100,0.1222257,0.2280538,0.4477656,0,5.011596
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2757801,68.73277,62.80902,1.072993,1.072993,0,0,0,1.072993,25.70195,0,0,0,0.2757801,1.129466,1.072993,0,0,0,4.553689,0,0.853686,-0.853686,5.100148,85.0023,0.1222257,1.180292,0.220624,0,4.829469
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02411606,61.58297,61.0905,0,0,0,0,0,0,0,0,0,0,0.02411606,0,0,0,0,0.94854,3.700003,0.02411606,0,0.02411606,5.123026,85.38361,0.1222204,0,0.01929285,0,3.724119
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,59.66858,59.66858,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.924424,3.721707,0,1.038081,-1.038081,4.028793,67.14641,0.1222204,1.084795,0,0,3.721707
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,57.75813,57.75813,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.077847,2.683626,0,1.452632,-1.452632,2.497585,41.62633,0.1222204,1.759322,0,0,2.683626
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,55.40279,55.40279,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1067842,0,1.221272,1.160208,0,0,3.691883,1.230995,0,1.221272,-1.221272,1.210251,20.17081,0.1222204,1.276229,0,0,1.230995
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.99512,52.99512,0.1887275,0.009236591,0,-1,0,0.009236591,0,0,0.1794909,0.1983637,0,0.009722727,0.009236591,0,0,5.048851,0.009722727,0,0.009722727,-0.009722727,1.200002,20,0.1222204,0.2076003,0,0,0.009722727
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,49.80233,49.80233,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.32486,47.32486,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,46.34783,46.34783,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.38824,45.38824,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222204,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,44.69909,44.69909,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225071,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03675197,45.15377,44.481,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.19392,0,0,0,0.03675197,0,0,1.441072,1.369019,3.679654,1.242,1.405771,0,1.405771,3.842817,64.04681,0.1228959,0.2848203,0.02940157,1.7,1.278752
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.300453,49.68187,44.01866,1.480359,1.480359,1.7,0,0.5202,1.480359,20.29595,0,0,0,0.300453,0,0,0.2196407,0.2086587,2.273884,2.507194,0.5091118,0,0.5091118,4.325802,72.09657,0.12306,1.628395,0.2403624,1.7,2.807647
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6892726,59.32458,45.46675,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,91.84686,0,0,0,0.6892726,0,0,0.9495415,0.9020644,1.764772,2.965394,1.591337,0,1.591337,5.835477,97.25776,0.1234047,0.8255043,0.5514181,1.7,3.654667
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.665492,63.20647,49.46211,0.2745893,0.2745893,0,-1,0,0.2745893,242.359,0.2030158,0,0,0.665492,0.2890414,0.2745893,0,0,0.1734348,4.397598,0.1734348,0,0.1734348,6.000012,100,0.1233661,0.3020482,0.5323936,0,5.06309
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6571521,66.7645,52.84682,0.4318915,0.4318915,0,0,0,0.4318915,152.1568,0.2025295,0,0,0.6571521,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0.4750806,0.5257217,0,5.210841
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8056998,74.03058,56.03961,0.3801335,0.3801335,0,0,0,0.3801335,211.9518,0.4055592,0,0,0.8056998,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0.4181469,0.6445599,0,5.359389
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.120483,85.90908,58.49091,0.2614964,0.2614964,0,0,0,0.2614964,428.4889,0.8452235,0,0,1.120483,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0.2876461,0.8963863,0,5.674172
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.016865,85.86929,60.99454,0.6805948,0.6805948,0,0,0,0.6805948,149.4084,0.3004499,0,0,1.016865,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0.7486543,0.8134924,0,5.570554
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8257503,82.07182,62.46881,0,0,0,-1,0,0,0,0.8257503,0,0,0.8257503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0,0.6606002,0,5.379439
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7045197,79.27167,62.90498,0.372614,0.372614,0,0,0,0.372614,189.075,0.3122945,0,0,0.7045197,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1233661,0.4098754,0.5636158,0,5.258209
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4359062,73.05713,63.3935,0.8779604,0.8779604,0,0,0,0.8779604,49.64987,0,1.110223E-16,0,0.4359062,0.9241688,0.8779604,0,0,0,4.553689,0,0.4882626,-0.4882626,5.485338,91.42212,0.1233661,0.9657564,0.348725,0,4.989595
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2383341,67.84344,62.75669,0.8455501,0.8455501,0,0,0,0.8455501,28.18687,0,0,0,0.2383341,0.8900527,0.8455501,0,0,0.542514,4.065426,0,0.6517186,-0.6517186,4.798367,79.97261,0.1233661,0.930105,0.1906673,0,4.303761
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03163844,61.68469,61.03816,0.4907656,0.4907656,0,0,0,0.4907656,6.44675,0,0,0,0.03163844,0.5165954,0.4907656,0,0,1.266646,3.413708,0,0.484957,-0.484957,4.287177,71.4528,0.1233661,0.5398422,0.02531075,0,3.445346
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,59.66858,59.66858,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.805487,2.928751,0,0.6438097,-0.6438097,3.608542,60.14224,0.1233661,0.6727811,0,0,2.928751
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,57.70579,57.70579,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.520831,2.284941,0,1.452632,-1.452632,2.077334,34.62216,0.1233661,1.76475,0,0,2.284941
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,55.35045,55.35045,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.06568009,0,0.8194968,0.778522,0,0,4.134866,0.8323096,0,0.8194968,-0.8194968,1.213508,20.2251,0.1233661,0.8563742,0,0,0.8323096
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,52.99512,52.99512,0.05774088,0.01217211,0,-1,0,0.01217211,0,0,0.04556877,0.05134286,0,0.01281275,0.01217211,0,0,5.045418,0.01281275,0,0.01281275,-0.01281275,1.200002,20,0.1233661,0.06351497,0,0,0.01281275
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,51.12829,51.12829,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,49.8285,49.8285,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,48.47636,48.47636,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.3772,47.3772,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.374,46.374,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,45.41441,45.41441,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233661,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.72526,44.72526,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237223,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03846686,45.21159,44.50717,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.91748,0,0,0,0.03846686,0,0,1.452632,1.38,3.679654,1.242,1.418467,0,1.418467,3.854861,64.24756,0.1240287,0.1247544,0.03077349,1.7,1.280467
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3293503,50.26783,44.03611,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,69.34502,0,0,0,0.3293503,0,0,1.225056,1.163803,2.261188,2.51862,1.493153,0,1.493153,5.27139,87.85633,0.1243897,0.5224389,0.2634802,1.7,2.84797
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5664501,56.64969,45.46675,0.6608238,0.6608238,0,0,0,0.6608238,85.71877,0,1.110223E-16,0,0.5664501,0.695604,0.6608238,0,0,0.7680344,3.862458,0,0.1291539,-0.1291539,5.135251,85.58733,0.1243897,0.7269062,0.45316,0,4.428908
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6474022,62.76555,49.43594,0.5353894,0.5353894,0,-1,0,0.5353894,120.9217,0,0,0,0.6474022,0.5635678,0.5353894,0,0,0.9115388,3.733304,0.08383443,0,0.08383443,5.214783,86.91287,0.124371,0.5889283,0.5179218,0,4.380706
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7523105,68.98332,52.79448,0.3519078,0.3519078,0,0,0,0.3519078,213.7806,0,0,0,0.7523105,0.3704293,0.3519078,0,0,0.8277044,3.808755,0.3818813,0,0.3818813,5.577067,92.95094,0.124286,0.3870986,0.6018484,0,4.561066
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7572816,72.68591,55.94365,0.7350615,0.7350615,0,0,0,0.7350615,103.0229,0,0,0,0.7572816,0.7737489,0.7350615,0,0,0.4458231,4.152448,0,0.01646731,-0.01646731,5.559709,92.66163,0.124286,0.8085676,0.6058253,0,4.90973
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7904935,76.35635,58.39495,0.6525669,0.6525669,0,0,0,0.6525669,121.136,0,0,0,0.7904935,0.6869125,0.6525669,0,0,0.4641201,4.135981,0.103581,0,0.103581,5.657975,94.29939,0.124263,0.7178235,0.6323948,0,4.926475
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9496077,83.73853,60.89858,0.7272806,0.7272806,0,0,0,0.7272806,130.5697,0,0,0,0.9496077,0.7655585,0.7272806,0,0,0.3605391,4.229204,0.1840493,0,0.1840493,5.832579,97.20946,0.124222,0.8000086,0.7596862,0,5.178812
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6085463,76.23062,62.41647,0.1513071,0.1513071,0,-1,0,0.1513071,402.1927,0.2727858,0,0,0.6085463,0.1592706,0.1513071,0,0,0.1764898,4.394848,0.1764898,0,0.1764898,6.000012,100,0.1241828,0.1664378,0.486837,0,5.003394
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3930769,71.47461,62.86137,0.2704224,0.2704224,0,0,0,0.2704224,145.3566,0.1084217,0,0,0.3930769,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1241828,0.2974647,0.3144615,0,4.946766
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3616539,71.26227,63.34988,0.06346536,0.06346536,0,0,0,0.06346536,569.8446,0.2948483,0,0,0.3616539,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1241828,0.06981189,0.2893231,0,4.915343
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2223788,67.44577,62.71307,0.5499776,0.5499776,0,0,0,0.5499776,40.43415,0,0,0,0.2223788,0.5789238,0.5499776,0,0,0,4.553689,0,0.356545,-0.356545,5.624181,93.73615,0.1241828,0.6049753,0.177903,0,4.776068
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01712397,61.34364,60.99454,0,0,0,0,0,0,0,0,0,0,0.01712397,0,0,0,0,0.3961611,4.197144,0.01712397,0,0.01712397,5.640426,94.00691,0.124179,0,0.01369918,0,4.214268
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.61623,59.61623,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3790371,4.212555,0,0.8384947,-0.8384947,4.756575,79.27608,0.124179,0.876227,0,0,4.212555
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.70579,57.70579,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.310698,3.374061,0,0.6420429,-0.6420429,4.079802,67.99657,0.124179,0.6709349,0,0,3.374061
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,55.35045,55.35045,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.024079,2.732018,0,0.04601704,-0.04601704,4.031296,67.18813,0.124179,0.04808781,0,0,2.732018
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,52.99512,52.99512,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.075209,2.686001,0,0.3464999,-0.3464999,3.666053,61.10076,0.124179,0.3620924,0,0,2.686001
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,51.12829,51.12829,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.460209,2.339501,0,0.08830947,-0.08830947,3.572967,59.54932,0.124179,0.09228341,0,0,2.339501
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,49.80233,49.80233,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.558331,2.251191,0,0.08974554,-0.08974554,3.478366,57.97266,0.124179,0.09378409,0,0,2.251191
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,48.47636,48.47636,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.658048,2.161446,0,0.06185405,-0.06185405,3.413167,56.88599,0.124179,0.06463747,0,0,2.161446
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,47.32486,47.32486,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.726774,2.099592,0,0.04591477,-0.04591477,3.364768,56.07936,0.124179,0.04798093,0,0,2.099592
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777791,2.053677,0,0,0,3.364768,56.07936,0.124179,0,0,0,2.053677
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,45.38824,45.38824,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.777791,2.053677,0,0.1714405,-0.1714405,3.184054,53.06746,0.124179,0.1791553,0,0,2.053677
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.69909,44.69909,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.96828,1.882237,0,0.1565818,-0.1565818,3.019002,50.3166,0.124179,0.163628,0,0,1.882237
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01133344,44.68785,44.481,0,0,0,0,0,0,0,0,0,0,0.01133344,0,0,0,0,3.14226,1.725655,0.01133344,0,0.01133344,3.029754,50.4958,0.1241765,0,0.009066753,0,1.736988
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3745985,51.16589,44.03611,0.9302676,0.9302676,0,0,0,0.9302676,40.26782,1.110223E-16,0,0,0.3745985,0.9792291,0.9302676,0,0,3.130927,1.735855,0,0.6046306,-0.6046306,2.392417,39.87355,0.1241765,1.023294,0.2996788,0,2.110453
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7104648,59.79705,45.46675,1.308485,1.308485,0.425,0,0.172125,1.308485,54.29675,0,0,0,0.7104648,0.9299843,0.8834851,0,0,3.802738,1.131224,0,0.2195195,-0.2195195,2.161024,36.01699,0.1241765,1.439334,0.5683719,1.7,1.841689
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9830499,70.85303,49.40977,0.9610423,0.9610423,0,-1,0,0.9610423,102.29,0,0,0.004247501,0.9830499,1.011624,0.9610423,0,0,4.046649,0.9117048,0,0.02857353,-0.02857353,2.130904,35.515,0.1241765,1.057147,0.78644,0,1.894755
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8928853,72.50897,52.79448,0,0,0,0,0,0,0,0,0,0,0.8928853,0,0,0,0,4.078397,0.8831313,0.8928853,0,0.8928853,2.97797,49.63273,0.1239786,0,0.7143083,0,1.776017
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.104414,82.11945,55.89131,0.3978812,0.3978812,0,0,0,0.3978812,277.5739,0,0,0,1.104414,0.4188223,0.3978812,0,0,3.185512,1.686728,0.6855921,0,0.6855921,3.62838,60.47287,0.1238271,0.4376694,0.8835316,0,2.791142
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.221978,88.99978,58.34261,0.556873,0.556873,0,0,0,0.556873,219.4357,0,0,0,1.221978,0.5861821,0.556873,0,0,2.49992,2.303761,0.6357958,0,0.6357958,4.231548,70.52567,0.1236869,0.6125603,0.9775823,0,3.525739
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9188013,82.77924,60.84624,0.2570961,0.2570961,0,0,0,0.2570961,357.3766,0,0,0,0.9188013,0.2706274,0.2570961,0,0,1.864124,2.875977,0.6481739,0,0.6481739,4.84646,80.77418,0.1235442,0.2828057,0.735041,0,3.794778
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7437629,79.6993,62.36413,0,0,0,-1,0,0,0,0,0,0,0.7437629,0,0,0,0,1.21595,3.459334,0.7437629,0,0.7437629,5.552055,92.53407,0.123381,0,0.5950103,0,4.203096
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8084437,81.98876,62.80902,0.6634051,0.6634051,0,0,0,0.6634051,121.8628,0,0,0,0.8084437,0.6983212,0.6634051,0,0,0.4721875,4.12872,0.1101226,0,0.1101226,5.656527,94.27526,0.1233569,0.7297456,0.646755,0,4.937164
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5311217,75.26722,63.29754,1.266116,1.266116,0.425,0,0.172125,1.266116,41.9489,0,0,0,0.5311217,0.885385,0.8411158,0,0,0.362065,4.22783,0,0.3542633,-0.3542633,5.283101,88.0515,0.1233569,1.392727,0.4248973,1.7,4.758952
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2531539,68.12714,62.71307,0.1262994,0.1262994,0,0,0,0.1262994,200.4395,0,0,0,0.2531539,0.1329467,0.1262994,0,0,0.7556909,3.873567,0.1202071,0,0.1202071,5.397139,89.95214,0.1233305,0.1389293,0.2025231,0,4.126721
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03718094,61.75471,60.99454,1.139835,1.139835,0,0,0,1.139835,3.261957,0,2.220446E-16,0,0.03718094,1.199827,1.139835,0,0,0.6354838,3.981754,0,1.162646,-1.162646,4.171603,69.52657,0.1233305,1.253819,0.02974475,0,4.018934
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,59.61623,59.61623,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.927312,2.819108,0,0.6871676,-0.6871676,3.447265,57.4543,0.1233305,0.7180902,0,0,2.819108
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,57.70579,57.70579,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.690832,2.13194,0,0.9021757,-0.9021757,2.496288,41.60472,0.1233305,0.9427736,0,0,2.13194
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,55.35045,55.35045,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.693249,1.229764,0,0.02942314,-0.02942314,2.465273,41.0878,0.1233305,0.03074718,0,0,1.229764
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.94278,52.94278,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.725942,1.200341,0,0.2392065,-0.2392065,2.213127,36.88538,0.1233305,0.2499707,0,0,1.200341
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,51.08467,51.08467,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.991727,0.9611349,0,0.1701792,-0.1701792,2.033743,33.89565,0.1233305,0.1778373,0,0,0.9611349
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.78487,49.78487,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.180815,0.7909556,0,0.2822913,-0.2822913,1.736182,28.9363,0.1233305,0.2949944,0,0,0.7909556
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,48.45891,48.45891,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.494472,0.5086644,0,0.1985377,-0.1985377,1.526905,25.44836,0.1233305,0.2074719,0,0,0.5086644
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.32486,47.32486,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.715069,0.3101267,0,0.1254191,-0.1254191,1.394701,23.24497,0.1233305,0.131063,0,0,0.3101267
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,46.34783,46.34783,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.854424,0.1847076,0,0.03317171,-0.03317171,1.359735,22.66221,0.1233305,0.03466443,0,0,0.1847076
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,45.38824,45.38824,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.891281,0.1515359,0,0.02858662,-0.02858662,1.329602,22.15999,0.1233305,0.02987302,0,0,0.1515359
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,44.72526,44.72526,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.923044,0.1229492,1.38,0,1.38,2.638785,43.97966,0.1236732,0.1882077,0,1.7,0.1229492
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01979751,44.86892,44.50717,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1055.418,2.220446E-16,0,0,0.01979751,0,0,1.452632,1.38,3.543044,1.364949,1.399798,0,1.399798,3.96675,66.11237,0.1239191,0.002063377,0.015838,1.7,1.384747
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2203253,48.17464,44.06228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2203253,0,0,1.452632,1.38,2.143247,2.624767,1.600325,0,1.600325,5.484951,91.41568,0.1241189,0,0.1762602,1.7,2.845092
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3137109,51.44879,45.46675,0.5091854,0.5091854,0,0,0,0.5091854,61.61035,0,0,0,0.3137109,0.5359846,0.5091854,0,0,0.5429213,4.06506,0,0.2222737,-0.2222737,5.250655,87.51073,0.1241189,0.560104,0.2509687,0,4.378771
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3424669,56.10223,49.36615,0.522409,0.522409,0,-1,0,0.522409,65.55532,0,0,0,0.3424669,0.5499042,0.522409,0,0,0.7898921,3.842786,0,0.2074373,-0.2074373,5.031996,83.86644,0.1241189,0.5746499,0.2739735,0,4.185253
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2522923,57.71543,52.69852,0,0,0,0,0,0,0,0,0,0,0.2522923,0,0,0,0,1.020378,3.635349,0.2522923,0,0.2522923,5.271342,87.85552,0.1240638,0,0.2018339,0,3.887641
