Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2848184,63.39527,57.50515,0.0357931,0.0357931,0,0,0,0.0357931,795.7354,0.2471414,0,0,0.2848184,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1269275,0.03937241,0.2278547,0,4.838507
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05899042,56.96241,55.79535,0.6946903,0.6946903,0,0,0,0.6946903,8.491613,0,1.110223E-16,0,0.05899042,0.731253,0.6946903,0,0,0,4.553689,0,0.6722625,-0.6722625,5.291385,88.18958,0.1269275,0.7641594,0.04719234,0,4.612679
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,54.32108,54.32108,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7469584,3.881426,0,0.4085574,-0.4085574,4.860728,81.01197,0.1269275,0.4269425,0,0,3.881426
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,52.55022,52.55022,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.200911,3.472869,0,0.07327896,-0.07327896,4.783485,79.72459,0.1269275,0.07657651,0,0,3.472869
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,50.8317,50.8317,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.282332,3.39959,0,0.2835342,-0.2835342,4.484614,74.74341,0.1269275,0.2962932,0,0,3.39959
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,49.13934,49.13934,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.59737,3.116056,0,0.2697855,-0.2697855,4.200235,70.00377,0.1269275,0.2819259,0,0,3.116056
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.96167,47.96167,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.897132,2.84627,0,0.1263463,-0.1263463,4.067054,67.7841,0.1269275,0.1320319,0,0,2.84627
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.01081,47.01081,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.037517,2.719924,0,0.1926768,-0.1926768,3.863955,64.39912,0.1269275,0.2013473,0,0,2.719924
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.95527,45.95527,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.251602,2.527247,0,0.1502748,-0.1502748,3.705551,61.75906,0.1269275,0.1570371,0,0,2.527247
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,45.23994,45.23994,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.418574,2.376972,0,0.103966,-0.103966,3.595962,59.93257,0.1269275,0.1086444,0,0,2.376972
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.481,44.481,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.534092,2.273006,0,0.1106654,-0.1106654,3.47931,57.98838,0.1269275,0.1156453,0,0,2.273006
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.84419,43.84419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657053,2.162341,0,0,0,3.47931,57.98838,0.1269275,0,0,0,2.162341
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.30333,43.30333,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.657053,2.162341,0,0.2348305,-0.2348305,3.231777,53.86284,0.1269275,0.2453979,0,0,2.162341
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01378356,43.33466,43.08525,0.1903524,0.1903524,0,0,0,0.1903524,7.241076,0,0,0,0.01378356,0.2003709,0.1903524,0,0,2.917976,1.92751,0,0.1865874,-0.1865874,3.035097,50.58484,0.1269275,0.2093876,0.01102685,0,1.941294
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2966242,48.23119,42.69269,0.0232083,0.0232083,0,0,0,0.0232083,1278.095,0,0,0,0.2966242,0.02442979,0.0232083,0,0,3.125295,1.740923,0.2721944,0,0.2721944,3.293323,54.8886,0.1268812,0.02552913,0.2372994,0,2.037547
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5260655,53.78797,43.59993,0,0,0,0,0,0,0,0,0,0,0.5260655,0,0,0,0,2.853101,1.985898,0.5260655,0,0.5260655,3.792392,63.20641,0.1267918,0,0.4208524,0,2.511964
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8233817,62.95705,45.98144,1.42379,1.38,0,-1,0,1.38,59.66534,2.220446E-16,0.04378997,0.186169,0.8233817,1.452632,1.38,0,0,2.327035,2.459357,0,0.6292498,-0.6292498,3.129105,52.15164,0.1267918,1.566169,0.6587054,0,3.282739
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.104208,72.48631,48.10997,0,0,0,0,0,0,0,0,0,0,1.104208,0,0,0,0,3.026202,1.830107,1.104208,0,1.104208,4.176649,69.61067,0.1266047,0,0.8833667,0,2.934316
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.2106,78.19177,50.29956,0.7879654,0.7879654,0,0,0,0.7879654,153.6362,0,0,0,1.2106,0.8294373,0.7879654,0,0,1.921993,2.823895,0.3811626,0,0.3811626,4.538251,75.63737,0.1265402,0.8667619,0.9684799,0,4.034495
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.144201,79.04045,52.5066,0.3550389,0.3550389,0,0,0,0.3550389,322.2749,0,0,0,1.144201,0.3737252,0.3550389,0,0,1.540831,3.166941,0.770476,0,0.770476,5.269189,87.81965,0.1264101,0.3905428,0.915361,0,4.311142
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9598565,76.60838,54.75726,0,0,0,0,0,0,0,0.1895017,0,0,0.9598565,0,0,0,0,0.7703548,3.86037,0.7703548,0,0.7703548,6.000012,100,0.1262803,0,0.7678852,0,4.820226
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6408218,70.13705,56.23153,0,0,0,-1,0,0,0,0.6408218,0,0,0.6408218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262803,0,0.5126575,0,5.194511
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.793924,74.80343,56.97302,0.08838701,0.08838701,0,0,0,0.08838701,898.2361,0.7008851,0,0,0.793924,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1262803,0.0972257,0.6351392,0,5.347613
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4336586,67.00168,57.80175,0,0,0,0,0,0,0,0.4336586,0,0,0.4336586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262803,0,0.3469269,0,4.987348
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2908362,63.32484,57.31324,0.5589428,0.5589428,0,0,0,0.5589428,52.03326,0,0,0,0.2908362,0.5883608,0.5589428,0,0,0,4.553689,0,0.2975247,-0.2975247,5.686393,94.77303,0.1262803,0.6148371,0.2326689,0,4.844525
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.0444106,56.47041,55.59471,0,0,0,0,0,0,0,0,0,0,0.0444106,0,0,0,0,0.330583,4.256164,0.0444106,0,0.0444106,5.728525,95.47523,0.1262728,0,0.03552848,0,4.300575
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.07683,54.07683,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2861724,4.296134,0,0.8822563,-0.8822563,4.798545,79.97559,0.1262728,0.9219579,0,0,4.296134
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,52.30596,52.30596,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.266457,3.413877,0,0.02425804,-0.02425804,4.772975,79.54942,0.1262728,0.02534965,0,0,3.413877
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.293411,3.389619,0,0,0,4.772975,79.54942,0.1262728,0,0,0,3.389619
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.94742,48.94742,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.293411,3.389619,0,0.04134474,-0.04134474,4.729394,78.82307,0.1262728,0.04320526,0,0,3.389619
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,47.79593,47.79593,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.339349,3.348275,0,0.09064007,-0.09064007,4.633851,77.23069,0.1262728,0.09471887,0,0,3.348275
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,46.86251,46.86251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44006,3.257635,0,0,0,4.633851,77.23069,0.1262728,0,0,0,3.257635
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,45.80697,45.80697,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44006,3.257635,0,0.1507961,-0.1507961,4.474898,74.58148,0.1262728,0.1575819,0,0,3.257635
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.09165,45.09165,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.607612,3.106838,0,0.02196019,-0.02196019,4.45175,74.19568,0.1262728,0.0229484,0,0,3.106838
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,44.35888,44.35888,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.632012,3.084878,0,0.02468883,-0.02468883,4.425725,73.76194,0.1262728,0.02579983,0,0,3.084878
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,43.74823,43.74823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659444,3.060189,0,0,0,4.425725,73.76194,0.1262728,0,0,0,3.060189
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,43.18121,43.18121,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.659444,3.060189,0,0.1228067,-0.1228067,4.296276,71.60445,0.1262728,0.128333,0,0,3.060189
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.0157782,43.24847,42.96312,0,0,0,0,0,0,0,0,0,0,0.0157782,0,0,0,0,1.795896,2.937383,0.0157782,0,0.0157782,4.311244,71.85393,0.1262702,0,0.01262256,0,2.953161
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.117668,44.71856,42.57056,0.1711732,0.1711732,0,0,0,0.1711732,68.74202,0,2.775558E-17,0,0.117668,0.1801824,0.1711732,0,0,1.780118,2.951583,0,0.06251442,-0.06251442,4.245348,70.75566,0.1262702,0.1882906,0.09413436,0,3.069251
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1004543,45.31861,43.4778,0.2927098,0.2927098,0,0,0,0.2927098,34.31875,0,0,0,0.1004543,0.3081156,0.2927098,0,0,1.849578,2.889069,0,0.2076612,-0.2076612,4.026454,67.10744,0.1262702,0.3219808,0.08036347,0,2.989523
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1713916,49.05041,45.83314,0.2127104,0.2127104,0,-1,0,0.2127104,80.5751,0,2.775558E-17,0,0.1713916,0.2239056,0.2127104,0,0,2.080313,2.681407,0,0.05251406,-0.05251406,3.971099,66.18486,0.1262702,0.2339814,0.1371133,0,2.852799
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1642863,51.06912,47.94422,0.7693099,0.7693099,0,0,0,0.7693099,21.35502,0,1.110223E-16,0,0.1642863,0.8097998,0.7693099,0,0,2.138662,2.628893,0,0.6455136,-0.6455136,3.290668,54.84436,0.1262702,0.8462409,0.131429,0,2.79318
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1656751,53.297,50.09892,1.543018,1.543018,0.425,0,0.172125,1.543018,10.73709,0,0,0,0.1656751,1.176861,1.118018,0,0,2.855899,1.98338,0,1.011185,-1.011185,2.224785,37.07968,0.1262702,1.697319,0.1325401,1.7,2.149055
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4377836,61.22352,52.30596,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,325.2263,2.220446E-16,0,0,0.4377836,0,0,1.452632,1.38,3.979438,0.9721945,1.817784,0,1.817784,3.949286,65.8213,0.1264337,0.1480698,0.3502269,1.7,1.409978
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3847066,62.46989,54.56534,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.00465,0,0,0,0.3847066,0,0,0.9306583,0.8841254,2.161655,2.6082,1.268832,0,1.268832,5.153006,85.88326,0.1267342,0.8462758,0.3077653,1.7,2.992906
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2471311,61.01398,55.98727,0.5657531,0.5657531,0,-1,0,0.5657531,43.6818,0,0,0,0.2471311,0.5955296,0.5657531,0,0,0.8928226,3.750149,0,0.3483984,-0.3483984,4.785762,79.76254,0.1267342,0.6223284,0.1977049,0,3.99728
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1723973,60.21611,56.72876,0.6823561,0.6823561,0,0,0,0.6823561,25.26501,0,1.110223E-16,0,0.1723973,0.7182695,0.6823561,0,0,1.279932,3.40175,0,0.5458722,-0.5458722,4.210362,70.17256,0.1267342,0.7505916,0.1379179,0,3.574147
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01198756,57.796,57.5575,0.6888997,0.6888997,0,0,0,0.6888997,1.740103,0,1.110223E-16,0,0.01198756,0.7251576,0.6888997,0,0,1.886457,2.855878,0,0.71317,-0.71317,3.458615,57.64347,0.1267342,0.7577897,0.00959005,0,2.867866
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.0581132,58.22862,57.06898,0.2005586,0.2005586,0,0,0,0.2005586,28.97568,0,0,0,0.0581132,0.2111143,0.2005586,0,0,2.678868,2.142708,0,0.1530011,-0.1530011,3.297338,54.95552,0.1267342,0.2206144,0.04649056,0,2.200821
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02818332,55.90406,55.35045,0.3746206,0.3746206,0,0,0,0.3746206,7.523164,0,5.551115E-17,0,0.02818332,0.3943374,0.3746206,0,0,2.848869,1.989707,0,0.3661541,-0.3661541,2.911377,48.52286,0.1267342,0.4120826,0.02254666,0,2.01789
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255707,1.623553,0,0,0,2.911377,48.52286,0.1267342,0,0,0,1.623553
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,52.11404,52.11404,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.255707,1.623553,0,1.092483,-1.092483,1.759799,29.32992,0.1267342,1.141645,0,0,1.623553
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,50.43914,50.43914,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0.02644768,0,0.5080994,0.4826944,0,0,4.469577,0.5310696,0,0.5080994,-0.5080994,1.224215,20.40355,0.1267342,0.5309638,0,0,0.5310696
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,48.77295,48.77295,0.1156223,0.02182176,0,-1,0,0.02182176,0,0,0.09380049,0.1053627,0,0.02297028,0.02182176,0,0,5.034132,0.02297028,0,0.02297028,-0.02297028,1.200002,20,0.1267342,0.1271845,0,0,0.02297028
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,47.62146,47.62146,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,46.71421,46.71421,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,45.65867,45.65867,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.94335,44.94335,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,44.23675,44.23675,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,43.6261,43.6261,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267342,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.08525,43.08525,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270116,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03349513,43.4913,42.88461,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.54034,2.220446E-16,0,0,0.03349513,0,0,1.452632,1.38,3.679654,1.242,1.413495,0,1.413495,3.850145,64.16895,0.127263,0.2100566,0.0267961,1.7,1.275495
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07335526,43.79713,42.46588,1.066927,1.066927,1.7,0,0.5202,1.066927,6.875377,0,0,0,0.07335526,0,0,0.6330729,0.6014193,2.266159,2.514146,0.6747745,0,0.6747745,4.490292,74.83805,0.1274312,1.17362,0.0586842,1.7,2.587501
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09983274,45.20117,43.37312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09983274,0,0,1.452632,1.38,1.591385,3.121443,1.479833,0,1.479833,5.894185,98.23621,0.1275936,0,0.07986619,1.7,3.221275
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1994393,49.4649,45.71101,1.118338,1.118338,0,-1,0,1.118338,17.83355,0,0,0,0.1994393,1.177198,1.118338,0,0,0.111552,4.453292,0,0.9777583,-0.9777583,4.863537,81.05878,0.1275936,1.230172,0.1595514,0,4.652731
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4047649,55.73784,47.79593,0.6209035,0.6209035,0,0,0,0.6209035,65.18967,0,1.110223E-16,0,0.4047649,0.6535826,0.6209035,0,0,1.19795,3.475534,0,0.2488177,-0.2488177,4.60126,76.68751,0.1275936,0.6829938,0.3238119,0,3.880299
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4695536,59.3956,49.95062,0.2956247,0.2956247,0,0,0,0.2956247,158.8343,0,0,0,0.4695536,0.3111839,0.2956247,0,0,1.474414,3.226716,0.1583697,0,0.1583697,4.751503,79.19155,0.127567,0.3251872,0.3756428,0,3.69627
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2897127,57.92699,52.15766,0.7060085,0.7060085,0,0,0,0.7060085,41.0353,0,0,0,0.2897127,0.7431669,0.7060085,0,0,1.316045,3.369249,0,0.4534542,-0.4534542,4.27352,71.22519,0.127567,0.7766094,0.2317702,0,3.658962
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1633747,57.61116,54.3647,0.8928447,0.8928447,0,0,0,0.8928447,18.29823,0,1.110223E-16,0,0.1633747,0.9398366,0.8928447,0,0,1.819883,2.915795,0,0.7764618,-0.7764618,3.455057,57.58417,0.127567,0.9821292,0.1306998,0,3.07917
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3742355,63.54264,55.79535,0.4375789,0.4375789,0,-1,0,0.4375789,85.52413,0,0,0,0.3742355,0.4606094,0.4375789,0,0,2.682618,2.139333,0,0.08637382,-0.08637382,3.364011,56.06674,0.127567,0.4813368,0.2993884,0,2.513568
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.385171,64.55897,56.52812,1.393222,1.393222,0.425,0,0.172125,1.393222,27.64606,0,0,0,0.385171,1.019181,0.9682223,0,0,2.778589,2.052959,0,0.6340103,-0.6340103,2.695706,44.92834,0.127567,1.532544,0.3081368,1.7,2.43813
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4231521,66.29766,57.36558,0.801742,0.801742,1.7,0,0.5202,0.801742,52.7791,0,0,0,0.4231521,0,0,0.898258,0.8533452,3.483045,1.418949,1.276497,0,1.276497,3.906697,65.11149,0.1278618,0.8819161,0.3385217,1.7,1.842101
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1914899,60.75637,56.86834,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,52.58015,0,0,0,0.1914899,0,0,1.335813,1.269023,2.206547,2.567796,1.460513,0,1.460513,5.292261,88.20418,0.1281245,0.4006053,0.1531919,1.7,2.759286
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05208619,56.17482,55.14981,0,0,0,0,0,0,0,0,0,0,0.05208619,0,0,0,0,0.7460348,3.882258,0.05208619,0,0.05208619,5.341674,89.02773,0.1281158,0,0.04166896,0,3.934344
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,53.68427,53.68427,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.6939486,3.929135,0,0.8917912,-0.8917912,4.401644,73.36059,0.1281158,0.9319218,0,0,3.929135
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.96574,51.96574,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.684828,3.037344,0,0.9775093,-0.9775093,3.371259,56.18753,0.1281158,1.021497,0,0,3.037344
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.770949,2.059835,0,0,0,3.371259,56.18753,0.1281158,0,0,0,2.059835
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,48.62466,48.62466,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.770949,2.059835,0,0.1365626,-0.1365626,3.227309,53.78838,0.1281158,0.1427079,0,0,2.059835
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,47.49932,47.49932,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.922685,1.923272,0,0.2472918,-0.2472918,2.966641,49.44391,0.1281158,0.2584199,0,0,1.923272
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.59208,46.59208,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.197454,1.67598,0,0.1149269,-0.1149269,2.845497,47.42486,0.1281158,0.1200986,0,0,1.67598
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,45.53654,45.53654,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.32515,1.561053,0,0.1308801,-0.1308801,2.707537,45.12553,0.1281158,0.1367697,0,0,1.561053
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.84739,44.84739,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.470573,1.430173,0,0.1313921,-0.1313921,2.569038,42.81721,0.1281158,0.1373048,0,0,1.430173
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.11462,44.11462,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.616564,1.298781,0,0.1876897,-0.1876897,2.371196,39.51985,0.1281158,0.1961357,0,0,1.298781
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,43.52142,43.52142,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.825108,1.111091,0,0.07511649,-0.07511649,2.292016,38.20019,0.1281158,0.07849672,0,0,1.111091
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.98057,42.98057,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.908571,1.035975,0,0.1658674,-0.1658674,2.117176,35.2862,0.1281158,0.1733314,0,0,1.035975
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02846357,43.30359,42.78865,0.09316512,0.09316512,0,0,0,0.09316512,30.55174,0,1.387779E-17,0,0.02846357,0.09806855,0.09316512,0,0,4.092868,0.8701077,0,0.06960498,-0.06960498,2.043806,34.06337,0.1281158,0.1024816,0.02277086,0,0.8985712
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2645664,47.27953,42.36992,0.3112441,0.3112441,0,0,0,0.3112441,85.00286,5.551115E-17,0,0,0.2645664,0.3276254,0.3112441,0,0,4.170207,0.8005027,0,0.06305899,-0.06305899,1.977336,32.95554,0.1281158,0.3423685,0.2116531,0,1.065069
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.655771,56.18271,43.27716,0.4693872,0.4693872,0,0,0,0.4693872,139.7079,0,0,0,0.655771,0.4940917,0.4693872,0,0,4.240273,0.7374437,0.1616792,0,0.1616792,2.130719,35.51191,0.1280886,0.5163259,0.5246168,0,1.393215
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7542535,60.92071,45.58888,0.395827,0.395827,0,-1,0,0.395827,190.5513,0,0,0,0.7542535,0.41666,0.395827,0,0,4.078593,0.882955,0.3375935,0,0.3375935,2.450988,40.84972,0.1280318,0.4354097,0.6034028,0,1.637208
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.016887,69.63297,47.64762,0.6804487,0.6804487,0,0,0,0.6804487,149.4437,0,0,0,1.016887,0.7162617,0.6804487,0,0,3.741,1.186789,0.3006256,0,0.3006256,2.736187,45.60302,0.1279813,0.7484935,0.8135099,0,2.203676
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9715103,71.01968,49.80233,0.4237189,0.4237189,0,0,0,0.4237189,229.2818,0,0,0,0.9715103,0.4460199,0.4237189,0,0,3.440374,1.457352,0.5254904,0,0.5254904,3.23471,53.91173,0.1278931,0.4660908,0.7772082,0,2.428863
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7999671,69.2081,51.96574,0,0,0,0,0,0,0,0,0,0,0.7999671,0,0,0,0,2.914884,1.930294,0.7999671,0,0.7999671,3.993626,66.5603,0.127759,0,0.6399736,0,2.730261
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7634202,70.82143,54.17279,0.3096816,0.3096816,0,0,0,0.3096816,246.5178,0,0,0,0.7634202,0.3259806,0.3096816,0,0,2.114917,2.650264,0.4374397,0,0.4374397,4.408617,73.47681,0.1276858,0.3406497,0.6107362,0,3.413684
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.865261,75.12659,55.64705,0.4631884,0.4631884,0,-1,0,0.4631884,186.8054,0,0,0,0.865261,0.4875667,0.4631884,0,0,1.677477,3.04396,0.3776943,0,0.3776943,4.76693,79.44867,0.1276227,0.5095072,0.6922088,0,3.90922
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5904685,69.03877,56.32748,0,0,0,0,0,0,0,0,0,0,0.5904685,0,0,0,0,1.299783,3.383884,0.5904685,0,0.5904685,5.327097,88.78477,0.1275242,0,0.4723748,0,3.974353
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5505311,69.01439,57.16494,0.3595324,0.3595324,0,0,0,0.3595324,153.1242,0,0,0,0.5505311,0.3784552,0.3595324,0,0,0.7093143,3.915306,0.172076,0,0.172076,5.490343,91.50553,0.1274955,0.3954857,0.4404249,0,4.465837
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2732592,62.33826,56.72876,0.1053939,0.1053939,0,0,0,0.1053939,259.2741,0,0,0,0.2732592,0.110941,0.1053939,0,0,0.5372384,4.070174,0.1623182,0,0.1623182,5.644331,94.07201,0.1274685,0.1159333,0.2186074,0,4.343433
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06074419,56.20587,55.01024,0.3366441,0.3366441,0,0,0,0.3366441,18.04404,0,5.551115E-17,0,0.06074419,0.3543622,0.3366441,0,0,0.3749202,4.216261,0,0.293618,-0.293618,5.334831,88.91367,0.1274685,0.3703085,0.04859535,0,4.277005
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,53.48363,53.48363,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.7011624,3.922643,0,0.55391,-0.55391,4.750958,79.18249,0.1274685,0.5788359,0,0,3.922643
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,51.76511,51.76511,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,1.316618,3.368733,0,0.7525573,-0.7525573,3.957694,65.96143,0.1274685,0.7864224,0,0,3.368733
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.152793,2.616175,0,0,0,3.957694,65.96143,0.1274685,0,0,0,2.616175
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.45891,48.45891,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,2.152793,2.616175,0,0.1701946,-0.1701946,3.778293,62.97142,0.1274685,0.1778533,0,0,2.616175
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,47.35103,47.35103,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,2.341898,2.445981,0,0.01464923,-0.01464923,3.762851,62.71406,0.1274685,0.01530845,0,0,2.445981
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,46.44379,46.44379,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,2.358175,2.431332,0,0.02019609,-0.02019609,3.741563,62.35925,0.1274685,0.02110491,0,0,2.431332
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,45.41441,45.41441,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.380615,2.411136,0,0.1861863,-0.1861863,3.545305,59.0883,0.1274685,0.1945646,0,0,2.411136
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,44.69909,44.69909,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.587488,2.224949,0,0.08511414,-0.08511414,3.455587,57.593,0.1274685,0.08894428,0,0,2.224949
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.99249,43.99249,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.68206,2.139835,0,0.1712379,-0.1712379,3.275086,54.58466,0.1274685,0.1789436,0,0,2.139835
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,43.39929,43.39929,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.872324,1.968597,0,0.02599993,-0.02599993,3.24768,54.12789,0.1274685,0.02716992,0,0,1.968597
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.88461,42.88461,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.901213,1.942597,0,0.1327545,-0.1327545,3.107744,51.79564,0.1274685,0.1387285,0,0,1.942597
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03250157,43.25433,42.66652,0.2378469,0.2378469,0,0,0,0.2378469,13.66491,0,2.775558E-17,0,0.03250157,0.2503652,0.2378469,0,0,3.048718,1.809843,0,0.2178636,-0.2178636,2.878096,47.96817,0.1274685,0.2616316,0.02600126,0,1.842345
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1914569,45.79305,42.27396,0.7719669,0.7719669,0,0,0,0.7719669,24.80117,0,0,0,0.1914569,0.8125967,0.7719669,0,0,3.290788,1.591979,0,0.6211399,-0.6211399,2.223357,37.05588,0.1274685,0.8491636,0.1531655,0,1.783436
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4357259,51.46459,43.15504,0.7368442,0.7368442,0,0,0,0.7368442,59.13406,0,1.110223E-16,0,0.4357259,0.7756255,0.7368442,0,0,3.980944,0.9708394,0,0.3398996,-0.3398996,1.865071,31.08446,0.1274685,0.8105286,0.3485807,0,1.406565
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8708612,63.45816,45.44059,0,0,0,-1,0,0,0,0,0,0,0.8708612,0,0,0,0,4.35861,0.6309399,0.8708612,0,0.8708612,2.691243,44.85396,0.1273235,0,0.696689,0,1.501801
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9941527,68.87572,47.49932,0,0,0,0,0,0,0,0,0,0,0.9941527,0,0,0,0,3.487749,1.414715,0.9941527,0,0.9941527,3.634379,60.57286,0.1271584,0,0.7953221,0,2.408868
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.00981,71.82003,49.63658,0.9088188,0.9088188,0,0,0,0.9088188,111.1124,0,0,0,1.00981,0.9566514,0.9088188,0,0,2.493596,2.309452,0.05315885,0,0.05315885,3.68481,61.41338,0.1271496,0.9997007,0.8078482,0,3.319263
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.019133,74.68559,51.81745,0.431441,0.431441,0,0,0,0.431441,236.216,0,0,0,1.019133,0.4541484,0.431441,0,0,2.440437,2.357295,0.5649843,0,0.5649843,4.220801,70.34654,0.127056,0.4745851,0.8153062,0,3.376428
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6197278,67.18947,54.02449,0.9820924,0.9820924,0,0,0,0.9820924,63.1028,0,1.110223E-16,0,0.6197278,1.033782,0.9820924,0,0,1.875453,2.865781,0,0.4140537,-0.4140537,3.78435,63.07238,0.127056,1.080302,0.4957822,0,3.485509
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6796563,70.20154,55.44641,0.3224286,0.3224286,0,-1,0,0.3224286,210.7928,0,0,0,0.6796563,0.3393986,0.3224286,0,0,2.335513,2.451727,0.3402578,0,0.3402578,4.107147,68.45231,0.1269997,0.3546715,0.5437251,0,3.131384
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5288766,67.38643,56.13557,0,0,0,0,0,0,0,0,0,0,0.5288766,0,0,0,0,1.995255,2.75796,0.5288766,0,0.5288766,4.608883,76.81457,0.1269123,0,0.4231013,0,3.286836
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3765883,64.84053,56.97302,0.9849169,0.9849169,0,0,0,0.9849169,38.23555,0,0,0,0.3765883,1.036755,0.9849169,0,0,1.466378,3.233948,0,0.6601663,-0.6601663,3.913007,65.21665,0.1269123,1.083409,0.3012707,0,3.610537
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.127803,59.09354,56.52812,0.7283911,0.7283911,0,0,0,0.7283911,17.54593,0,1.110223E-16,0,0.127803,0.7667274,0.7283911,0,0,2.199896,2.573782,0,0.6389245,-0.6389245,3.239522,53.99192,0.1269123,0.8012302,0.1022424,0,2.701585
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04302895,55.65339,54.8096,0.4613927,0.4613927,0,0,0,0.4613927,9.325883,0,5.551115E-17,0,0.04302895,0.4856766,0.4613927,0,0,2.909812,1.934858,0,0.4426476,-0.4426476,2.77293,46.21541,0.1269123,0.507532,0.03442316,0,1.977887
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,53.29171,53.29171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401643,1.49221,0,0,0,2.77293,46.21541,0.1269123,0,0,0,1.49221
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,51.57319,51.57319,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.401643,1.49221,0,0.3414772,-0.3414772,2.412981,40.21627,0.1269123,0.3568437,0,0,1.49221
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,49.92445,49.92445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781062,1.150733,0,0,0,2.412981,40.21627,0.1269123,0,0,0,1.150733
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,48.31061,48.31061,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.781062,1.150733,0,0.2044852,-0.2044852,2.197435,36.62384,0.1269123,0.213687,0,0,1.150733
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008268,0.9462477,0,0,0,2.197435,36.62384,0.1269123,0,0,0,0.9462477
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,46.32166,46.32166,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,4.008268,0.9462477,0,0.09335871,-0.09335871,2.099026,34.9837,0.1269123,0.09755985,0,0,0.9462477
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,45.31845,45.31845,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.112,0.852889,0,0.09909391,-0.09909391,1.994572,33.2428,0.1269123,0.1035531,0,0,0.852889
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.60313,44.60313,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.222104,0.7537951,0,0.1575869,-0.1575869,1.828461,30.47429,0.1269123,0.1646783,0,0,0.7537951
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.89653,43.89653,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.397201,0.5962082,0,0.2536991,-0.2536991,1.561039,26.01726,0.1269123,0.2651155,0,0,0.5962082
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,43.30333,43.30333,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.679089,0.3425092,0,0.03798828,-0.03798828,1.520996,25.34988,0.1269123,0.03969775,0,0,0.3425092
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,42.78865,42.78865,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.721298,0.3045209,0,0.08013467,-0.08013467,1.436526,23.94206,0.1269123,0.08374073,0,0,0.3045209
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0155756,42.85154,42.57056,0,0,0,0,0,0,0,0,0,0,0.0155756,0,0,0,0,4.810336,0.2243862,0.0155756,0,0.0155756,1.451303,24.18833,0.1269097,0,0.01246048,0,0.2399618
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3491271,48.71745,42.17801,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,46.04661,0,0,0,0.3491271,0.3507406,0.3332036,0,0,4.794761,0.2384043,0,0.001613579,-0.001613579,1.449602,24.15998,0.1269097,0.834024,0.2793016,1.7,0.5875313
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7083822,57.08536,43.05908,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,173.7092,0,0,0,0.7083822,0,0,1.292202,1.227592,4.796554,0.2367907,1.935974,0,1.935974,3.286228,54.77036,0.1270929,0.4485776,0.5667058,1.7,0.9451729
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7169293,59.77717,45.31845,0.4458244,0.4458244,0,-1,0,0.4458244,160.8098,0,0,0,0.7169293,0.4692889,0.4458244,0,0,2.860579,1.979168,0.2476404,0,0.2476404,3.521161,58.68589,0.127052,0.4904068,0.5735434,0,2.696097
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7640618,63.1218,47.35103,0,0,0,0,0,0,0,0,0,0,0.7640618,0,0,0,0,2.612939,2.202044,0.7640618,0,0.7640618,4.246013,70.76675,0.1269262,0,0.6112494,0,2.966106
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.041186,72.4707,49.48828,0.5266382,0.5266382,0,0,0,0.5266382,197.7042,0,0,0,1.041186,0.554356,0.5266382,0,0,1.848877,2.889699,0.4868299,0,0.4868299,4.70786,78.46419,0.1268461,0.579302,0.8329487,0,3.930886
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.093651,76.50263,51.62553,0,0,0,0,0,0,0,0,0,0,1.093651,0,0,0,0,1.362047,3.327847,1.093651,0,1.093651,5.745389,95.75629,0.1266666,0,0.874921,0,4.421498
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9034541,74.00208,53.83257,1.435258,1.435258,0.425,0,0.172125,1.435258,62.94714,0,0,0,0.9034541,1.06343,1.010258,0,0,0.2683959,4.312133,0,0.1599756,-0.1599756,5.57676,92.94582,0.1266666,1.578784,0.7227632,1.7,5.215587
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6577232,69.45645,55.25449,1.021583,1.021583,0,-1,0,1.021583,64.38273,0,2.220446E-16,0,0.6577232,1.075351,1.021583,0,0,0.4461466,4.152157,0,0.4176276,-0.4176276,5.136542,85.60886,0.1266666,1.123742,0.5261786,0,4.80988
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6309681,69.58011,55.94365,0.5584776,0.5584776,0,0,0,0.5584776,112.98,0,0,0,0.6309681,0.5878711,0.5584776,0,0,0.9101773,3.734529,0.04309697,0,0.04309697,5.177427,86.29028,0.1266595,0.6143253,0.5047745,0,4.365498
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4815763,66.98785,56.77238,0,0,0,0,0,0,0,0,0,0,0.4815763,0,0,0,0,0.8670803,3.773317,0.4815763,0,0.4815763,5.634291,93.90466,0.1265807,0,0.3852611,0,4.254893
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2753592,61.96544,56.32748,0.4933532,0.4933532,0,0,0,0.4933532,55.81382,0,5.551115E-17,0,0.2753592,0.5193191,0.4933532,0,0,0.385504,4.206735,0,0.2439599,-0.2439599,5.377134,89.61873,0.1265807,0.5426885,0.2202874,0,4.482095
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.0627014,55.84887,54.61768,0.7009362,0.7009362,0,0,0,0.7009362,8.94538,0,0,0,0.0627014,0.7378276,0.7009362,0,0,0.6565706,3.962775,0,0.6751262,-0.6751262,4.665489,77.758,0.1265807,0.7710298,0.05016112,0,4.025477
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.406711,3.287649,0,0.3396335,-0.3396335,4.307484,71.79125,0.1265807,0.354917,0,0,3.287649
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784081,2.948016,0,0,0,4.307484,71.79125,0.1265807,0,0,0,2.948016
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.784081,2.948016,0,0.2528783,-0.2528783,4.040927,67.34864,0.1265807,0.2642578,0,0,2.948016
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.065057,2.695138,0,0.1445938,-0.1445938,3.888511,64.8084,0.1265807,0.1511005,0,0,2.695138
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.225717,2.550544,0,0.1096813,-0.1096813,3.772897,62.8815,0.1265807,0.1146169,0,0,2.550544
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.347585,2.440862,0,0.06732383,-0.06732383,3.701932,61.69874,0.1265807,0.0703534,0,0,2.440862
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.422389,2.373538,0,0.1619481,-0.1619481,3.531224,58.85361,0.1265807,0.1692358,0,0,2.373538
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.602332,2.211591,0,0.004616051,-0.004616051,3.526358,58.77251,0.1265807,0.004823774,0,0,2.211591
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.60746,2.206975,0,0.01300878,-0.01300878,3.512645,58.54397,0.1265807,0.01359418,0,0,2.206975
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.621915,2.193966,0,0.2932107,-0.2932107,3.203574,53.39279,0.1265807,0.3064052,0,0,2.193966
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.947705,1.900755,0,0.04774156,-0.04774156,3.15325,52.55406,0.1265807,0.04988993,0,0,1.900755
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03250539,43.05301,42.46588,0.1644365,0.1644365,0,0,0,0.1644365,19.76774,0,2.775558E-17,0,0.03250539,0.1730911,0.1644365,0,0,3.000751,1.853013,0,0.1405857,-0.1405857,3.00506,50.08423,0.1265807,0.1808802,0.02600431,0,1.885519
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1430669,44.68441,42.07333,0.732725,0.732725,0,0,0,0.732725,19.52532,0,0,0,0.1430669,0.7712894,0.732725,0,0,3.156957,1.712428,0,0.6282225,-0.6282225,2.342855,39.0475,0.1265807,0.8059974,0.1144535,0,1.855494
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2712827,47.99452,42.93695,0.5818095,0.5818095,0,0,0,0.5818095,46.62741,0,0,0,0.2712827,0.6124311,0.5818095,0,0,3.854982,1.084205,0,0.3411484,-0.3411484,1.983253,33.05415,0.1265807,0.6399905,0.2170262,0,1.355488
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.428376,53.4475,45.17016,0.6586404,0.6586404,0,-1,0,0.6586404,65.03943,0,0,0,0.428376,0.6933057,0.6586404,0,0,4.234036,0.7430568,0,0.2649298,-0.2649298,1.703992,28.39982,0.1265807,0.7245045,0.3427007,0,1.171433
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7099046,61.71244,47.20273,1.572596,1.572596,0.4439656,0,0.1773026,1.572596,45.14222,0,0,0,0.7099046,1.188032,1.12863,0,0,4.528402,0.478127,0,0.478127,-0.478127,1.200002,20,0.1265807,1.729855,0.5679237,1.7,1.188032
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8978229,68.54702,49.28764,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3543.934,0,0,0,0.8978229,0,0,1.452632,1.38,5.059654,0,2.277823,0,2.277823,3.360935,56.01547,0.1266207,0.02786748,0.7182583,1.7,0.8978229
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.896242,70.99487,51.42489,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,142.1067,0,0,0,0.896242,0,0,1.069317,1.015852,2.781832,2.05004,1.912094,0,1.912094,5.174906,86.24826,0.1268067,0.6937508,0.7169936,1.7,2.946282
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.744746,69.69743,53.58831,0.04750146,0.04750146,0,0,0,0.04750146,1567.838,0,0,0,0.744746,0.05000154,0.04750146,0,0,0.869738,3.770925,0.6947445,0,0.6947445,5.833999,97.23312,0.1266935,0.05225161,0.5957968,0,4.515671
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.63542,68.65098,55.01024,0.6607872,0.6607872,0,-1,0,0.6607872,96.16106,1.110223E-16,0,0,0.63542,0.6955655,0.6607872,0,0,0.1749936,4.396195,0,0.06014553,-0.06014553,5.770599,96.17647,0.1266935,0.7268659,0.508336,0,5.031615
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7506469,72.23068,55.69067,0.6460092,0.6460092,0,0,0,0.6460092,116.1976,0,0,0,0.7506469,0.6800097,0.6460092,0,0,0.2418219,4.336049,0.07063723,0,0.07063723,5.837612,97.29333,0.126682,0.7106102,0.6005175,0,5.086696
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4269395,65.43263,56.47578,1.015466,1.015466,0,0,0,1.015466,42.04369,0,2.220446E-16,0,0.4269395,1.068912,1.015466,0,0,0.1711847,4.399623,0,0.6419724,-0.6419724,5.160913,86.01505,0.126682,1.117013,0.3415516,0,4.826562
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1655451,59.3689,56.03961,0.7002127,0.7002127,0,0,0,0.7002127,23.64212,0,0,0,0.1655451,0.737066,0.7002127,0,0,0.8844873,3.75765,0,0.5715208,-0.5715208,4.558478,75.97448,0.126682,0.7702339,0.1324361,0,3.923195
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05638332,55.46901,54.3647,0.1604515,0.1604515,0,0,0,0.1604515,35.14042,0,0,0,0.05638332,0.1688963,0.1604515,0,0,1.519511,3.18613,0,0.112513,-0.112513,4.439879,73.99783,0.126682,0.1764966,0.04510666,0,3.242513
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.644525,3.073617,0,0.08880856,-0.08880856,4.346266,72.43763,0.126682,0.09280494,0,0,3.073617
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.743201,2.984808,0,0.6241443,-0.6241443,3.68836,61.47255,0.126682,0.6522307,0,0,2.984808
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.436695,2.360664,0,0.6628589,-0.6628589,2.989646,49.82733,0.126682,0.6926876,0,0,2.360664
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.173205,1.697805,0,0.3718549,-0.3718549,2.597676,43.29452,0.126682,0.3885884,0,0,1.697805
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586377,1.32595,0,0,0,2.597676,43.29452,0.126682,0,0,0,1.32595
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586377,1.32595,0,0,0,2.597676,43.29452,0.126682,0,0,0,1.32595
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586377,1.32595,0,0,0,2.597676,43.29452,0.126682,0,0,0,1.32595
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586377,1.32595,0,0,0,2.597676,43.29452,0.126682,0,0,0,1.32595
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.586377,1.32595,0,0.09843325,-0.09843325,2.493919,41.56523,0.126682,0.1028627,0,0,1.32595
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.695747,1.227517,0,0.001071022,-0.001071022,2.49279,41.54641,0.126682,0.001119219,0,0,1.227517
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.696937,1.226446,0,0.1332004,-0.1332004,2.352384,39.20632,0.126682,0.1391944,0,0,1.226446
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02469234,42.78902,42.34375,0,0,0,0,0,0,0,0,0,0,0.02469234,0,0,0,0,3.844938,1.093245,0.02469234,0,0.02469234,2.375809,39.59674,0.126678,0,0.01975387,0,1.117938
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.234369,46.2723,41.95119,0,0,0,0,0,0,0,0,0,0,0.234369,0,0,0,0,3.820245,1.115468,0.234369,0,0.234369,2.598151,43.30243,0.1266399,0,0.1874952,0,1.349837
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2480925,47.39601,42.78865,0.3030995,0.3030995,0,0,0,0.3030995,81.85185,0,0,0,0.2480925,0.319052,0.3030995,0,0,3.585876,1.3264,0,0.07095955,-0.07095955,2.523353,42.0558,0.1266399,0.3334094,0.198474,0,1.574493
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6955805,58.97285,45.02186,0.5999525,0.5999525,0,-1,0,0.5999525,115.9393,0,0,0,0.6955805,0.6315289,0.5999525,0,0,3.66472,1.255441,0.06405165,0,0.06405165,2.584118,43.06855,0.1266295,0.6599477,0.5564644,0,1.951021
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9302847,66.73515,47.03698,0.3023507,0.3023507,0,0,0,0.3023507,307.684,0,0,0,0.9302847,0.3182639,0.3023507,0,0,3.600668,1.313087,0.6120208,0,0.6120208,3.164732,52.74543,0.12653,0.3325858,0.7442278,0,2.243372
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7811767,65.52056,49.12189,1.535366,1.535366,0.425,0,0.172125,1.535366,50.87885,0,0,0,0.7811767,1.168807,1.110366,0,0,2.988648,1.863906,0,0.3876298,-0.3876298,2.756134,45.93548,0.12653,1.688903,0.6249414,1.7,2.645083
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8490999,69.57417,51.22425,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8490999,0,0,1.452632,1.38,3.419348,1.476276,2.2291,0,2.2291,4.870844,81.18057,0.126568,0,0.6792799,1.7,2.325376
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.08217,78.35117,53.38767,0.2699513,0.2699513,0,0,0,0.2699513,400.8758,0,0,0,1.08217,0.2841593,0.2699513,0,0,1.190248,3.482466,0.7980102,0,0.7980102,5.627903,93.79819,0.1264389,0.2969465,0.8657356,0,4.564636
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7475608,71.09232,54.75726,0.09396695,0.09396695,0,-1,0,0.09396695,795.5571,0.2564108,0,0,0.7475608,0.09891258,0.09396695,0,0,0.3922374,4.200675,0.3922374,0,0.3922374,6.000012,100,0.1263755,0.1033636,0.5980486,0,4.948236
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5540576,67.21882,55.44641,0.004745426,0.004745426,0,0,0,0.004745426,11675.61,0.5490624,0,0,0.5540576,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1263755,0.005219969,0.4432461,0,5.107747
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3353965,63.156,56.23153,0.08453637,0.08453637,0,0,0,0.08453637,396.7482,0.2464109,0,0,0.3353965,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1263755,0.09299001,0.2683172,0,4.889085
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2812272,61.53632,55.79535,0,0,0,0,0,0,0,0.2812272,0,0,0.2812272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263755,0,0.2249818,0,4.834916
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06517845,55.35239,54.07683,0.05240665,0.05240665,0,0,0,0.05240665,124.3706,0.01001355,0,0,0.06517845,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1263755,0.05764732,0.05214276,0,4.618867
