Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.08525,43.08525,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.903934,1.940148,0,0.1463202,-0.1463202,3.090863,51.51429,0.1277557,0.1529046,0,0,1.940148
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,42.42226,42.42226,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.066512,1.793828,0,0.3102514,-0.3102514,2.76383,46.06374,0.1277557,0.3242128,0,0,1.793828
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.88141,41.88141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411236,1.483577,0,0,0,2.76383,46.06374,0.1277557,0,0,0,1.483577
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,41.48885,41.48885,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.411236,1.483577,0,0.03944186,-0.03944186,2.722254,45.37082,0.1277557,0.04121675,0,0,1.483577
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01246127,41.46744,41.24459,0.2463923,0.2463923,0,0,0,0.2463923,5.057494,0,2.775558E-17,0,0.01246127,0.2593603,0.2463923,0,0,3.45506,1.444135,0,0.246899,-0.246899,2.462,41.03325,0.1277557,0.2710315,0.009969018,0,1.456596
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2225852,44.94738,40.87821,1.811568,1.811568,0.4627384,0,0.1824276,1.811568,12.28688,0,0,0,0.2225852,1.419821,1.34883,0,0,3.729392,1.197236,0,1.197236,-1.197236,1.200002,20,0.1277557,1.992725,0.1780681,1.7,1.419821
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4302895,49.72368,41.61098,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,119.9025,0,0,0,0.4302895,0,0,1.341134,1.274077,5.059654,2.1065E-16,1.704367,0,1.704367,2.816906,46.94835,0.1279608,0.3947529,0.3442316,1.7,0.4302895
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5471551,54.35899,43.72206,0.3358685,0.3358685,0,-1,0,0.3358685,162.9075,0,0,0,0.5471551,0.3535458,0.3358685,0,0,3.355288,1.53393,0.1936093,0,0.1936093,3.000581,50.00957,0.1279308,0.3694553,0.4377241,0,2.081085
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.879801,63.92033,45.65867,0.3708101,0.3708101,0,0,0,0.3708101,237.2646,0,0,0,0.879801,0.3903264,0.3708101,0,0,3.161678,1.708178,0.4894746,0,0.4894746,3.464937,57.74883,0.1278548,0.4078911,0.7038408,0,2.587979
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.672219,61.29503,47.59528,0.7551579,0.7551579,0,0,0,0.7551579,89.01702,0,0,0,0.672219,0.794903,0.7551579,0,0,2.672204,2.148705,0,0.122684,-0.122684,3.335617,55.5935,0.1278548,0.8306737,0.5377752,0,2.820925
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.126107,74.85941,49.55807,0,0,0,0,0,0,0,0,0,0,1.126107,0,0,0,0,2.808519,2.026021,1.126107,0,1.126107,4.403935,73.39878,0.1276804,0,0.9008856,0,3.152128
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9094756,71.50663,51.57319,0.4422897,0.4422897,0,0,0,0.4422897,205.629,0,0,0,0.9094756,0.465568,0.4422897,0,0,1.682412,3.039518,0.4439076,0,0.4439076,4.825063,80.41756,0.1276118,0.4865186,0.7275805,0,3.948993
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8084744,70.42742,52.84682,0.3312868,0.3312868,0,-1,0,0.3312868,244.0406,0,0,0,0.8084744,0.3487229,0.3312868,0,0,1.238505,3.439035,0.4597515,0,0.4597515,5.261222,87.68685,0.1275408,0.3644154,0.6467795,0,4.247509
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6218754,66.64276,53.48363,0.2245808,0.2245808,0,0,0,0.2245808,276.9049,0,0,0,0.6218754,0.2364009,0.2245808,0,0,0.7787533,3.852811,0.3854745,0,0.3854745,5.626915,93.78173,0.1274814,0.2470389,0.4975003,0,4.474686
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4801634,64.21214,54.22512,0.7961234,0.7961234,0,0,0,0.7961234,60.31269,0,0,0,0.4801634,0.8380246,0.7961234,0,0,0.3932788,4.199738,0,0.3578612,-0.3578612,5.249696,87.49476,0.1274814,0.8757358,0.3841307,0,4.679902
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3196907,60.19378,53.72789,0,0,0,0,0,0,0,0,0,0,0.3196907,0,0,0,0,0.7909024,3.841877,0.3196907,0,0.3196907,5.552981,92.54951,0.1274321,0,0.2557526,0,4.161568
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06928571,53.35605,52.01809,0.4769602,0.4769602,0,0,0,0.4769602,14.52652,0,1.110223E-16,0,0.06928571,0.5020634,0.4769602,0,0,0.4712117,4.129599,0,0.4327776,-0.4327776,5.096794,84.94639,0.1274321,0.5246562,0.05542857,0,4.198884
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,50.49148,50.49148,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.9520757,3.696821,0,0.9264029,-0.9264029,4.120279,68.67118,0.1274321,0.9680911,0,0,3.696821
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.94742,48.94742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981412,2.770418,0,0,0,4.120279,68.67118,0.1274321,0,0,0,2.770418
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,47.49932,47.49932,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.981412,2.770418,0,1.149599,-1.149599,2.908496,48.47483,0.1274321,1.201331,0,0,2.770418
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.10357,46.10357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258744,1.620819,0,0,0,2.908496,48.47483,0.1274321,0,0,0,1.620819
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258744,1.620819,0,0,0,2.908496,48.47483,0.1274321,0,0,0,1.620819
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,44.38504,44.38504,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.258744,1.620819,0,0.2263152,-0.2263152,2.669938,44.49889,0.1274321,0.2364994,0,0,1.620819
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,43.52142,43.52142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510206,1.394504,0,0,0,2.669938,44.49889,0.1274321,0,0,0,1.394504
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.93695,42.93695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510206,1.394504,0,0,0,2.669938,44.49889,0.1274321,0,0,0,1.394504
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,42.30013,42.30013,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.510206,1.394504,0,0.08378484,-0.08378484,2.581621,43.02694,0.1274321,0.08755516,0,0,1.394504
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,41.75928,41.75928,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.6033,1.310719,0,0.1166102,-0.1166102,2.458704,40.97831,0.1274321,0.1218576,0,0,1.310719
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,41.36672,41.36672,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.732867,1.194109,0,0.07992753,-0.07992753,2.374453,39.57413,0.1274321,0.08352426,0,0,1.194109
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.0173835,41.43327,41.12246,0.107549,0.107549,0,0,0,0.107549,16.16333,0,0,0,0.0173835,0.1132095,0.107549,0,0,3.821675,1.114181,0,0.09582601,-0.09582601,2.273443,37.89064,0.1274321,0.1183039,0.0139068,0,1.131565
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2615203,45.55567,40.75608,0.04453925,0.04453925,0,0,0,0.04453925,587.1682,0,0,0,0.2615203,0.04688342,0.04453925,0,0,3.928149,1.018355,0.2146369,0,0.2146369,2.477066,41.28434,0.1273991,0.04899317,0.2092162,0,1.279876
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6888692,54.93225,41.48885,0,0,0,0,0,0,0,0,0,0,0.6888692,0,0,0,0,3.713512,1.211528,0.6888692,0,0.6888692,3.130584,52.1763,0.1272931,0,0.5510954,0,1.900398
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.050213,65.63855,43.57376,0.5265289,0.5265289,0,-1,0,0.5265289,199.4596,0,0,0,1.050213,0.5542409,0.5265289,0,0,3.024642,1.831511,0.4959716,0,0.4959716,3.601104,60.01828,0.1272169,0.5791818,0.84017,0,2.881723
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.154936,70.66923,45.51037,0.01541655,0.01541655,0,0,0,0.01541655,7491.533,0,0,0,1.154936,0.01622795,0.01541655,0,0,2.528671,2.277885,1.138708,0,1.138708,4.681378,78.0228,0.1270423,0.01695821,0.9239489,0,3.432821
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.188259,73.96803,47.44699,0,0,0,0,0,0,0,0,0,0,1.188259,0,0,0,0,1.389963,3.302723,1.188259,0,1.188259,5.80866,96.8108,0.1268607,0,0.9506075,0,4.490982
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.224224,77.43706,49.39232,0.1599853,0.1599853,0,0,0,0.1599853,765.2103,0.8541151,0,0,1.224224,0.1684056,0.1599853,0,0,0.2017032,4.372156,0.2017032,0,0.2017032,6.000012,100,0.1268299,0.1759838,0.9793791,0,5.59638
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.158366,78.02805,51.37255,0.8290693,0.8290693,0,0,0,0.8290693,139.7189,0.2856619,0,0,1.158366,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1268299,0.9119763,0.9266932,0,5.712055
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.058579,76.78575,52.6549,0.4999173,0.4999173,0,-1,0,0.4999173,211.7509,0.5323507,0,0,1.058579,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1268299,0.5499091,0.8468636,0,5.612268
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7752527,70.11115,53.29171,0.06679367,0.06679367,0,0,0,0.06679367,1160.668,0.7049436,0,0,0.7752527,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1268299,0.07347303,0.6202022,0,5.328942
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.669366,68.36431,54.02449,1.233008,1.233008,0,0,0,1.233008,54.28724,0,2.220446E-16,0,0.669366,1.297903,1.233008,0,0,0,4.553689,0,0.6285371,-0.6285371,5.337476,88.95775,0.1268299,1.356309,0.5354928,0,5.223055
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4226098,62.1475,53.48363,0.6057925,0.6057925,0,0,0,0.6057925,69.76148,0,0,0,0.4226098,0.6376763,0.6057925,0,0,0.6983745,3.925152,0,0.2150665,-0.2150665,5.110776,85.17943,0.1268299,0.6663718,0.3380879,0,4.347762
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06462277,53.06294,51.81745,1.092481,1.092481,0,0,0,1.092481,5.915232,0,0,0,0.06462277,1.14998,1.092481,0,0,0.9373373,3.710085,0,1.085357,-1.085357,3.966709,66.11169,0.1268299,1.201729,0.05169822,0,3.774708
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,50.29956,50.29956,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.143289,2.624728,0,1.076419,-1.076419,2.832064,47.20097,0.1268299,1.124858,0,0,2.624728
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,48.74678,48.74678,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.33931,1.54831,0,0.581223,-0.581223,2.219401,36.98995,0.1268299,0.6073781,0,0,1.54831
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985114,0.9670867,0,0,0,2.219401,36.98995,0.1268299,0,0,0,0.9670867
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985114,0.9670867,0,0,0,2.219401,36.98995,0.1268299,0,0,0,0.9670867
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985114,0.9670867,0,0,0,2.219401,36.98995,0.1268299,0,0,0,0.9670867
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,44.21058,44.21058,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.985114,0.9670867,0,0.03571852,-0.03571852,2.181751,36.36244,0.1268299,0.03732585,0,0,0.9670867
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,43.37312,43.37312,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.024801,0.9313681,0,0.1204057,-0.1204057,2.054832,34.24713,0.1268299,0.125824,0,0,0.9313681
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,42.81482,42.81482,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.158585,0.8109624,0,0.3673702,-0.3673702,1.66759,27.79311,0.1268299,0.3839018,0,0,0.8109624
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.17801,42.17801,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.566774,0.4435923,0,0.1955497,-0.1955497,1.461462,24.35766,0.1268299,0.2043494,0,0,0.4435923
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.63715,41.63715,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.784051,0.2480426,0,0.04857885,-0.04857885,1.410256,23.50421,0.1268299,0.0507649,0,0,0.2480426
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,41.27076,41.27076,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.838028,0.1994638,0,0.1148177,-0.1148177,1.289227,21.48708,0.1268299,0.1199845,0,0,0.1994638
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01333948,41.23854,41.00034,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.806257,2.220446E-16,0,0,0.01333948,0,0,1.452632,1.38,4.965603,0.08464606,1.39334,0,1.39334,2.611065,43.51767,0.1270472,0.1666251,0.01067159,1.7,0.09798554
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3381622,46.8846,40.62523,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,159.5039,0,0,0,0.3381622,0,0,1.452632,1.38,3.572264,1.338652,1.718162,0,1.718162,4.241057,70.68414,0.1272363,0.2332096,0.2705297,1.7,1.676814
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7323101,55.73516,41.36672,1.100175,1.100175,1.7,0,0.5202,1.100175,66.56307,0,0,0,0.7323101,0,0,0.5998253,0.5698341,1.854102,2.884998,1.302144,0,1.302144,5.476379,91.2728,0.1275008,1.210192,0.585848,1.7,3.617308
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9118469,62.11488,43.42546,0.7440419,0.7440419,0,-1,0,0.7440419,122.5532,0,0,0,0.9118469,0.7832019,0.7440419,0,0,0.5519574,4.056927,0.128645,0,0.128645,5.598423,93.30685,0.1274812,0.818446,0.7294776,0,4.968774
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.074543,68.4169,45.38824,0.2781909,0.2781909,0,0,0,0.2781909,386.2612,0.3583984,0,0,1.074543,0.2928325,0.2781909,0,0,0.4233124,4.172708,0.4233124,0,0.4233124,6.000012,100,0.1274167,0.30601,0.8596347,0,5.247251
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.234816,75.09047,47.29869,0.7121462,0.7121462,0,0,0,0.7121462,173.3936,0.4851887,0,0,1.234816,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0.7833608,0.987853,0,5.788505
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.357754,81.30135,49.26147,0.6735548,0.6735548,0,0,0,0.6735548,201.5804,0.6487492,0,0,1.357754,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0.7409103,1.086203,0,5.911443
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.167058,78.09306,51.22425,0.431346,0.431346,0,0,0,0.431346,270.562,0.71301,0,0,1.167058,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0.4744806,0.9336467,0,5.720747
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.123483,78.49523,52.55022,0,0,0,-1,0,0,0,1.123483,0,0,1.123483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0,0.8987862,0,5.677172
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.967189,74.87705,53.14341,0.5797238,0.5797238,0,0,0,0.5797238,166.8362,0.3569534,0,0,0.967189,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0.6376961,0.7737511,0,5.520878
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5442098,65.28102,53.87619,0,0,0,0,0,0,0,0.5442098,0,0,0.5442098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274167,0,0.4353679,0,5.097899
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.285946,59.12891,53.38767,0.3240081,0.3240081,0,0,0,0.3240081,88.25273,0,0,0,0.285946,0.3410611,0.3240081,0,0,0,4.553689,0,0.05511515,-0.05511515,5.941916,99.03173,0.1274167,0.3564089,0.2287568,0,4.839635
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07127552,53.0955,51.72149,0.8128498,0.8128498,0,0,0,0.8128498,8.768597,0,0,0,0.07127552,0.8556314,0.8128498,0,0,0.06123905,4.498574,0,0.7843559,-0.7843559,5.115132,85.25203,0.1274167,0.8941348,0.05702042,0,4.569849
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,50.17743,50.17743,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9327456,3.714218,0,0.3906495,-0.3906495,4.703351,78.38903,0.1274167,0.4082288,0,0,3.714218
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,48.65083,48.65083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.366801,3.323568,0,0,0,4.703351,78.38903,0.1274167,0,0,0,3.323568
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,47.20273,47.20273,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.366801,3.323568,0,0.4568254,-0.4568254,4.221815,70.36344,0.1274167,0.4773825,0,0,3.323568
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,45.83314,45.83314,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.874384,2.866743,0,0.09944365,-0.09944365,4.116992,68.61639,0.1274167,0.1039186,0,0,2.866743
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.89973,44.89973,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.984877,2.767299,0,0.1165939,-0.1165939,3.994091,66.56805,0.1274167,0.1218407,0,0,2.767299
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.11462,44.11462,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.114426,2.650705,0,0.09762597,-0.09762597,3.891185,64.85294,0.1274167,0.1020191,0,0,2.650705
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,43.30333,43.30333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222899,2.553079,0,0,0,3.891185,64.85294,0.1274167,0,0,0,2.553079
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,42.71886,42.71886,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.222899,2.553079,0,0.1247189,-0.1247189,3.759719,62.66186,0.1274167,0.1303312,0,0,2.553079
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.07333,42.07333,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.361476,2.42836,0,0.1155376,-0.1155376,3.637932,60.63208,0.1274167,0.1207368,0,0,2.42836
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,41.54119,41.54119,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.489851,2.312823,0,0.2722192,-0.2722192,3.350988,55.84968,0.1274167,0.2844691,0,0,2.312823
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.16608,41.16608,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.792317,2.040604,0,0.1363478,-0.1363478,3.207264,53.4543,0.1274167,0.1424834,0,0,2.040604
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01040404,41.10746,40.92183,0.006817233,0.006817233,0,0,0,0.006817233,152.6138,0,0,0,0.01040404,0.007176035,0.006817233,0,0,2.943814,1.904256,0.003228002,0,0.003228002,3.210327,53.50534,0.1274162,0.007498956,0.00832323,0,1.91466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08788248,42.13364,40.55544,0.5787023,0.5787023,0,0,0,0.5787023,15.18613,0,1.110223E-16,0,0.08788248,0.6091604,0.5787023,0,0,2.940586,1.907161,0,0.5212779,-0.5212779,2.660852,44.34744,0.1274162,0.6365726,0.07030599,0,1.995044
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1885318,44.73006,41.28821,0.5194032,0.5194032,0,0,0,0.5194032,36.29778,0,0,0,0.1885318,0.5467402,0.5194032,0,0,3.519784,1.385883,0,0.3582083,-0.3582083,2.283267,38.05437,0.1274162,0.5713435,0.1508255,0,1.574415
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1848322,46.77449,43.35567,0,0,0,-1,0,0,0,0,0,0,0.1848322,0,0,0,0,3.917793,1.027675,0.1848322,0,0.1848322,2.458614,40.97682,0.127388,0,0.1478658,0,1.212507
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4359531,53.73201,45.29229,0.4276052,0.4276052,0,0,0,0.4276052,101.9522,0,0,0,0.4359531,0.4501107,0.4276052,0,0,3.732961,1.194024,0,0.0141577,-0.0141577,2.443691,40.7281,0.127388,0.4703657,0.3487624,0,1.629977
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5698049,58.63054,47.2289,0,0,0,0,0,0,0,0,0,0,0.5698049,0,0,0,0,3.748692,1.179866,0.5698049,0,0.5698049,2.984255,49.73748,0.1273013,0,0.4558439,0,1.749671
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3844207,56.76048,49.16551,0.03011514,0.03011514,0,0,0,0.03011514,1276.503,0,0,0,0.3844207,0.03170015,0.03011514,0,0,3.178887,1.692691,0.3527205,0,0.3527205,3.318875,55.31448,0.1272477,0.03312666,0.3075365,0,2.077111
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1792574,54.61921,51.12829,0.3124581,0.3124581,0,0,0,0.3124581,57.37007,0,0,0,0.1792574,0.3289033,0.3124581,0,0,2.826166,2.010139,0,0.1496458,-0.1496458,3.161134,52.68547,0.1272477,0.3437039,0.143406,0,2.189397
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3714228,59.89888,52.40192,0.7322637,0.7322637,0,-1,0,0.7322637,50.72255,0,0,0,0.3714228,0.7708039,0.7322637,0,0,2.99244,1.860493,0,0.399381,-0.399381,2.74015,45.66908,0.1272477,0.8054901,0.2971383,0,2.231916
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.273629,58.51851,53.04745,0,0,0,0,0,0,0,0,0,0,0.273629,0,0,0,0,3.436196,1.461112,0.273629,0,0.273629,2.999737,49.99552,0.1272061,0,0.2189032,0,1.734741
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2203587,58.12193,53.72789,0,0,0,0,0,0,0,0,0,0,0.2203587,0,0,0,0,3.162567,1.707378,0.2203587,0,0.2203587,3.208788,53.47969,0.1271726,0,0.1762869,0,1.927737
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08413531,54.88072,53.23937,0.8615118,0.8615118,0,0,0,0.8615118,9.766008,0,1.110223E-16,0,0.08413531,0.9068545,0.8615118,0,0,2.942209,1.905701,0,0.8227192,-0.8227192,2.341566,39.02602,0.1271726,0.9476629,0.06730825,0,1.989837
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07040582,52.92894,51.57319,0.3308108,0.3308108,0,0,0,0.3308108,21.2828,0,0,0,0.07040582,0.3482219,0.3308108,0,0,3.856341,1.082982,0,0.2778161,-0.2778161,2.048722,34.1453,0.1271726,0.3638919,0.05632466,0,1.153388
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.02913,50.02913,0.7861659,0.7649077,0,-1,0,0.7649077,0,0,0.02125823,0.09987482,0,0.805166,0.7649077,0,0,4.165026,0.805166,0,0.805166,-0.805166,1.200002,20,0.1271726,0.8647825,0,0,0.805166
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,48.5287,48.5287,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,47.10677,47.10677,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,45.73718,45.73718,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.99249,43.99249,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,43.18121,43.18121,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,42.61418,42.61418,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.95119,41.95119,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,41.43651,41.43651,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271726,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.07013,41.07013,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273465,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.0170631,41.10414,40.7997,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,168.726,2.220446E-16,0,0,0.0170631,0,0,1.452632,1.38,3.679654,1.242,1.397063,0,1.397063,3.834556,63.90913,0.1275093,0.01112419,0.01365048,1.7,1.259063
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2585812,45.16718,40.43331,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,54.2633,-2.220446E-16,0,0,0.2585812,0,0,1.223469,1.162296,2.282591,2.499357,1.420877,0,1.420877,5.182518,86.37513,0.1277535,0.5241837,0.206865,1.7,2.757938
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.574434,52.17216,41.16608,0.2716818,0.2716818,0,0,0,0.2716818,211.4363,0,0,0,0.574434,0.2859809,0.2716818,0,0,0.8617141,3.778146,0.2884532,0,0.2884532,5.456169,90.93597,0.1277097,0.29885,0.4595473,0,4.35258
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6660786,56.35741,43.23355,0.568347,0.568347,0,-1,0,0.568347,117.1957,0,0,0,0.6660786,0.59826,0.568347,0,0,0.573261,4.037754,0.06781852,0,0.06781852,5.520507,92.00827,0.1276994,0.6251817,0.5328628,0,4.703833
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.120924,69.35627,45.17016,0.6948088,0.6948088,0,0,0,0.6948088,161.3284,0,0,0,1.120924,0.7313777,0.6948088,0,0,0.5054424,4.098791,0.389546,0,0.389546,5.890063,98.16752,0.1276404,0.7642897,0.896739,0,5.219715
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.047744,69.7841,47.10677,0,0,0,0,0,0,0,0.9318476,0,0,1.047744,0,0,0,0,0.1158964,4.449382,0.1158964,0,0.1158964,6.000012,100,0.1276228,0,0.8381953,0,5.497126
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.129418,74.31657,49.04338,0.6810942,0.6810942,0,0,0,0.6810942,165.824,0.4124765,0,0,1.129418,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1276228,0.7492037,0.9035342,0,5.683107
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.170702,77.89133,50.97999,0.4378416,0.4378416,0,0,0,0.4378416,267.3802,0.7098156,0,0,1.170702,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1276228,0.4816258,0.9365612,0,5.724391
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8662639,71.2071,52.26234,0.942171,0.942171,0,-1,0,0.942171,91.94338,1.110223E-16,0,0,0.8662639,0.9917589,0.942171,0,0,0,4.553689,0,0.125495,-0.125495,5.867729,97.79528,0.1276228,1.036388,0.6930111,0,5.419953
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5707528,64.76431,52.84682,0.50713,0.50713,0,0,0,0.50713,112.5457,0,0,0,0.5707528,0.533821,0.50713,0,0,0.1394389,4.428194,0.03693175,0,0.03693175,5.902765,98.37922,0.1276173,0.557843,0.4566022,0,4.998947
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4794569,63.5117,53.58831,0.2237,0.2237,0,0,0,0.2237,214.3303,0.141476,0,0,0.4794569,0.2354737,0.2237,0,0,0.1025072,4.461432,0.1025072,0,0.1025072,6.000012,100,0.1276017,0.24607,0.3835655,0,4.940889
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2911202,58.92818,53.09108,0.389579,0.389579,0,0,0,0.389579,74.72688,0,0,0,0.2911202,0.4100831,0.389579,0,0,0,4.553689,0,0.1189629,-0.1189629,5.874614,97.91004,0.1276017,0.4285369,0.2328961,0,4.844809
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.0728853,52.82743,51.42489,0.6880762,0.6880762,0,0,0,0.6880762,10.59262,0,1.110223E-16,0,0.0728853,0.7242907,0.6880762,0,0,0.132181,4.434726,0,0.6514055,-0.6514055,5.187973,86.46603,0.1276017,0.7568839,0.05830824,0,4.507611
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,49.88083,49.88083,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8559649,3.783321,0,1.452632,-1.452632,3.656764,60.94595,0.1276017,1.568619,0,0,3.783321
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,48.40657,48.40657,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.47,2.330689,0,0.6708767,-0.6708767,2.949598,49.15987,0.1276017,0.7010662,0,0,2.330689
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.95847,46.95847,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.215419,1.659812,0,0.1570303,-0.1570303,2.784074,46.40113,0.1276017,0.1640967,0,0,1.659812
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,45.60633,45.60633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389897,1.502782,0,0,0,2.784074,46.40113,0.1276017,0,0,0,1.502782
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,44.68164,44.68164,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.389897,1.502782,0,0.005573631,-0.005573631,2.778198,46.30322,0.1276017,0.005824444,0,0,1.502782
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.89653,43.89653,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.39609,1.497208,0,0.2525834,-0.2525834,2.511952,41.86579,0.1276017,0.2639496,0,0,1.497208
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.08525,43.08525,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.676738,1.244625,0,0.1415,-0.1415,2.362798,39.37989,0.1276017,0.1478675,0,0,1.244625
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,42.51822,42.51822,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.83396,1.103125,0,0.08671147,-0.08671147,2.271396,37.85653,0.1276017,0.09061348,0,0,1.103125
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.88141,41.88141,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.930306,1.016413,0,0.02183156,-0.02183156,2.248384,37.47299,0.1276017,0.02281398,0,0,1.016413
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,41.36672,41.36672,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.954563,0.9945819,0,0.1604453,-0.1604453,2.07926,34.65426,0.1276017,0.1676653,0,0,0.9945819
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.00034,41.00034,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.132836,0.8341367,0,0.1421081,-0.1421081,1.929465,32.15768,0.1276017,0.1485029,0,0,0.8341367
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02075851,41.10028,40.72991,0.05466917,0.05466917,0,0,0,0.05466917,37.97114,0,0,0,0.02075851,0.05754649,0.05466917,0,0,4.290734,0.6920286,0,0.03678799,-0.03678799,1.890687,31.51138,0.1276017,0.06013609,0.01660681,0,0.7127871
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1534813,43.13728,40.36352,0,0,0,0,0,0,0,0,0,0,0.1534813,0,0,0,0,4.331609,0.6552406,0.1534813,0,0.1534813,2.036292,33.93813,0.1275785,0,0.122785,0,0.8087219
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4741687,50.02792,41.07013,0,0,0,0,0,0,0,0,0,0,0.4741687,0,0,0,0,4.178128,0.7933738,0.4741687,0,0.4741687,2.486128,41.43538,0.1275068,0,0.379335,0,1.267542
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7990913,59.17852,43.12886,0.590421,0.590421,0,-1,0,0.590421,135.3426,0,0,0,0.7990913,0.6214958,0.590421,0,0,3.703959,1.220126,0.1775955,0,0.1775955,2.65461,44.2434,0.12748,0.6494631,0.639273,0,2.019217
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.094875,68.58436,45.09165,0.6310349,0.6310349,0,0,0,0.6310349,173.5046,0,0,0,1.094875,0.6642473,0.6310349,0,0,3.526364,1.379962,0.4306276,0,0.4306276,3.063139,51.05221,0.1274149,0.6941384,0.8758999,0,2.474837
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.101336,71.07286,47.01081,0.5916744,0.5916744,0,0,0,0.5916744,186.1389,0,0,0,1.101336,0.6228151,0.5916744,0,0,3.095736,1.767526,0.4785213,0,0.4785213,3.517104,58.61828,0.1273427,0.6508418,0.8810691,0,2.868863
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7242293,63.95772,48.92125,0.4100345,0.4100345,0,0,0,0.4100345,176.6264,0,0,0,0.7242293,0.4316152,0.4100345,0,0,2.617215,2.198196,0.292614,0,0.292614,3.794702,63.24491,0.1272986,0.4510379,0.5793834,0,2.922425
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8720827,69.75542,50.88403,0.5564412,0.5564412,0,0,0,0.5564412,156.725,0,0,0,0.8720827,0.5857276,0.5564412,0,0,2.324601,2.461548,0.286355,0,0.286355,4.066362,67.77257,0.1272555,0.6120853,0.6976661,0,3.333631
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.011716,74.84235,52.11404,0.2458228,0.2458228,0,-1,0,0.2458228,411.5631,0,0,0,1.011716,0.2587608,0.2458228,0,0,2.038246,2.719268,0.7529551,0,0.7529551,4.780678,79.67781,0.1271423,0.2704051,0.8093727,0,3.730984
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7464269,68.7316,52.69852,0,0,0,0,0,0,0,0,0,0,0.7464269,0,0,0,0,1.285291,3.396927,0.7464269,0,0.7464269,5.488801,91.47984,0.1270302,0,0.5971416,0,4.143354
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5869623,65.72743,53.38767,0,0,0,0,0,0,0,0.04809857,0,0,0.5869623,0,0,0,0,0.5388637,4.068712,0.5388637,0,0.5388637,6.000012,100,0.1269494,0,0.4695698,0,4.655674
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3033406,58.98359,52.89916,0,0,0,0,0,0,0,0.3033406,0,0,0.3033406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269494,0,0.2426725,0,4.857029
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07237074,52.61493,51.22425,0.08112253,0.08112253,0,0,0,0.08112253,89.21164,0,1.387779E-17,0,0.07237074,0.08539214,0.08112253,0,0,0,4.553689,0,0.0130214,-0.0130214,5.986286,99.77124,0.1269494,0.08923478,0.05789659,0,4.62606
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,49.66275,49.66275,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01446822,4.540668,0,0.9966047,-0.9966047,4.935772,82.26271,0.1269494,1.041452,0,0,4.540668
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,48.18848,48.18848,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.121807,3.544063,0,0.9867245,-0.9867245,3.895674,64.92776,0.1269494,1.031127,0,0,3.544063
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,46.784,46.784,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.218167,2.557338,0,0.3674597,-0.3674597,3.508337,58.47217,0.1269494,0.3839954,0,0,2.557338
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,45.46675,45.46675,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.626456,2.189878,0,0.04385449,-0.04385449,3.462111,57.70173,0.1269494,0.04582794,0,0,2.189878
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,44.53334,44.53334,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.675183,2.146024,0,0.07262177,-0.07262177,3.38556,56.42589,0.1269494,0.07588975,0,0,2.146024
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,43.72206,43.72206,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.755874,2.073402,0,0.006864265,-0.006864265,3.378325,56.3053,0.1269494,0.007173157,0,0,2.073402
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.96312,42.96312,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.763501,2.066538,0,0.1309316,-0.1309316,3.240311,54.00507,0.1269494,0.1368235,0,0,2.066538
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,42.39609,42.39609,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.908981,1.935606,0,0.061066,-0.061066,3.175941,52.93225,0.1269494,0.06381397,0,0,1.935606
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,41.75928,41.75928,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.976832,1.87454,0,0.05284486,-0.05284486,3.120238,52.00386,0.1269494,0.05522287,0,0,1.87454
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,41.24459,41.24459,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.035548,1.821696,0,0.1079283,-0.1079283,3.006472,50.10776,0.1269494,0.1127851,0,0,1.821696
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.89566,40.89566,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.155468,1.713767,0,0.06062412,-0.06062412,2.942568,49.04271,0.1269494,0.0633522,0,0,1.713767
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01014411,40.80589,40.62523,0.3117632,0.3117632,0,0,0,0.3117632,3.253787,0,0,0,0.01014411,0.3281718,0.3117632,0,0,3.222829,1.653143,0,0.3180277,-0.3180277,2.607338,43.45554,0.1269494,0.3429396,0.00811529,0,1.663287
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1145088,42.31758,40.25884,0.4085618,0.4085618,0,0,0,0.4085618,28.02728,0,0,0,0.1145088,0.430065,0.4085618,0,0,3.576193,1.335115,0,0.3155563,-0.3155563,2.274712,37.91179,0.1269494,0.4494179,0.091607,0,1.449624
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2047703,44.71204,40.97417,0.7418073,0.7418073,0,0,0,0.7418073,27.60425,0,1.110223E-16,0,0.2047703,0.7808498,0.7418073,0,0,3.926811,1.019559,0,0.5760795,-0.5760795,1.667471,27.79113,0.1269494,0.8159881,0.1638163,0,1.22433
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2194395,47.07351,43.00674,0.2530031,0.2530031,0,-1,0,0.2530031,86.73394,0,0,0,0.2194395,0.266319,0.2530031,0,0,4.566899,0.4434797,0,0.04687949,-0.04687949,1.618056,26.96754,0.1269494,0.2783034,0.1755516,0,0.6629192
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2910949,50.48526,44.96952,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.1983,5.551115E-17,0,0,0.2910949,0.3548025,0.3370624,0,0,4.618988,0.3966002,0,0.06370762,-0.06370762,1.550902,25.84832,0.1269494,0.8382686,0.2328759,1.7,0.6876951
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6653366,60.36092,46.88868,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,94.21801,0,0,0,0.6653366,0,0,0.9938328,0.9441412,4.689774,0.3328926,1.609478,0,1.609478,3.077787,51.29634,0.1271643,0.7767839,0.5322693,1.7,0.9982293
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5928921,60.8446,48.79913,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1239.201,2.220446E-16,0,0,0.5928921,0,0,1.452632,1.38,3.080296,1.781423,1.972892,0,1.972892,4.949437,82.49045,0.1272528,0.05262918,0.4743137,1.7,2.374315
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7700124,67.0805,50.73574,0.06340974,0.06340974,0,0,0,0.06340974,1214.344,0,0,0,0.7700124,0.06674709,0.06340974,0,0,1.107404,3.557026,0.7032652,0,0.7032652,5.616612,93.61002,0.1271477,0.06975071,0.6160099,0,4.327038
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6914917,66.59277,51.96574,0,0,0,-1,0,0,0,0.2873532,0,0,0.6914917,0,0,0,0,0.4041385,4.189964,0.4041385,0,0.4041385,6.000012,100,0.1270874,0,0.5531933,0,4.881456
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4328776,61.37724,52.55022,0.2016804,0.2016804,0,0,0,0.2016804,214.6355,0.2205825,0,0,0.4328776,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1270874,0.2218484,0.3463021,0,4.986567
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4276289,61.99696,53.23937,0.2198095,0.2198095,0,0,0,0.2198095,194.5453,0.1962505,0,0,0.4276289,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1270874,0.2417904,0.3421031,0,4.981318
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1706975,56.05494,52.69852,0.810223,0.810223,0,0,0,0.810223,21.06796,0,1.110223E-16,0,0.1706975,0.8528663,0.810223,0,0,0,4.553689,0,0.6821688,-0.6821688,5.280943,88.01554,0.1270874,0.8912452,0.136558,0,4.724386
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06222944,52.22506,51.03233,0,0,0,0,0,0,0,0,0,0,0.06222944,0,0,0,0,0.7579653,3.87152,0.06222944,0,0.06222944,5.339979,88.99947,0.1270781,0,0.04978355,0,3.93375
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,49.48828,49.48828,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6957359,3.927527,0,0.02712331,-0.02712331,5.311388,88.52296,0.1270781,0.02834386,0,0,3.927527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.04018,48.04018,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7258729,3.900403,0,0.3870071,-0.3870071,4.903447,81.72396,0.1270781,0.4044224,0,0,3.900403
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,46.64442,46.64442,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.155881,3.513396,0,0.07425086,-0.07425086,4.82518,80.4195,0.1270781,0.07759215,0,0,3.513396
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,45.31845,45.31845,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.238382,3.439145,0,0.07595229,-0.07595229,4.745119,79.08516,0.1270781,0.07937014,0,0,3.439145
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,44.38504,44.38504,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.322773,3.363193,0,0.2737388,-0.2737388,4.456573,74.27607,0.1270781,0.286057,0,0,3.363193
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,43.59993,43.59993,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.626927,3.089454,0,0.2766566,-0.2766566,4.164952,69.41572,0.1270781,0.2891061,0,0,3.089454
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934324,2.812798,0,0,0,4.164952,69.41572,0.1270781,0,0,0,2.812798
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,42.27396,42.27396,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.934324,2.812798,0,0.04621741,-0.04621741,4.116234,68.60377,0.1270781,0.04829719,0,0,2.812798
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,41.63715,41.63715,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.985676,2.76658,0,0.0162593,-0.0162593,4.099095,68.31812,0.1270781,0.01699097,0,0,2.76658
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.12246,41.12246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003742,2.750321,0,0,0,4.099095,68.31812,0.1270781,0,0,0,2.750321
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.7997,40.7997,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.003742,2.750321,0,0.1643534,-0.1643534,3.925852,65.43073,0.1270781,0.1717493,0,0,2.750321
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02621771,40.99674,40.52927,0.1831345,0.1831345,0,0,0,0.1831345,14.31609,0,2.775558E-17,0,0.02621771,0.1927732,0.1831345,0,0,2.186357,2.585968,0,0.1665555,-0.1665555,3.750287,62.50465,0.1270781,0.201448,0.02097417,0,2.612185
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2896602,45.5033,40.18905,0.6166062,0.6166062,0,0,0,0.6166062,46.97654,0,0,0,0.2896602,0.6490592,0.6166062,0,0,2.371418,2.419412,0,0.359399,-0.359399,3.371447,56.19067,0.1270781,0.6782669,0.2317282,0,2.709072
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3884279,48.14421,40.89566,1.154466,1.154466,0,0,0,1.154466,33.64568,0,0,0,0.3884279,1.215227,1.154466,0,0,2.770751,2.060013,0,0.8267996,-0.8267996,2.499924,41.66531,0.1270781,1.269913,0.3107423,0,2.448441
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7648965,58.16791,42.91078,0.08196082,0.08196082,0,-1,0,0.08196082,933.2465,0,0,0,0.7648965,0.08627454,0.08196082,0,0,3.689417,1.233214,0.6786219,0,0.6786219,3.143721,52.39524,0.126977,0.0901569,0.6119171,0,1.99811
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.23445,72.00198,44.84739,0,0,0,0,0,0,0,0,0,0,1.23445,0,0,0,0,3.010795,1.843973,1.23445,0,1.23445,4.314823,71.91357,0.1267935,0,0.9875601,0,3.078424
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.362594,78.15096,46.76655,0.8912278,0.8912278,0,0,0,0.8912278,152.8896,0,0,0,1.362594,0.9381346,0.8912278,0,0,1.776345,2.954978,0.4244598,0,0.4244598,4.717501,78.62486,0.1267305,0.9803506,1.090075,0,4.317573
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.229307,76.64339,48.65083,0.0991519,0.0991519,0,0,0,0.0991519,1239.822,0,0,0,1.229307,0.1043704,0.0991519,0,0,1.351885,3.336992,1.124937,0,1.124937,5.78471,96.41164,0.1265638,0.1090671,0.9834459,0,4.566299
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.03228,73.55695,50.58744,0.7261348,0.7261348,0,0,0,0.7261348,142.161,0.04097974,0,0,1.03228,0.7643524,0.7261348,0,0,0.2269482,4.349435,0.2269482,0,0.2269482,6.000012,100,0.1265303,0.7987483,0.8258243,0,5.381716
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9149457,71.93371,51.81745,0.7788944,0.7788944,0,-1,0,0.7788944,117.4672,0.09505686,0,0,0.9149457,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1265303,0.8567839,0.7319565,0,5.468635
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9012296,72.21384,52.3583,0.8737513,0.8737513,0,0,0,0.8737513,103.1449,0,0,0,0.9012296,0.9197382,0.8737513,0,0,0,4.553689,0,0.0185086,-0.0185086,5.980502,99.67484,0.1265303,0.9611264,0.7209837,0,5.454918
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5346648,64.16431,53.04745,0.5972786,0.5972786,0,0,0,0.5972786,89.51682,0,0,0,0.5346648,0.6287143,0.5972786,0,0,0.02056511,4.535181,0,0.09404951,-0.09404951,5.881365,98.02256,0.1265303,0.6570064,0.4277318,0,5.069845
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3311927,59.20332,52.55022,0.09598476,0.09598476,0,0,0,0.09598476,345.0471,0.1050915,0,0,0.3311927,0.1010366,0.09598476,0,0,0.1250646,4.441131,0.1250646,0,0.1250646,6.000012,100,0.1265118,0.1055832,0.2649541,0,4.772324
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07352573,52.29391,50.88403,1.183748,1.183748,0,0,0,1.183748,6.211264,0,2.220446E-16,0,0.07352573,1.246051,1.183748,0,0,0,4.553689,0,1.172525,-1.172525,4.764062,79.40087,0.1265118,1.302123,0.05882058,0,4.627214
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,49.33998,49.33998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.302806,3.381164,0,0,0,4.764062,79.40087,0.1265118,0,0,0,3.381164
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,47.89188,47.89188,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.302806,3.381164,0,0.6499888,-0.6499888,4.078914,67.98176,0.1265118,0.6792383,0,0,3.381164
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,46.49612,46.49612,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.025015,2.731175,0,0.4832993,-0.4832993,3.569471,59.49107,0.1265118,0.5050478,0,0,2.731175
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.17016,45.17016,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.562015,2.247876,0,0.1744677,-0.1744677,3.385566,56.42599,0.1265118,0.1823188,0,0,2.247876
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,44.23675,44.23675,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.755868,2.073408,0,0.09180096,-0.09180096,3.2888,54.81322,0.1265118,0.09593201,0,0,2.073408
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,43.4778,43.4778,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.857869,1.981607,0,0.1273583,-0.1273583,3.154552,52.57576,0.1265118,0.1330894,0,0,1.981607
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999378,1.854249,0,0,0,3.154552,52.57576,0.1265118,0,0,0,1.854249
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.15184,42.15184,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.999378,1.854249,0,0.02271422,-0.02271422,3.130609,52.17672,0.1265118,0.02373636,0,0,1.854249
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,41.51502,41.51502,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.024616,1.831534,0,0.1099479,-0.1099479,3.014714,50.24513,0.1265118,0.1148956,0,0,1.831534
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.01778,41.01778,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.14678,1.721586,0,0.2074295,-0.2074295,2.796064,46.60098,0.1265118,0.2167639,0,0,1.721586
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,40.70374,40.70374,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.377258,1.514157,0,0.125292,-0.125292,2.663995,44.39982,0.1265118,0.1309302,0,0,1.514157
