Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02391442,40.85934,40.43331,0.007918183,0.007918183,0,0,0,0.007918183,302.019,0,0,0,0.02391442,0.008334929,0.007918183,0,0,3.516471,1.388865,0.01557949,0,0.01557949,2.678775,44.64615,0.1265095,0.008710001,0.01913153,0,1.412779
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1407172,42.6014,40.06693,0.3140201,0.3140201,0,0,0,0.3140201,44.81152,0,5.551115E-17,0,0.1407172,0.3305475,0.3140201,0,0,3.500892,1.402887,0,0.1898303,-0.1898303,2.478676,41.31118,0.1265095,0.3454221,0.1125737,0,1.543604
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4069709,48.40726,40.7997,0,0,0,0,0,0,0,0,0,0,0.4069709,0,0,0,0,3.711814,1.213056,0.4069709,0,0.4069709,2.864762,47.74594,0.1264493,0,0.3255767,0,1.620027
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3786659,49.9655,42.81482,0.5731698,0.5731698,0,-1,0,0.5731698,66.06523,0,0,0,0.3786659,0.6033366,0.5731698,0,0,3.304843,1.57933,0,0.2246707,-0.2246707,2.627939,43.79889,0.1264493,0.6304867,0.3029327,0,1.957996
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5057347,54.59892,44.75143,0.7343317,0.7343317,0,0,0,0.7343317,68.87008,0,1.110223E-16,0,0.5057347,0.7729807,0.7343317,0,0,3.554477,1.354659,0,0.2672459,-0.2672459,2.346237,39.10387,0.1264493,0.8077648,0.4045878,0,1.860394
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5291877,57.12542,46.64442,1.110009,1.110009,0.425,0,0.172125,1.110009,47.67416,0,2.220446E-16,0,0.5291877,0.7210625,0.6850094,0,0,3.851417,1.087413,0,0.1918748,-0.1918748,2.143983,35.73298,0.1264493,1.22101,0.4233502,1.7,1.616601
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5213287,58.98571,48.5287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5213287,0,0,1.452632,1.38,4.064611,0.8955387,1.901329,0,1.901329,3.947742,65.79556,0.1265324,0,0.417063,1.7,1.416867
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5594154,61.88687,50.43914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5594154,0,0,1.452632,1.38,2.163283,2.606735,1.939415,0,1.939415,5.787633,96.46036,0.1266095,0,0.4475323,1.7,3.16615
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5301196,62.56902,51.66915,0.9456908,0.9456908,0,-1,0,0.9456908,56.05634,0,0,0,0.5301196,0.9954639,0.9456908,0,0,0.2238673,4.352209,0,0.4653443,-0.4653443,5.297117,88.2851,0.1266095,1.04026,0.4240957,0,4.882328
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.247114,57.10358,52.21,0.6420552,0.6420552,0,0,0,0.6420552,38.48797,0,0,0,0.247114,0.6758476,0.6420552,0,0,0.7409166,3.886864,0,0.4287336,-0.4287336,4.845192,80.75304,0.1266095,0.7062607,0.1976912,0,4.133978
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2322723,57.51157,52.89916,0.3403989,0.3403989,0,0,0,0.3403989,68.23532,0,0,0,0.2322723,0.3583147,0.3403989,0,0,1.217287,3.458131,0,0.1260424,-0.1260424,4.712332,78.5387,0.1266095,0.3744388,0.1858179,0,3.690403
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2281607,56.86938,52.3583,0.5821385,0.5821385,0,0,0,0.5821385,39.19355,0,0,0,0.2281607,0.6127774,0.5821385,0,0,1.357334,3.332088,0,0.3846166,-0.3846166,4.30691,71.78169,0.1266095,0.6403524,0.1825286,0,3.560249
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07399461,52.15329,50.73574,0,0,0,0,0,0,0,0,0,0,0.07399461,0,0,0,0,1.784686,2.947472,0.07399461,0,0.07399461,4.377108,72.95164,0.1265986,0,0.05919569,0,3.021466
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,49.13934,49.13934,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.710691,3.014067,0,0.8936581,-0.8936581,3.435109,57.25171,0.1265986,0.9338728,0,0,3.014067
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,47.74358,47.74358,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.703645,2.120409,0,0.5202828,-0.5202828,2.886683,48.11129,0.1265986,0.5436955,0,0,2.120409
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.34783,46.34783,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.281737,1.600126,0,0.4411403,-0.4411403,2.42168,40.36126,0.1265986,0.4609916,0,0,1.600126
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.04803,45.04803,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.771893,1.158985,0,0.02543986,-0.02543986,2.394864,39.91433,0.1265986,0.02658465,0,0,1.158985
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.14079,44.14079,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.800159,1.133546,0,0.04080782,-0.04080782,2.351849,39.19741,0.1265986,0.04264417,0,0,1.133546
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,43.35567,43.35567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845501,1.092738,0,0,0,2.351849,39.19741,0.1265986,0,0,0,1.092738
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,42.61418,42.61418,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.845501,1.092738,0,0.0860772,-0.0860772,2.261116,37.68519,0.1265986,0.08995067,0,0,1.092738
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.02971,42.02971,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.941143,1.006661,0,0.1176667,-0.1176667,2.137084,35.618,0.1265986,0.1229617,0,0,1.006661
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071883,0.8889939,0,0,0,2.137084,35.618,0.1265986,0,0,0,0.8889939
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.92183,40.92183,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.071883,0.8889939,0,0.04835232,-0.04835232,2.086117,34.76854,0.1265986,0.05052817,0,0,0.8889939
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,40.58161,40.58161,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.125608,0.8406416,0,0.0136419,-0.0136419,2.071737,34.52887,0.1265986,0.01425579,0,0,0.8406416
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01652821,40.63138,40.33735,0.1479889,0.1479889,0,0,0,0.1479889,11.16855,0,2.775558E-17,0,0.01652821,0.1557778,0.1479889,0,0,4.140766,0.8269997,0,0.1392496,-0.1392496,1.924955,32.08252,0.1265986,0.1627878,0.01322257,0,0.8435279
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3357589,46.175,39.98841,0.2253205,0.2253205,0,0,0,0.2253205,149.0139,0,0,0,0.3357589,0.2371795,0.2253205,0,0,4.295487,0.6877501,0.09857941,0,0.09857941,2.018475,33.64119,0.1265841,0.2478526,0.2686071,0,1.023509
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4923784,50.0041,40.70374,0,0,0,0,0,0,0,0,0,0,0.4923784,0,0,0,0,4.196908,0.7764716,0.4923784,0,0.4923784,2.485586,41.42636,0.1265117,0,0.3939027,0,1.26885
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3984953,50.25843,42.71886,0.39904,0.39904,0,-1,0,0.39904,99.8635,0,0,0,0.3984953,0.4200421,0.39904,0,0,3.70453,1.219612,0,0.02154677,-0.02154677,2.462874,41.04782,0.1265117,0.438944,0.3187962,0,1.618107
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.011745,65.9299,44.6293,0.1777874,0.1777874,0,0,0,0.1777874,569.0759,0,0,0,1.011745,0.1871447,0.1777874,0,0,3.728471,1.198065,0.8246007,0,0.8246007,3.245159,54.08588,0.1263906,0.1955662,0.8093963,0,2.209811
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.31602,76.43319,46.51357,1.265986,1.265986,1.7,0,0.5202,1.265986,103.9522,0,0,0,1.31602,0,0,0.4340137,0.412313,2.90387,1.940206,1.728333,0,1.728333,4.8848,81.41317,0.1265856,1.392585,1.052816,1.7,3.256226
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.252446,77.00382,48.40657,0.1036585,0.1036585,0,0,0,0.1036585,1208.243,0,0,0,1.252446,0.1091142,0.1036585,0,0,1.175537,3.495706,1.143332,0,1.143332,5.96946,99.4908,0.1264182,0.1140244,1.001957,0,4.748152
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8879657,69.47573,50.29956,0,0,0,0,0,0,0,0.8557608,0,0,0.8879657,0,0,0,0,0.03220493,4.524704,0.03220493,0,0.03220493,6.000012,100,0.1264134,0,0.7103726,0,5.41267
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4236076,60.08191,51.52085,0.4020489,0.4020489,0,-1,0,0.4020489,105.3622,0.000398233,0,0,0.4236076,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1264134,0.4422538,0.3388861,0,4.977296
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5379897,63.16993,52.0617,0.4115781,0.4115781,0,0,0,0.4115781,130.7139,0.1047496,0,0,0.5379897,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1264134,0.4527359,0.4303918,0,5.091679
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4758742,62.53292,52.75086,0.4801843,0.4801843,0,0,0,0.4801843,99.10239,0,0,0,0.4758742,0.5054572,0.4801843,0,0,0,4.553689,0,0.02958304,-0.02958304,5.968829,99.48028,0.1264134,0.5282028,0.3806993,0,5.029563
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3134737,58.47591,52.21,0.4767287,0.4767287,0,0,0,0.4767287,65.75515,0,0,0,0.3134737,0.5018197,0.4767287,0,0,0.03287004,4.524106,0,0.188346,-0.188346,5.770295,96.17139,0.1264134,0.5244015,0.2507789,0,4.83758
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07250821,51.97488,50.58744,0.6260224,0.6260224,0,0,0,0.6260224,11.58237,0,1.110223E-16,0,0.07250821,0.658971,0.6260224,0,0,0.2421434,4.33576,0,0.5864627,-0.5864627,5.152109,85.8683,0.1264134,0.6886246,0.05800657,0,4.408268
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937687,3.749297,0,0,0,5.152109,85.8683,0.1264134,0,0,0,3.749297
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,47.62146,47.62146,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8937687,3.749297,0,0.35617,-0.35617,4.776672,79.61105,0.1264134,0.3721977,0,0,3.749297
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1264134,0,0,0,3.393127
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1264134,0,0,0,3.393127
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.289513,3.393127,0,0,0,4.776672,79.61105,0.1264134,0,0,0,3.393127
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.251,43.251,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.289513,3.393127,0,0.1323142,-0.1323142,4.637201,77.28653,0.1264134,0.1382684,0,0,3.393127
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,42.51822,42.51822,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.436529,3.260813,0,0.09118247,-0.09118247,4.541086,75.68462,0.1264134,0.09528568,0,0,3.260813
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.537843,3.169631,0,0,0,4.541086,75.68462,0.1264134,0,0,0,3.169631
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,41.31438,41.31438,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.537843,3.169631,0,0.04904229,-0.04904229,4.489391,74.82304,0.1264134,0.05124919,0,0,3.169631
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.82587,40.82587,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.592334,3.120588,0,0.04293383,-0.04293383,4.444135,74.06876,0.1264134,0.04486585,0,0,3.120588
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.5031,40.5031,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.640038,3.077654,0,0.1694513,-0.1694513,4.265518,71.09182,0.1264134,0.1770766,0,0,3.077654
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02478296,40.68241,40.24139,0.2509575,0.2509575,0,0,0,0.2509575,9.875363,0,5.551115E-17,0,0.02478296,0.2641658,0.2509575,0,0,1.828318,2.908203,0,0.2393828,-0.2393828,4.013186,66.8863,0.1264134,0.2760532,0.01982637,0,2.932986
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1822536,43.18723,39.89246,0.847621,0.847621,0,0,0,0.847621,21.50178,0,0,0,0.1822536,0.8922327,0.847621,0,0,2.094299,2.66882,0,0.709979,-0.709979,3.264802,54.41326,0.1264134,0.9323831,0.1458029,0,2.851074
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5316471,50.71415,40.62523,1.073261,1.073261,0,0,0,1.073261,49.53569,0,0,0,0.5316471,1.129748,1.073261,0,0,2.883164,1.958841,0,0.5981011,-0.5981011,2.634348,43.90572,0.1264134,1.180587,0.4253177,0,2.490488
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3192002,48.56081,42.58801,0.3855318,0.3855318,0,-1,0,0.3855318,82.79478,0,5.551115E-17,0,0.3192002,0.405823,0.3855318,0,0,3.547721,1.36074,0,0.08662277,-0.08662277,2.54304,42.38391,0.1264134,0.424085,0.2553602,0,1.67994
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2589447,49.37834,44.50717,0.06397574,0.06397574,0,0,0,0.06397574,404.7546,0,0,0,0.2589447,0.06734288,0.06397574,0,0,3.643968,1.274117,0.1916019,0,0.1916019,2.724809,45.4134,0.1263854,0.07037331,0.2071558,0,1.533062
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2964461,52.06738,46.39145,0.6410252,0.6410252,0,0,0,0.6410252,46.24563,0,0,0,0.2964461,0.6747634,0.6410252,0,0,3.452367,1.446559,0,0.3783172,-0.3783172,2.326028,38.76706,0.1263854,0.7051277,0.2371569,0,1.743005
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3213322,54.51148,48.25827,0.4191308,0.4191308,0,0,0,0.4191308,76.66632,0,5.551115E-17,0,0.3213322,0.4411903,0.4191308,0,0,3.872719,1.068242,0,0.1198581,-0.1198581,2.199687,36.66137,0.1263854,0.4610439,0.2570657,0,1.389574
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7310423,65.49468,50.15126,0.851797,0.851797,0,0,0,0.851797,85.82354,0,0,0,0.7310423,0.8966284,0.851797,0,0,4.005895,0.9483837,0,0.1655861,-0.1655861,2.025144,33.75232,0.1263854,0.9369767,0.5848339,0,1.679426
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3852676,59.1068,51.37255,0,0,0,-1,0,0,0,0,0,0,0.3852676,0,0,0,0,4.189879,0.7827976,0.3852676,0,0.3852676,2.39064,39.84393,0.1263291,0,0.308214,0,1.168065
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3550644,59.03797,51.91341,0.6342853,0.6342853,0,0,0,0.6342853,55.97866,0,0,0,0.3550644,0.6676688,0.6342853,0,0,3.804612,1.129538,0,0.3126043,-0.3126043,2.061126,34.35204,0.1263291,0.6977139,0.2840515,0,1.484603
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2563626,57.69987,52.60256,0.7057427,0.7057427,0,0,0,0.7057427,36.32521,0,1.110223E-16,0,0.2563626,0.7428871,0.7057427,0,0,4.15195,0.8169341,0,0.4865245,-0.4865245,1.548285,25.80469,0.1263291,0.776317,0.20509,0,1.073297
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1554859,55.09944,52.0617,0.03363474,0.03363474,0,0,0,0.03363474,462.2776,0,0,0,0.1554859,0.035405,0.03363474,0,0,4.692533,0.3304096,0.1200809,0,0.1200809,1.662203,27.70333,0.1263116,0.03699822,0.1243887,0,0.4858955
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04483886,51.29328,50.43914,0.197649,0.197649,0,0,0,0.197649,22.68611,0,0,0,0.04483886,0.2080515,0.197649,0,0,4.572452,0.4384824,0,0.1632127,-0.1632127,1.490162,24.83599,0.1263116,0.2174139,0.03587108,0,0.4833212
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,48.86891,48.86891,0.5994427,0.2615062,0,-1,0,0.2615062,0,0,0.3379365,0.3978808,0,0.2752697,0.2615062,0,0,4.753799,0.2752697,0,0.2752697,-0.2752697,1.200002,20,0.1263116,0.659387,0,0,0.2752697
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,47.49932,47.49932,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,46.12974,46.12974,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.84739,44.84739,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.91398,43.91398,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.15504,43.15504,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,42.44843,42.44843,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.82907,41.82907,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,41.24459,41.24459,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.75608,40.75608,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263116,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.43331,40.43331,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265395,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004494842,40.24265,40.16288,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.02059,2.220446E-16,0,0,0.004494842,0,0,1.452632,1.38,3.679654,1.242,1.384495,0,1.384495,3.822633,63.71041,0.1267055,0.02743709,0.003595873,1.7,1.246495
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06248112,40.9363,39.82267,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.15235,0,0,0,0.06248112,0,0,1.287647,1.223265,2.29516,2.488045,1.285746,0,1.285746,5.042398,84.0398,0.126963,0.453588,0.0499849,1.7,2.550526
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2212594,44.56433,40.52927,0.2599082,0.2599082,0,0,0,0.2599082,85.12986,0,0,0,0.2212594,0.2735875,0.2599082,0,0,1.009413,3.645217,0,0.05232809,-0.05232809,4.98724,83.12049,0.126963,0.285899,0.1770076,0,3.866476
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1480799,45.2036,42.49205,2.04831,1.38,0,-1,0,1.38,10.73043,0,0.6683096,0.8731406,0.1480799,1.452632,1.38,0,0,1.067556,3.592889,0,1.304552,-1.304552,3.612121,60.2019,0.126963,2.253141,0.1184639,0,3.740969
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2603755,49.30702,44.41121,0.6395705,0.6395705,0,0,0,0.6395705,40.71098,0,0,0,0.2603755,0.6732321,0.6395705,0,0,2.517058,2.288337,0,0.4128567,-0.4128567,3.176932,52.94876,0.126963,0.7035276,0.2083004,0,2.548712
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2530848,51.08371,46.26932,1.290999,1.290999,0.425,0,0.172125,1.290999,19.6038,1.110223E-16,0,0,0.2530848,0.9115775,0.8659987,0,0,2.975787,1.87548,0,0.6584927,-0.6584927,2.48282,41.38025,0.126963,1.420099,0.2024678,1.7,2.128565
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3210381,54.37806,48.13614,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3210381,0,0,1.452632,1.38,3.707446,1.216988,1.701038,0,1.701038,4.096566,68.27597,0.127073,0,0.2568305,1.7,1.538026
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5120782,60.37275,50.00296,0.495845,0.495845,1.7,0,0.5202,0.495845,103.2739,0,0,0,0.5120782,0,0,1.204155,1.143947,2.006408,2.747922,1.656026,0,1.656026,5.66761,94.45998,0.127275,0.5454295,0.4096626,1.7,3.26
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2173637,55.48182,51.22425,0.1904286,0.1904286,0,-1,0,0.1904286,114.1444,0,0,0,0.2173637,0.2004512,0.1904286,0,0,0.3503823,4.238345,0.01691248,0,0.01691248,5.683655,94.72739,0.1272725,0.2094715,0.1738909,0,4.455709
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3477461,58.72805,51.76511,1.074134,1.074134,0,0,0,1.074134,32.37455,0,0,0,0.3477461,1.130667,1.074134,0,0,0.3334699,4.253566,0,0.7829213,-0.7829213,4.858383,80.97289,0.1272725,1.181548,0.2781969,0,4.601312
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07778864,53.90963,52.40192,0.5462169,0.5462169,0,0,0,0.5462169,14.24135,0,0,0,0.07778864,0.5749651,0.5462169,0,0,1.203382,3.470645,0,0.4971765,-0.4971765,4.334313,72.23841,0.1272725,0.6008386,0.06223091,0,3.548433
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1348792,54.53867,51.91341,0.5588203,0.5588203,0,0,0,0.5588203,24.13642,0,0,0,0.1348792,0.5882319,0.5588203,0,0,1.755801,2.973468,0,0.4533527,-0.4533527,3.856437,64.27383,0.1272725,0.6147023,0.1079034,0,3.108347
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07149574,51.62082,50.25594,0.5029896,0.5029896,0,0,0,0.5029896,14.21416,0,0,0,0.07149574,0.5294628,0.5029896,0,0,2.259526,2.520116,0,0.4579671,-0.4579671,3.373698,56.22818,0.1272725,0.5532886,0.05719659,0,2.591611
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,48.72934,48.72934,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.768378,2.062149,0,0.00659906,-0.00659906,3.366742,56.11225,0.1272725,0.006896018,0,0,2.062149
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,47.35103,47.35103,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.775711,2.055549,0,1.038556,-1.038556,2.272007,37.86671,0.1272725,1.085291,0,0,2.055549
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.929662,1.016993,0,0,0,2.272007,37.86671,0.1272725,0,0,0,1.016993
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,44.72526,44.72526,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.929662,1.016993,0,0.01544056,-0.01544056,2.255731,37.59545,0.1272725,0.01613538,0,0,1.016993
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,43.81802,43.81802,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.946818,1.001552,0,0.06547648,-0.06547648,2.186713,36.44514,0.1272725,0.06842292,0,0,1.001552
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.05908,43.05908,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.01957,0.936076,0,0.03611883,-0.03611883,2.148641,35.8106,0.1272725,0.03774418,0,0,0.936076
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,42.32631,42.32631,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.059702,0.8999571,0,0.07708541,-0.07708541,2.067385,34.45635,0.1272725,0.08055425,0,0,0.8999571
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,41.73311,41.73311,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.145352,0.8228717,0,0.05019848,-0.05019848,2.014472,33.57446,0.1272725,0.05245741,0,0,0.8228717
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.14864,41.14864,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.201128,0.7726732,0,0.1408457,-0.1408457,1.866007,31.10006,0.1272725,0.1471838,0,0,0.7726732
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,40.6514,40.6514,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.357624,0.6318275,0,0.2720893,-0.2720893,1.5792,26.31994,0.1272725,0.2843333,0,0,0.6318275
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.36352,40.36352,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.659945,0.3597382,0,0.1186622,-0.1186622,1.454119,24.23527,0.1272725,0.124002,0,0,0.3597382
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008763978,40.22243,40.06693,0.02755946,0.02755946,0,0,0,0.02755946,31.80025,0,3.469447E-18,0,0.008763978,0.02900996,0.02755946,0,0,4.791792,0.2410761,0,0.02024598,-0.02024598,1.432778,23.87958,0.1272725,0.0303154,0.007011183,0,0.24984
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04756599,40.5638,39.71799,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.46633,2.220446E-16,0,0,0.04756599,0,0,1.452632,1.38,4.814288,0.2208301,1.427566,0,1.427566,2.787086,46.45134,0.127502,0.2556521,0.03805279,1.7,0.2683961
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1311575,42.79855,40.43331,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.09983,0,0,0,0.1311575,0,0,1.216021,1.15522,3.386722,1.505639,1.286377,0,1.286377,4.007451,66.79071,0.1277564,0.5323771,0.104926,1.7,1.636797
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4812027,51.5799,42.39609,0.4477534,0.4477534,0,-1,0,0.4477534,107.4705,0,0,0,0.4812027,0.4713194,0.4477534,0,0,2.100344,2.663379,0.009883342,0,0.009883342,4.016827,66.94698,0.127755,0.4925287,0.3849622,0,3.144582
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5930225,55.94072,44.28909,0.5835798,0.5835798,0,0,0,0.5835798,101.6181,0,0,0,0.5930225,0.6142945,0.5835798,0,0,2.090461,2.672274,0,0.02127202,-0.02127202,3.994404,66.57327,0.127755,0.6419377,0.474418,0,3.265297
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3926505,53.77706,46.17336,0.8193802,0.8193802,0,0,0,0.8193802,47.92042,0,0,0,0.3926505,0.8625055,0.8193802,0,0,2.114096,2.651002,0,0.469855,-0.469855,3.499133,58.31877,0.127755,0.9013183,0.3141204,0,3.043653
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4688533,57.31178,48.01401,0.1452055,0.1452055,0,0,0,0.1452055,322.8895,0,0,0,0.4688533,0.1528479,0.1452055,0,0,2.636158,2.181147,0.3160054,0,0.3160054,3.798922,63.31525,0.1277089,0.159726,0.3750826,0,2.65
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3162855,56.10193,49.88083,0.7519664,0.7519664,0,0,0,0.7519664,42.06112,0,1.110223E-16,0,0.3162855,0.7915436,0.7519664,0,0,2.320152,2.465552,0,0.4752581,-0.4752581,3.297956,54.96583,0.1277089,0.8271631,0.2530284,0,2.781837
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3958132,59.02625,51.08467,0.5872673,0.5872673,0,-1,0,0.5872673,67.39915,0,0,0,0.3958132,0.618176,0.5872673,0,0,2.848217,1.990294,0,0.2223629,-0.2223629,3.063565,51.05932,0.1277089,0.645994,0.3166505,0,2.386107
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4629939,60.98898,51.57319,0.3309678,0.3309678,0,0,0,0.3309678,139.8909,0,0,0,0.4629939,0.3483872,0.3309678,0,0,3.095287,1.767931,0.1146066,0,0.1146066,3.172291,52.8714,0.1276922,0.3640646,0.3703951,0,2.230925
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.253703,57.29285,52.26234,0.6391502,0.6391502,0,0,0,0.6391502,39.6938,0,0,0,0.253703,0.6727897,0.6391502,0,0,2.98068,1.871077,0,0.4190867,-0.4190867,2.730535,45.50882,0.1276922,0.7030653,0.2029624,0,2.12478
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07953026,53.25627,51.72149,0,0,0,0,0,0,0,0,0,0,0.07953026,0,0,0,0,3.446332,1.45199,0.07953026,0,0.07953026,2.805984,46.7663,0.1276806,0,0.06362421,0,1.53152
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06653628,51.36699,50.09892,0.13455,0.13455,0,0,0,0.13455,49.45096,0,0,0,0.06653628,0.1416316,0.13455,0,0,3.366802,1.523567,0,0.07509534,-0.07509534,2.726826,45.44701,0.1276806,0.148005,0.05322903,0,1.590104
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,48.58104,48.58104,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,3.450241,1.448472,0,0.252434,-0.252434,2.460737,41.01221,0.1276806,0.2637935,0,0,1.448472
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.2289,47.2289,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.730723,1.196038,0,0.9049828,-0.9049828,1.506802,25.11331,0.1276806,0.945707,0,0,1.196038
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.736259,0.2910553,0,0,0,1.506802,25.11331,0.1276806,0,0,0,0.2910553
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,44.60313,44.60313,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.736259,0.2910553,0,0.06647062,-0.06647062,1.436735,23.94554,0.1276806,0.0694618,0,0,0.2910553
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,43.72206,43.72206,0.229976,0.2133554,0,-1,0,0.2133554,0,0,0.01662059,0.03961819,0,0.2245847,0.2133554,0,0,4.810116,0.2245847,0,0.2245847,-0.2245847,1.200002,20,0.1276806,0.2529736,0,0,0.2245847
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.96312,42.96312,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276806,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.2478,42.2478,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276806,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,41.63715,41.63715,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276806,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276806,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,40.58161,40.58161,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276806,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.25884,40.25884,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278934,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01762149,40.28376,39.97097,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.00327,0,0,0,0.01762149,0,0,1.452632,1.38,3.679654,1.242,1.397622,0,1.397622,3.835086,63.91796,0.1280827,0.121123,0.01409719,1.7,1.259622
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2954696,45.05346,39.6482,1.296737,1.296737,1.7,0,0.5202,1.296737,22.78563,0,0,0,0.2954696,0,0,0.4032631,0.3830999,2.282033,2.499859,0.6785696,0,0.6785696,4.478833,74.64707,0.1282198,1.426411,0.2363757,1.7,2.795329
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7160464,54.27606,40.36352,0.1755157,0.1755157,1.109639,0,0.3590314,0.1755157,407.9673,0,0,0,0.7160464,0,0,0.9341231,0.887417,1.603463,3.110572,1.603463,0,1.603463,6.000012,100,0.1282222,0.1930672,0.5728371,1.7,3.826618
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.019549,63.38283,42.30013,0,0,0,-1,0,0,0,1.019549,0,0,1.019549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282222,0,0.8156392,0,5.573238
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.218369,70.77093,44.21058,0.3593656,0.3593656,0,0,0,0.3593656,339.0332,0.8400893,0,0,1.218369,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1282222,0.3953022,0.9746951,0,5.772058
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.194821,72.44633,46.0774,0.5365718,0.5365718,0,0,0,0.5365718,222.6769,0.6300091,0,0,1.194821,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1282222,0.590229,0.9558572,0,5.74851
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.109087,72.38357,47.91805,0.6724092,0.6724092,0,0,0,0.6724092,164.9423,0.4012878,0,0,1.109087,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1282222,0.7396501,0.8872696,0,5.662776
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6831782,63.97029,49.78487,0.736049,0.736049,0,0,0,0.736049,92.81695,0,0,0,0.6831782,0.7747884,0.736049,0,0,0,4.553689,0,0.09161019,-0.09161019,5.903446,98.39058,0.1282222,0.8096539,0.5465426,0,5.236867
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.090246,75.61449,50.97999,0.664942,0.664942,0,-1,0,0.664942,163.9611,0.288518,0,0,1.090246,0.6999389,0.664942,0,0,0.1017891,4.462079,0.1017891,0,0.1017891,6.000012,100,0.1282074,0.7314361,0.8721968,0,5.552325
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9165454,71.57581,51.47723,0.5878816,0.5878816,0,0,0,0.5878816,155.9065,0.2977227,0,0,0.9165454,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1282074,0.6466697,0.7332363,0,5.470234
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6228205,65.15463,52.11404,1.455214,1.455214,0.425,0,0.172125,1.455214,42.79924,0,0,0,0.6228205,1.084435,1.030214,0,0,0,4.553689,0,0.461615,-0.461615,5.513427,91.89027,0.1282074,1.600735,0.4982564,1.7,5.176509
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4132581,59.91553,51.57319,0,0,0,0,0,0,0,0,0,0,0.4132581,0,0,0,0,0.5129055,4.092074,0.4132581,0,0.4132581,5.905478,98.42444,0.1281473,0,0.3306065,0,4.505332
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07315932,51.37113,49.97679,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.626729,2.220446E-16,0,0,0.07315932,1.452632,1.38,0,0,0.09964743,4.464006,0,1.379472,-1.379472,4.451387,74.18963,0.1281473,2.218949,0.05852746,1.7,4.537166
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.50253,48.50253,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.632394,3.084534,0,0.9166147,-0.9166147,3.48519,58.08638,0.1281473,0.9578624,0,0,3.084534
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,47.15911,47.15911,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.650855,2.167919,0,0.9844916,-0.9844916,2.447445,40.79066,0.1281473,1.028794,0,0,2.167919
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,45.7808,45.7808,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.744735,1.183428,0,0.7576489,-0.7576489,1.648813,27.48015,0.1281473,0.7917431,0,0,1.183428
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,44.55079,44.55079,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.586567,0.4257787,0,0.1030503,-0.1030503,1.540188,25.66975,0.1281473,0.1076876,0,0,0.4257787
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,43.64355,43.64355,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.701067,0.3227284,0,0.05215453,-0.05215453,1.485212,24.75349,0.1281473,0.05450148,0,0,0.3227284
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.759017,0.2705738,0,0.1674835,-0.1674835,1.308669,21.81111,0.1281473,0.1750202,0,0,0.2705738
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.945109,0.1030904,0,0.08781357,-0.08781357,1.216106,20.26838,0.1281473,0.09176519,0,0,0.1030904
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04268,0.01527678,0,0,0,1.216106,20.26838,0.1281473,0,0,0,0.01527678
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,0.0872381,0.01451294,0,-1,0,0.01451294,0,0,0.07272517,0.08144898,0,0.01527678,0.01451294,0,0,5.04268,0.01527678,0,0.01527678,-0.01527678,1.200002,20,0.1281473,0.09596191,0,0,0.01527678
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281473,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281473,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0139404,40.13969,39.89246,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.690813,0,0,0,0.0139404,0,0,1.402815,1.332674,5.059654,0,1.346614,0,1.346614,2.477513,41.2918,0.1283899,0.3269037,0.01115232,1.7,0.0139404
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2417887,43.94433,39.55224,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.34093,0,0,0,0.2417887,0,0,0.8468567,0.8045139,3.71304,1.211953,1.046303,0,1.046303,3.470123,57.83527,0.1286074,0.9384576,0.193431,1.7,1.453742
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6061522,51.87612,40.28501,1.8579,1.8579,1.7,0,0.5202,1.8579,32.62566,0,0,0,0.6061522,0.1662105,0.1578999,0,0,2.666737,2.153625,0.4399418,0,0.4399418,3.887488,64.79134,0.1286868,2.04369,0.4849218,1.7,2.759778
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9868704,62.48324,42.20417,0.7418098,0.7418098,0,-1,0,0.7418098,133.0355,0,0,0,0.9868704,0.7808525,0.7418098,0,0,2.226795,2.549573,0.2060179,0,0.2060179,4.082934,68.04877,0.1286568,0.8159909,0.7894963,0,3.536443
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.217387,70.62542,44.11462,0.3519499,0.3519499,0,0,0,0.3519499,345.8979,0,0,0,1.217387,0.3704736,0.3519499,0,0,2.020778,2.734989,0.8469136,0,0.8469136,4.886387,81.43962,0.1285337,0.3871449,0.9739098,0,3.952376
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.215155,72.88629,45.98144,0.7771565,0.7771565,0,0,0,0.7771565,156.3591,0,0,0,1.215155,0.8180594,0.7771565,0,0,1.173864,3.497211,0.3970954,0,0.3970954,5.263104,87.71824,0.1284761,0.8548722,0.9721239,0,4.712366
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.249176,76.1646,47.82209,0.06474488,0.06474488,0,0,0,0.06474488,1929.381,0.4042546,0,0,1.249176,0.06815251,0.06474488,0,0,0.7767685,3.854597,0.7767685,0,0.7767685,6.000012,100,0.1283635,0.07121937,0.9993405,0,5.103773
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.313625,80.45992,49.66275,0.961877,0.961877,0,0,0,0.961877,136.5689,0.3011227,0,0,1.313625,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1283635,1.058065,1.0509,0,5.867314
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.077485,75.08068,50.8317,0.6660066,0.6660066,0,-1,0,0.6660066,161.783,0.3764257,0,0,1.077485,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1283635,0.7326073,0.8619882,0,5.631174
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.773211,67.82993,51.32893,0.5930315,0.5930315,0,0,0,0.5930315,130.3828,0.1489674,0,0,0.773211,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1283635,0.6523346,0.6185688,0,5.3269
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6630613,65.98299,52.01809,0.3246862,0.3246862,0,0,0,0.3246862,204.216,0.3212863,0,0,0.6630613,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1283635,0.3571548,0.530449,0,5.21675
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3792767,59.09036,51.47723,1.272316,1.272316,0.425,0,0.172125,1.272316,29.80995,0,0,0,0.3792767,0.8919114,0.8473158,0,0,0,4.553689,0,0.5126347,-0.5126347,5.459648,90.99394,0.1283635,1.399547,0.3034213,1.7,4.932966
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07348686,51.30699,49.90701,1.800022,1.800022,0.425,0,0.172125,1.800022,4.082552,0,2.220446E-16,0,0.07348686,1.447392,1.375023,0,0,0.5695941,4.041054,0,1.373905,-1.373905,4.011424,66.85693,0.1283635,1.980025,0.05878949,1.7,4.114541
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.096155,2.667149,0,0,0,4.011424,66.85693,0.1283635,0,0,0,2.667149
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.096155,2.667149,0,0.1806309,-0.1806309,3.821023,63.68358,0.1283635,0.1887593,0,0,2.667149
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.296856,2.486518,0,0.2770407,-0.2770407,3.528996,58.81648,0.1283635,0.2895075,0,0,2.486518
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.60468,2.209477,0,0.1270707,-0.1270707,3.395052,56.58408,0.1283635,0.1327888,0,0,2.209477
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.745869,2.082407,0,0.1585914,-0.1585914,3.227882,53.79792,0.1283635,0.165728,0,0,2.082407
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.922082,1.923815,0,0.05522507,-0.05522507,3.169669,52.82772,0.1283635,0.0577102,0,0,1.923815
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.983443,1.86859,0,0.01436382,-0.01436382,3.154529,52.57537,0.1283635,0.0150102,0,0,1.86859
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.999403,1.854226,0,0.08301014,-0.08301014,3.067028,51.11703,0.1283635,0.0867456,0,0,1.854226
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.091636,1.771216,0,0.09090819,-0.09090819,2.971203,49.51995,0.1283635,0.09499906,0,0,1.771216
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.192645,1.680308,0,0.08029209,-0.08029209,2.886567,48.10936,0.1283635,0.08390523,0,0,1.680308
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.281859,1.600016,0,0.1142363,-0.1142363,2.766152,46.10244,0.1283635,0.1193769,0,0,1.600016
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02240146,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,0.02240146,0,0,0,0,3.408788,1.48578,0.02240146,0,0.02240146,2.787404,46.45663,0.1283603,0,0.01792116,0,1.508181
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2844915,44.63822,39.44756,0.6821818,0.6821818,0,0,0,0.6821818,41.70317,0,0,0,0.2844915,0.7180861,0.6821818,0,0,3.386387,1.505941,0,0.4335946,-0.4335946,2.330355,38.83917,0.1283603,0.7504,0.2275932,0,1.790433
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.371994,47.08348,40.18905,0.6917198,0.6917198,0,0,0,0.6917198,53.77813,0,0,0,0.371994,0.728126,0.6917198,0,0,3.868158,1.072346,0,0.3561321,-0.3561321,1.954959,32.58258,0.1283603,0.7608917,0.2975952,0,1.44434
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.553963,52.75434,42.09949,0.6855229,0.6855229,0,-1,0,0.6855229,80.80882,0,0,0,0.553963,0.7216031,0.6855229,0,0,4.263861,0.7162143,0,0.1676401,-0.1676401,1.77825,29.63745,0.1283603,0.7540752,0.4431704,0,1.270177
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.646683,56.76976,43.99249,0.4866667,0.4866667,0,0,0,0.4866667,132.8801,0,0,0,0.646683,0.5122807,0.4866667,0,0,4.450128,0.5485742,0.1344023,0,0.1344023,1.905756,31.76253,0.1283408,0.5353333,0.5173464,0,1.195257
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.86724,63.87152,45.87676,0.1314156,0.1314156,0,0,0,0.1314156,659.9216,0,0,0,0.86724,0.1383322,0.1314156,0,0,4.315725,0.6695363,0.7289077,0,0.7289077,2.597258,43.28755,0.1282354,0.1445572,0.6937919,0,1.536776
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.256235,76.21303,47.69997,0.4296777,0.4296777,0,0,0,0.4296777,292.3668,0,0,0,1.256235,0.4522924,0.4296777,0,0,3.586818,1.325553,0.8039425,0,0.8039425,3.359945,55.99897,0.1281193,0.4726455,1.004988,0,2.581788
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.155898,75.65843,49.5319,1.022472,1.022472,0,0,0,1.022472,113.0494,0,0,0,1.155898,1.076286,1.022472,0,0,2.782875,2.049101,0.0796117,0,0.0796117,3.435471,57.25774,0.1281078,1.124719,0.9247185,0,3.205
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6305586,63.81422,50.73574,1.440626,1.38,0,-1,0,1.38,45.69265,2.220446E-16,0.06062614,0.2046888,0.6305586,1.452632,1.38,0,0,2.703263,2.120752,0,0.8220729,-0.8220729,2.56893,42.81542,0.1281078,1.584689,0.5044469,0,2.751311
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5389993,62.28477,51.22425,0.4626425,0.4626425,0,0,0,0.4626425,116.5045,0,0,0,0.5389993,0.4869921,0.4626425,0,0,3.616678,1.298679,0.05200713,0,0.05200713,2.618269,43.63772,0.1281003,0.5089068,0.4311994,0,1.837678
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4569783,61.17523,51.86979,0.3438182,0.3438182,0,0,0,0.3438182,132.9128,0,0,0,0.4569783,0.3619139,0.3438182,0,0,3.564671,1.345485,0.09506443,0,0.09506443,2.708455,45.14082,0.1280866,0.3782,0.3655826,0,1.802464
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3739544,58.8674,51.37255,0.4277844,0.4277844,0,0,0,0.4277844,87.41658,0,0,0,0.3739544,0.4502993,0.4277844,0,0,3.469606,1.431044,0,0.07634488,-0.07634488,2.62798,43.79958,0.1280866,0.4705628,0.2991636,0,1.804998
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07005844,51.09148,49.75871,0,0,0,0,0,0,0,0,0,0,0.07005844,0,0,0,0,3.554434,1.354699,0.07005844,0,0.07005844,2.694443,44.9073,0.1280765,0,0.05604675,0,1.424757
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,48.28444,48.28444,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.484375,1.417751,0,0.8074186,-0.8074186,1.843349,30.72243,0.1280765,0.8437524,0,0,1.417751
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.9323,46.9323,0.7093928,0.579816,0,-1,0,0.579816,0,0,0.1295769,0.2005162,0,0.6103326,0.579816,0,0,4.381507,0.6103326,0,0.6103326,-0.6103326,1.200002,20,0.1280765,0.7803321,0,0,0.6103326
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.58888,45.58888,0.6632558,0,0,-1,0,0,0,0,0.6632558,0.7295813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.7295813,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,44.35888,44.35888,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,43.4778,43.4778,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,42.69269,42.69269,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.00354,42.00354,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,41.36672,41.36672,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.7997,40.7997,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.33735,40.33735,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280765,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.01458,40.01458,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282557,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02292213,40.12447,39.71799,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.99496,2.220446E-16,0,0,0.02292213,0,0,1.452632,1.38,3.679654,1.242,1.402922,0,1.402922,3.840114,64.00178,0.1284447,0.1327423,0.01833771,1.7,1.264922
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2243582,43.46708,39.40394,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.10952,0,0,0,0.2243582,0,0,0.7291526,0.692695,2.276732,2.50463,0.9170532,0,0.9170532,4.710107,78.50163,0.128633,1.067932,0.1794865,1.7,2.728988
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5195041,49.89908,40.09309,0.5591974,0.5591974,1.357364,0,0.4266603,0.5591974,92.90175,0,0,0,0.5195041,0,0,0.7981662,0.7582579,1.359679,3.329978,1.277762,0,1.277762,5.922298,98.70478,0.1287656,0.6151171,0.4156033,1.7,3.849482
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6540146,54.72266,41.97737,0.04796229,0.04796229,0,-1,0,0.04796229,1363.602,0.5216109,0,0,0.6540146,0.05048662,0.04796229,0,0,0.08191706,4.479964,0.08191706,0,0.08191706,6.000012,100,0.1287538,0.05275852,0.5232117,0,5.133978
