Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6831118,57.45655,43.89653,0,0,0,0,0,0,0,0.6831118,0,0,0.6831118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287538,0,0.5464895,0,5.236801
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7507647,61.02674,45.75463,0.06786392,0.06786392,0,0,0,0.06786392,1106.28,0.679329,0,0,0.7507647,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1287538,0.07465031,0.6006117,0,5.304454
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8461047,65.30348,47.56911,0.9302949,0.9302949,0,0,0,0.9302949,90.95015,0,1.110223E-16,0,0.8461047,0.9792578,0.9302949,0,0,0,4.553689,0,0.1331532,-0.1331532,5.859656,97.66074,0.1287538,1.023324,0.6768837,0,5.399794
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8809807,68.27024,49.40977,0,0,0,0,0,0,0,0.7330326,0,0,0.8809807,0,0,0,0,0.147948,4.420536,0.147948,0,0.147948,6.000012,100,0.1287325,0,0.7047845,0,5.301517
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7403191,66.20401,50.58744,0.2949716,0.2949716,0,-1,0,0.2949716,250.9798,0.4298227,0,0,0.7403191,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1287325,0.3244688,0.5922552,0,5.294008
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.186403,54.71712,51.08467,0.07714439,0.07714439,0,0,0,0.07714439,241.6287,0.1051984,0,0,0.186403,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1287325,0.08485883,0.1491224,0,4.740092
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4099369,60.00169,51.72149,0.5280594,0.5280594,0,0,0,0.5280594,77.63084,0,0,0,0.4099369,0.555852,0.5280594,0,0,0,4.553689,0,0.1459151,-0.1459151,5.846204,97.43654,0.1287325,0.5808653,0.3279495,0,4.963626
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1303547,53.74809,51.22425,0,0,0,0,0,0,0,0,0,0,0.1303547,0,0,0,0,0.1621279,4.407774,0.1303547,0,0.1303547,5.969869,99.49763,0.1287137,0,0.1042838,0,4.538128
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07442551,51.05207,49.63658,0.3263223,0.3263223,0,0,0,0.3263223,22.80736,0,5.551115E-17,0,0.07442551,0.3434972,0.3263223,0,0,0.03177314,4.525093,0,0.2690717,-0.2690717,5.686243,94.77052,0.1287137,0.3589546,0.05954041,0,4.599519
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,48.13614,48.13614,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3307417,4.256021,0,0.3082404,-0.3082404,5.361329,89.3553,0.1287137,0.3221112,0,0,4.256021
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,46.784,46.784,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6732311,3.947781,0,1.452632,-1.452632,3.830121,63.83522,0.1287137,1.726491,0,0,3.947781
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,45.46675,45.46675,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.287266,2.495149,0,0.2559944,-0.2559944,3.560279,59.33786,0.1287137,0.2675142,0,0,2.495149
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,44.23675,44.23675,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.571704,2.239155,0,0.05474464,-0.05474464,3.502573,58.3761,0.1287137,0.05720815,0,0,2.239155
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,43.37312,43.37312,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.632532,2.18441,0,0.07440498,-0.07440498,3.424143,57.06894,0.1287137,0.07775321,0,0,2.18441
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.61418,42.61418,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.715204,2.110005,0,0.2406279,-0.2406279,3.170499,52.84155,0.1287137,0.2514562,0,0,2.110005
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.90758,41.90758,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.982569,1.869377,0,0.2503753,-0.2503753,2.90658,48.44291,0.1287137,0.2616422,0,0,1.869377
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,41.27076,41.27076,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.260763,1.619002,0,0.2175165,-0.2175165,2.677298,44.62154,0.1287137,0.2273047,0,0,1.619002
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.72991,40.72991,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.502448,1.401486,0,0.1489701,-0.1489701,2.52027,42.00441,0.1287137,0.1556738,0,0,1.401486
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.25884,40.25884,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.66797,1.252516,0,0.1694202,-0.1694202,2.341685,39.02801,0.1287137,0.1770441,0,0,1.252516
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.856215,1.083095,0,0,0,2.341685,39.02801,0.1287137,0,0,0,1.083095
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01130573,39.82214,39.62203,0.01189456,0.01189456,0,0,0,0.01189456,95.04955,0,0,0,0.01130573,0.01252059,0.01189456,0,0,3.856215,1.083095,0,0.001214864,-0.001214864,2.340405,39.00666,0.1287137,0.01308402,0.009044583,0,1.094401
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09276281,40.97923,39.32543,0.4109047,0.4109047,0,0,0,0.4109047,22.57526,0,0,0,0.09276281,0.4325313,0.4109047,0,0,3.857565,1.08188,0,0.3397684,-0.3397684,1.982257,33.03755,0.1287137,0.4519952,0.07421025,0,1.174643
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2560913,44.68857,40.01458,0.4003997,0.4003997,0,0,0,0.4003997,63.9589,0,0,0,0.2560913,0.4214734,0.4003997,0,0,4.235085,0.742112,0,0.1653821,-0.1653821,1.807929,30.13209,0.1287137,0.4404397,0.204873,0,0.9982033
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4349604,50.13017,41.90758,1.217526,0.9611058,0,-1,0,0.9611058,45.25625,0,0.2564202,0.7087427,0.4349604,1.01169,0.9611058,0,0,4.418843,0.5767299,0,0.5767299,-0.5767299,1.200002,20,0.1287137,1.339279,0.3479683,0,1.01169
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5010098,53.50238,43.81802,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,77.03349,0,0,0,0.5010098,0,0,1.049621,0.9971399,5.059654,0,1.49815,0,1.49815,2.621272,43.68778,0.1289303,0.715417,0.4008078,1.7,0.5010098
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6733183,59.21141,45.68484,0.485629,0.485629,1.7,0,0.5202,0.485629,138.6487,0,0,0,0.6733183,0,0,1.214371,1.153652,3.561505,1.348335,1.826971,0,1.826971,4.354489,72.57467,0.1290988,0.5341918,0.5386547,1.7,2.021653
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5727934,58.98888,47.49932,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,57.63346,0,0,0,0.5727934,0,0,0.7061444,0.6708372,1.734534,2.992608,1.243631,0,1.243631,5.5343,92.23815,0.1293423,1.093241,0.4582347,1.7,3.565402
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8608886,67.69421,49.33998,0.1907125,0.1907125,0,0,0,0.1907125,451.4065,0.1692352,0,0,0.8608886,0.20075,0.1907125,0,0,0.4909034,4.111876,0.4909034,0,0.4909034,6.000012,100,0.1292716,0.2097838,0.6887109,0,4.972764
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4772344,60.14019,50.49148,1.010983,1.010983,0,-1,0,1.010983,47.20498,0,0,0,0.4772344,1.064193,1.010983,0,0,0,4.553689,0,0.5869585,-0.5869585,5.381303,89.68821,0.1292716,1.112082,0.3817875,0,5.030923
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2106119,55.0946,50.97999,0.4193891,0.4193891,0,0,0,0.4193891,50.21873,0,5.551115E-17,0,0.2106119,0.4414622,0.4193891,0,0,0.6521761,3.96673,0,0.2308503,-0.2308503,5.137966,85.63259,0.1292716,0.461328,0.1684895,0,4.177342
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03316704,52.26138,51.62553,0.5338234,0.5338234,0,0,0,0.5338234,6.213111,0,1.110223E-16,0,0.03316704,0.5619194,0.5338234,0,0,0.9086765,3.73588,0,0.5287523,-0.5287523,4.580612,76.34338,0.1292716,0.5872058,0.02653363,0,3.769047
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1601079,54.19381,51.08467,1.080079,1.080079,0,0,0,1.080079,14.82373,0,2.220446E-16,0,0.1601079,1.136925,1.080079,0,0,1.496179,3.207128,0,0.9768173,-0.9768173,3.550956,59.18248,0.1292716,1.188087,0.1280864,0,3.367236
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05930944,50.6394,49.51445,0.3362613,0.3362613,0,0,0,0.3362613,17.6379,0,0,0,0.05930944,0.3539592,0.3362613,0,0,2.581532,2.23031,0,0.2946498,-0.2946498,3.240368,54.00602,0.1292716,0.3698874,0.04744755,0,2.28962
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.04018,48.04018,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.90892,1.935661,0,1.124939,-1.124939,2.054578,34.24289,0.1292716,1.175562,0,0,1.935661
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,46.71421,46.71421,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.158853,0.8107214,0,0.3731356,-0.3731356,1.661258,27.68758,0.1292716,0.3899267,0,0,0.8107214
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,45.38824,45.38824,1.915805,0.4157065,0,-1,0,0.4157065,0,0,1.500098,1.691679,0,0.4375858,0.4157065,0,0,4.573448,0.4375858,0,0.4375858,-0.4375858,1.200002,20,0.1292716,2.107385,0,0,0.4375858
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,44.16696,44.16696,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.27716,43.27716,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,42.51822,42.51822,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.82907,41.82907,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.16608,41.16608,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,40.62523,40.62523,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.18905,40.18905,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292716,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.86628,39.86628,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294872,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02127683,39.95532,39.57841,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.11523,2.220446E-16,0,0,0.02127683,0,0,1.452632,1.38,3.679654,1.242,1.401277,0,1.401277,3.838553,63.97576,0.1297024,0.2313789,0.01702146,1.7,1.263277
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2377544,43.56403,39.25564,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.06003,0,0,0,0.2377544,0,0,1.120959,1.064911,2.278378,2.503149,1.302666,0,1.302666,5.07437,84.57267,0.1299436,0.6369449,0.1902035,1.7,2.740904
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4361653,48.08085,39.94479,0.360963,0.360963,0,0,0,0.360963,120.8338,0,0,0,0.4361653,0.3799611,0.360963,0,0,0.975712,3.675548,0.05620424,0,0.05620424,5.12769,85.46133,0.1299355,0.3970594,0.3489323,0,4.111713
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6770713,55.03378,41.81162,0,0,0,-1,0,0,0,0,0,0,0.6770713,0,0,0,0,0.9195077,3.726132,0.6770713,0,0.6770713,5.770017,96.16675,0.1298382,0,0.541657,0,4.403203
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6595191,56.72263,43.69589,0.6737908,0.6737908,0,0,0,0.6737908,97.88189,1.110223E-16,0,0,0.6595191,0.7092534,0.6737908,0,0,0.2424364,4.335496,0,0.0497343,-0.0497343,5.717592,95.29301,0.1298382,0.7411699,0.5276153,0,4.995015
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6403726,58.32339,45.53654,0.7704336,0.7704336,0,0,0,0.7704336,83.11846,0,0,0,0.6403726,0.8109828,0.7704336,0,0,0.2976968,4.285762,0,0.1706102,-0.1706102,5.537753,92.2957,0.1298382,0.847477,0.5122981,0,4.926135
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7001218,61.6551,47.35103,0.1730355,0.1730355,0,0,0,0.1730355,404.6117,0.03071553,0,0,0.7001218,0.1821426,0.1730355,0,0,0.4872636,4.115152,0.4872636,0,0.4872636,6.000012,100,0.1297682,0.190339,0.5600974,0,4.815273
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1796542,52.64461,49.19168,0,0,0,0,0,0,0,0.1796542,0,0,0.1796542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297682,0,0.1437234,0,4.733343
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6440578,63.69001,50.34318,0.6142569,0.6142569,0,-1,0,0.6142569,104.8515,0,0,0,0.6440578,0.6465862,0.6142569,0,0,0,4.553689,0,0.00252846,-0.00252846,5.997347,99.95558,0.1297682,0.6756826,0.5152462,0,5.197747
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2757969,56.26228,50.8317,0.4754145,0.4754145,0,0,0,0.4754145,58.01188,0,5.551115E-17,0,0.2757969,0.5004364,0.4754145,0,0,0.0028094,4.55116,0,0.2246395,-0.2246395,5.760556,96.00907,0.1297682,0.522956,0.2206375,0,4.826957
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2803892,57.02686,51.47723,0.05038431,0.05038431,0,0,0,0.05038431,556.5012,0,0,0,0.2803892,0.05303612,0.05038431,0,0,0.2524088,4.326521,0.2273531,0,0.2273531,5.976242,99.60384,0.1297356,0.05542274,0.2243114,0,4.60691
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1601223,54.04265,50.93637,0.5220829,0.5220829,0,0,0,0.5220829,30.66991,0,1.110223E-16,0,0.1601223,0.5495609,0.5220829,0,0,0.02505566,4.531139,0,0.3894386,-0.3894386,5.565738,92.76211,0.1297356,0.5742912,0.1280979,0,4.691261
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06878135,50.64463,49.33998,1.25177,1.25177,0,0,0,1.25177,5.494729,0,0,0,0.06878135,1.317652,1.25177,0,0,0.4577652,4.1417,0,1.248871,-1.248871,4.249312,70.82172,0.1297356,1.376947,0.05502508,0,4.210482
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.89188,47.89188,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.8454,2.892829,0,1.022499,-1.022499,3.171504,52.85828,0.1297356,1.068511,0,0,2.892829
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.56591,46.56591,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.98151,1.87033,0,0.873549,-0.873549,2.250702,37.51162,0.1297356,0.9128587,0,0,1.87033
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.23994,45.23994,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.95212,0.9967812,0,0.4297256,-0.4297256,1.797731,29.96213,0.1297356,0.4490633,0,0,0.9967812
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429593,0.5670555,0,0,0,1.797731,29.96213,0.1297356,0,0,0,0.5670555
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,43.18121,43.18121,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.429593,0.5670555,0,0.02627946,-0.02627946,1.77003,29.50045,0.1297356,0.02746204,0,0,0.5670555
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.39609,42.39609,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.458792,0.540776,0,0.2279444,-0.2279444,1.529756,25.49588,0.1297356,0.2382019,0,0,0.540776
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,41.73311,41.73311,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.712064,0.3128317,0,0.258278,-0.258278,1.257507,20.95841,0.1297356,0.2699006,0,0,0.3128317
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.09629,41.09629,0.1020848,0.05182594,0,-1,0,0.05182594,0,0,0.05025886,0.06046734,0,0.05455362,0.05182594,0,0,4.999039,0.05455362,0,0.05455362,-0.05455362,1.200002,20,0.1297356,0.1122933,0,0,0.05455362
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,40.55544,40.55544,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297356,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.11054,40.11054,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297356,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.7965,39.7965,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298871,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008460263,39.64948,39.4999,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.841499,2.220446E-16,0,0,0.008460263,0,0,1.452632,1.38,3.679654,1.242,1.38846,0,1.38846,3.826394,63.77311,0.1300803,0.1593134,0.00676821,1.7,1.25046
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2339613,43.42169,39.18585,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.76848,0,0,0,0.2339613,0,0,1.177397,1.118527,2.291194,2.491614,1.352489,0,1.352489,5.109478,85.15779,0.1303124,0.5748631,0.1871691,1.7,2.725576
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5792608,50.87001,39.86628,0.6033267,0.6033267,0,0,0,0.6033267,96.01113,0,0,0,0.5792608,0.6350808,0.6033267,0,0,0.9387054,3.708854,0,0.05581997,-0.05581997,5.050638,84.17714,0.1303124,0.6636594,0.4634086,0,4.288115
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8108133,57.84436,41.70694,0.5843249,0.5843249,0,-1,0,0.5843249,138.7607,0,0,0,0.8108133,0.6150789,0.5843249,0,0,1.000728,3.653034,0.1957344,0,0.1957344,5.236329,87.27197,0.1302843,0.6427574,0.6486506,0,4.463847
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9427889,63.08028,43.6261,0.2353523,0.2353523,0,0,0,0.2353523,400.5862,0,0,0,0.9427889,0.2477393,0.2353523,0,0,0.8049932,3.829195,0.6950496,0,0.6950496,5.89571,98.26164,0.1301847,0.2588876,0.7542311,0,4.771984
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.174282,71.13399,45.46675,0.2290066,0.2290066,0,0,0,0.2290066,512.772,0.8232785,0,0,1.174282,0.2410595,0.2290066,0,0,0.1099436,4.45474,0.1099436,0,0.1099436,6.000012,100,0.130169,0.2519072,0.9394253,0,5.629021
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.201829,74.10664,47.25507,0,0,0,0,0,0,0,1.201829,0,0,1.201829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130169,0,0.9614635,0,5.755518
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.078045,72.94985,49.06955,0.3982795,0.3982795,0,0,0,0.3982795,270.6755,0.6588036,0,0,1.078045,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.130169,0.4381074,0.8624361,0,5.631734
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9592103,71.19695,50.22105,0,0,0,-1,0,0,0,0.9592103,0,0,0.9592103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130169,0,0.7673682,0,5.512899
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8109327,68.02201,50.69212,0.7076347,0.7076347,0,0,0,0.7076347,114.5976,0.06605408,0,0,0.8109327,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.130169,0.7783982,0.6487461,0,5.364622
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3778166,58.90303,51.32893,0.6120808,0.6120808,0,0,0,0.6120808,61.72659,0,1.110223E-16,0,0.3778166,0.6442956,0.6120808,0,0,0,4.553689,0,0.266479,-0.266479,5.719119,95.31845,0.130169,0.6732889,0.3022533,0,4.931506
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3154965,57.07837,50.8317,1.0612,1.0612,0,0,0,1.0612,29.73018,0,0,0,0.3154965,1.117052,1.0612,0,0,0.2960878,4.28721,0,0.8015556,-0.8015556,4.874205,81.23658,0.130169,1.16732,0.2523972,0,4.602706
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07436335,50.65464,49.24402,0.7436544,0.7436544,0,0,0,0.7436544,9.99972,0,1.110223E-16,0,0.07436335,0.7827941,0.7436544,0,0,1.186705,3.485654,0,0.7084307,-0.7084307,4.127453,68.79075,0.130169,0.8180198,0.05949068,0,3.560018
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,47.79593,47.79593,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.97385,2.777224,0,0.9419732,-0.9419732,3.134526,52.242,0.130169,0.984362,0,0,2.777224
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.49612,46.49612,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.020487,1.83525,0,1.001927,-1.001927,2.078402,34.63996,0.130169,1.047014,0,0,1.83525
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.17016,45.17016,1.145887,0.7916567,0,-1,0,0.7916567,0,0,0.3542305,0.4688193,0,0.8333229,0.7916567,0,0,4.13374,0.8333229,0,0.8333229,-0.8333229,1.200002,20,0.130169,1.260476,0,0,0.8333229
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.99249,43.99249,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.08525,43.08525,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,42.32631,42.32631,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,41.66332,41.66332,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.00034,41.00034,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.48565,40.48565,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.04075,40.04075,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130169,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,39.71799,39.71799,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303845,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.0183964,39.75559,39.43011,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.53478,0,0,0,0.0183964,0,0,1.452632,1.38,3.679654,1.242,1.398396,0,1.398396,3.835821,63.93022,0.1305684,0.1392249,0.01471712,1.7,1.260396
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2149265,43.01471,39.13351,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.96142,0,0,0,0.2149265,0,0,0.8389652,0.797017,2.281258,2.500557,1.011944,0,1.011944,4.795835,79.93042,0.1307702,0.9471382,0.1719412,1.7,2.715483
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5637676,50.47843,39.7965,0.2353447,0.2353447,0.9780256,0,0.323101,0.2353447,239.5497,0,0,0,0.5637676,0,0,0.742681,0.7055469,1.269314,3.411306,1.269314,0,1.269314,6.000012,100,0.1307721,0.2588792,0.451014,1.7,3.975074
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9290966,60.46351,41.63715,0.3858248,0.3858248,0,-1,0,0.3858248,240.8079,0.5229653,0,0,0.9290966,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1307721,0.4244073,0.7432773,0,5.482786
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9178135,62.36605,43.52142,0,0,0,0,0,0,0,0.9178135,0,0,0.9178135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307721,0,0.7342508,0,5.471502
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7255922,59.99084,45.3359,0,0,0,0,0,0,0,0.7255922,0,0,0.7255922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307721,0,0.5804738,0,5.279281
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6515113,60.32166,47.13294,0.7930436,0.7930436,0,0,0,0.7930436,82.15327,0,1.110223E-16,0,0.6515113,0.8347827,0.7930436,0,0,0,4.553689,0,0.1832715,-0.1832715,5.806827,96.78026,0.1307721,0.872348,0.521209,0,5.2052
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6392293,62.04262,48.94742,0,0,0,0,0,0,0,0.4355944,0,0,0.6392293,0,0,0,0,0.203635,4.370418,0.203635,0,0.203635,6.000012,100,0.130743,0,0.5113835,0,5.009647
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5093437,60.41645,50.09892,0.05480235,0.05480235,0,-1,0,0.05480235,929.4195,0.4516571,0,0,0.5093437,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.130743,0.06028259,0.407475,0,5.063033
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4970217,60.62633,50.54382,0.4529538,0.4529538,0,0,0,0.4529538,109.729,0.02022827,0,0,0.4970217,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.130743,0.4982491,0.3976173,0,5.050711
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2290238,55.61837,51.12829,1.087842,1.087842,0,0,0,1.087842,21.05304,0,2.220446E-16,0,0.2290238,1.145097,1.087842,0,0,0,4.553689,0,0.9160733,-0.9160733,5.034386,83.90627,0.130743,1.196627,0.1832191,0,4.782713
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1580305,53.69845,50.63978,0.6938237,0.6938237,0,0,0,0.6938237,22.77675,0,0,0,0.1580305,0.7303407,0.6938237,0,0,1.017859,3.637616,0,0.5723102,-0.5723102,4.431118,73.85182,0.130743,0.7632061,0.1264244,0,3.795646
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06547444,50.33513,49.09572,1.188258,1.188258,0,0,0,1.188258,5.510121,0,0,0,0.06547444,1.250798,1.188258,0,0,1.653759,3.065305,0,1.185323,-1.185323,3.181678,53.02785,0.130743,1.307084,0.05237956,0,3.13078
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.64762,47.64762,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.970785,1.879982,0,0.4948602,-0.4948602,2.660049,44.33406,0.130743,0.5171289,0,0,1.879982
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52063,1.385122,0,0,0,2.660049,44.33406,0.130743,0,0,0,1.385122
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.04803,45.04803,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.52063,1.385122,0,0.7826003,-0.7826003,1.835116,30.58521,0.130743,0.8178173,0,0,1.385122
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.87036,43.87036,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.390186,0.6025216,0,0.1492795,-0.1492795,1.677762,27.96264,0.130743,0.1559971,0,0,0.6025216
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.98057,42.98057,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.556052,0.4532421,0,0.01992361,-0.01992361,1.65676,27.61262,0.130743,0.02082018,0,0,0.4532421
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,42.22162,42.22162,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.578189,0.4333185,0,0.1459918,-0.1459918,1.502871,25.04781,0.130743,0.1525615,0,0,0.4333185
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,41.55864,41.55864,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.740403,0.2873267,0,0.09554937,-0.09554937,1.402153,23.36918,0.130743,0.0998491,0,0,0.2873267
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.89566,40.89566,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.01557064,0,0.1892431,0.179781,0,0,4.846569,0.1917773,0,0.1892431,-0.1892431,1.202674,20.04452,0.130743,0.1977591,0,0,0.1917773
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,40.40714,40.40714,0.3166729,0.002407457,0,-1,0,0.002407457,0,0,0.3142654,0.3459327,0,0.002534166,0.002407457,0,0,5.056839,0.002534166,0,0.002534166,-0.002534166,1.200002,20,0.130743,0.3483401,0,0,0.002534166
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.97097,39.97097,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130743,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130743,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01533966,39.62277,39.3516,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.71213,0,0,0,0.01533966,0,0,1.452632,1.38,5.059654,0,1.39534,0,1.39534,2.523738,42.06221,0.1308952,0.0369128,0.01227173,1.7,0.01533966
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1734604,42.15295,39.03755,0.565051,0.565051,1.7,0,0.5202,0.565051,30.69819,0,0,0,0.1734604,0,0,1.134949,1.078202,3.664315,1.255806,1.251662,0,1.251662,3.711169,61.85269,0.1311382,0.6215561,0.1387683,1.7,1.429266
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1805196,43.0038,39.74416,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,282.5252,2.220446E-16,0,0,0.1805196,0,0,1.452632,1.38,2.412653,2.382302,1.56052,0,1.56052,5.191607,86.52662,0.1312758,0.07028455,0.1444157,1.7,2.562821
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2683815,46.49653,41.54119,1.277849,1.277849,0,-1,0,1.277849,21.00259,0,0,0.02563434,0.2683815,1.345105,1.277849,0,0,0.8521331,3.786769,0,1.076723,-1.076723,4.056642,67.61056,0.1312758,1.405634,0.2147052,0,4.055151
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3831463,50.69543,43.42546,0.7709024,0.7709024,0,0,0,0.7709024,49.70102,0,0,0,0.3831463,0.8114762,0.7709024,0,0,2.048492,2.710046,0,0.4283299,-0.4283299,3.605142,60.08559,0.1312758,0.8479927,0.3065171,0,3.093192
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1659515,48.34076,45.23994,0,0,0,0,0,0,0,0,0,0,0.1659515,0,0,0,0,2.524414,2.281716,0.1659515,0,0.1659515,3.762578,62.7095,0.1312521,0,0.1327612,0,2.447668
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3933951,54.70234,47.03698,0.6610568,0.6610568,0,0,0,0.6610568,59.51002,0,1.110223E-16,0,0.3933951,0.6958492,0.6610568,0,0,2.358463,2.431072,0,0.3024542,-0.3024542,3.443763,57.39594,0.1312521,0.7271625,0.314716,0,2.824467
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3699759,56.12999,48.85146,0.9492231,0.9492231,0,0,0,0.9492231,38.9767,0,0,0,0.3699759,0.9991822,0.9492231,0,0,2.694523,2.128618,0,0.6292064,-0.6292064,2.780521,46.34193,0.1312521,1.044145,0.2959807,0,2.498594
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6708142,63.92747,50.00296,0,0,0,-1,0,0,0,0,0,0,0.6708142,0,0,0,0,3.393641,1.499412,0.6708142,0,0.6708142,3.416912,56.94841,0.1311564,0,0.5366514,0,2.170226
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5031258,60.64693,50.43914,0.1370182,0.1370182,0,0,0,0.1370182,367.1964,0,0,0,0.5031258,0.1442297,0.1370182,0,0,2.722827,2.103145,0.3588962,0,0.3588962,3.75739,62.62305,0.1311052,0.15072,0.4025007,0,2.606271
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1069627,53.14735,51.08467,0,0,0,0,0,0,0,0,0,0,0.1069627,0,0,0,0,2.363931,2.426151,0.1069627,0,0.1069627,3.858864,64.31427,0.13109,0,0.08557019,0,2.533114
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1747402,53.93115,50.54382,0,0,0,0,0,0,0,0,0,0,0.1747402,0,0,0,0,2.256968,2.522418,0.1747402,0,0.1747402,4.024637,67.07716,0.1310651,0,0.1397921,0,2.697158
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07442418,50.42688,49.01721,0.6577535,0.6577535,0,0,0,0.6577535,11.31491,0,1.110223E-16,0,0.07442418,0.6923721,0.6577535,0,0,2.082228,2.679684,0,0.6179479,-0.6179479,3.373263,56.22094,0.1310651,0.7235288,0.05953934,0,2.754108
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,47.59528,47.59528,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.768837,2.061736,0,0.2837487,-0.2837487,3.074166,51.23599,0.1310651,0.2965175,0,0,2.061736
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,46.32166,46.32166,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.084113,1.777987,0,1.054858,-1.054858,1.962248,32.70406,0.1310651,1.102327,0,0,1.777987
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.99569,44.99569,0.9607427,0.6869729,0,-1,0,0.6869729,0,0,0.2737698,0.3698441,0,0.7231293,0.6869729,0,0,4.256177,0.7231293,0,0.7231293,-0.7231293,1.200002,20,0.1310651,1.056817,0,0,0.7231293
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,43.81802,43.81802,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.91078,42.91078,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.15184,42.15184,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,41.48885,41.48885,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.82587,40.82587,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.33735,40.33735,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310651,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,39.57841,39.57841,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312332,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005874565,39.41169,39.30798,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.35424,2.220446E-16,0,0,0.005874565,0,0,1.452632,1.38,3.679654,1.242,1.385875,0,1.385875,3.823941,63.73223,0.1313909,0.05691285,0.004699653,1.7,1.247875
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1038707,40.83538,38.98521,0.65713,0.65713,1.7,0,0.5202,0.65713,15.80671,0,0,0,0.1038707,0,0,1.04287,0.9907265,2.29378,2.489287,1.094597,0,1.094597,4.862368,81.03929,0.1316099,0.722843,0.08309652,1.7,2.593158
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1738067,42.80893,39.67437,1.665408,1.665408,0.425,0,0.172125,1.665408,10.43628,0,2.220446E-16,0,0.1738067,1.305693,1.240409,0,0,1.199183,3.474425,0,1.131886,-1.131886,3.669254,61.15412,0.1316099,1.831949,0.1390454,1.7,3.648231
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2759995,46.56078,41.46268,0.1396043,0.1396043,0,-1,0,0.1396043,197.7014,0,0,0,0.2759995,0.1469519,0.1396043,0,0,2.456834,2.342538,0.1290477,0,0.1290477,3.79168,63.19453,0.1315915,0.1535647,0.2207996,0,2.618538
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2093537,47.21284,43.32951,0,0,0,0,0,0,0,0,0,0,0.2093537,0,0,0,0,2.327787,2.458681,0.2093537,0,0.2093537,3.99029,66.5047,0.1315617,0,0.167483,0,2.668035
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1525692,48.01491,45.17016,0.4984919,0.4984919,0,0,0,0.4984919,30.60616,0,1.110223E-16,0,0.1525692,0.5247284,0.4984919,0,0,2.118433,2.647099,0,0.3721591,-0.3721591,3.598,59.96655,0.1315617,0.5483411,0.1220554,0,2.799669
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1330467,49.43607,46.9323,0.7229864,0.7229864,0,0,0,0.7229864,18.40237,0,1.110223E-16,0,0.1330467,0.7610383,0.7229864,0,0,2.531943,2.27494,0,0.6279917,-0.6279917,2.936039,48.93388,0.1315617,0.795285,0.1064373,0,2.407987
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2947626,54.4818,48.74678,0.8438734,0.8438734,0,0,0,0.8438734,34.92972,0,1.110223E-16,0,0.2947626,0.8882878,0.8438734,0,0,3.229712,1.646949,0,0.5935252,-0.5935252,2.310408,38.50673,0.1315617,0.9282607,0.2358101,0,1.941711
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1729222,53.26163,49.92445,0.9361244,0.9361244,0,-1,0,0.9361244,18.47213,0,1.110223E-16,0,0.1729222,0.9853942,0.9361244,0,0,3.889184,1.053423,0,0.812472,-0.812472,1.453987,24.23308,0.1315617,1.029737,0.1383377,0,1.226346
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1957335,54.19654,50.39552,0,0,0,0,0,0,0,0,0,0,0.1957335,0,0,0,0,4.791931,0.2409514,0.1957335,0,0.1957335,1.639677,27.32789,0.1315339,0,0.1565868,0,0.436685
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1079487,53.06049,50.97999,0.3309714,0.3309714,0,0,0,0.3309714,32.6157,0,0,0,0.1079487,0.348391,0.3309714,0,0,4.596197,0.4171116,0,0.2404424,-0.2404424,1.386228,23.10376,0.1315339,0.3640686,0.08635893,0,0.5250603
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08602227,52.08638,50.43914,1.062976,1.062976,0.8134192,0,0.2781634,1.062976,8.092587,0,2.220446E-16,0,0.08602227,0.2626915,0.2495569,0,0,4.863355,0.1766693,0,0.1766693,-0.1766693,1.200002,20,0.1315339,1.169274,0.06881781,1.7,0.2626915
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07490369,50.3656,48.94742,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,40.77156,0,0,0,0.07490369,0,0,1.452632,1.38,5.059654,0,1.454904,0,1.454904,2.580245,43.004,0.131724,0.2020871,0.05992295,1.7,0.07490369
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,47.5255,47.5255,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.604751,1.309413,0,0.05542726,-0.05542726,2.52182,42.03025,0.131724,0.05792148,0,0,1.309413
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666337,1.253986,0,0,0,2.52182,42.03025,0.131724,0,0,0,1.253986
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666337,1.253986,0,0,0,2.52182,42.03025,0.131724,0,0,0,1.253986
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666337,1.253986,0,0,0,2.52182,42.03025,0.131724,0,0,0,1.253986
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.85844,42.85844,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.666337,1.253986,0,0.2022508,-0.2022508,2.308629,38.47707,0.131724,0.2113521,0,0,1.253986
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.09949,42.09949,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.89106,1.051735,0,0.2670853,-0.2670853,2.027096,33.78487,0.131724,0.2791042,0,0,1.051735
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,41.43651,41.43651,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.187821,0.7846499,0,0.09023622,-0.09023622,1.931979,32.19958,0.131724,0.09429686,0,0,0.7846499
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.77353,40.77353,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.288084,0.6944137,0,0.1000212,-0.1000212,1.826547,30.44239,0.131724,0.1045222,0,0,0.6944137
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,40.31118,40.31118,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.399218,0.5943925,0,0.1465091,-0.1465091,1.672113,27.86849,0.131724,0.153102,0,0,0.5943925
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.86628,39.86628,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.562006,0.4478834,0,0.07257722,-0.07257722,1.59561,26.59344,0.131724,0.07584319,0,0,0.4478834
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.642647,0.3753062,0,0,0,1.59561,26.59344,0.131724,0,0,0,0.3753062
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009818881,39.42901,39.25564,0,0,0,0,0,0,0,0,0,0,0.009818881,0,0,0,0,4.642647,0.3753062,0.009818881,0,0.009818881,1.604925,26.74869,0.1317226,0,0.007855105,0,0.3851251
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07509073,40.26565,38.93287,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.00946,0,1.110223E-16,0,0.07509073,0.3423132,0.3251975,0,0,4.632829,0.3841432,0,0.2672224,-0.2672224,1.323248,22.05408,0.1317226,0.8252172,0.06007258,1.7,0.4592339
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08852931,41.20256,39.62203,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.82193,0,0,0,0.08852931,0,0,0.9511433,0.9035861,4.929742,0.1169207,0.9921154,0,0.9921154,2.264451,37.74078,0.1319203,0.8237423,0.07082345,1.7,0.2054501
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1617122,44.35553,41.41034,0.8262112,0.8262112,0,-1,0,0.8262112,19.57274,0,1.110223E-16,0,0.1617122,0.869696,0.8262112,0,0,3.937627,1.009825,0,0.7079838,-0.7079838,1.518171,25.30279,0.1319203,0.9088323,0.1293697,0,1.171537
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09035219,44.92873,43.27716,1.220176,1.220176,0.8475924,0,0.2874927,1.220176,7.40485,1.110223E-16,0,0,0.09035219,0.392193,0.3725834,0,0,4.724276,0.3018409,0,0.3018409,-0.3018409,1.200002,20,0.1319203,1.342193,0.07228175,1.7,0.392193
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05725776,46.17282,45.11782,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05725776,0,0,1.452632,1.38,5.059654,0,1.437258,0,1.437258,2.563505,42.72499,0.1320518,0,0.04580621,1.7,0.05725776
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1048361,48.87177,46.90613,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,11.82385,0,0,0,0.1048361,0,0,0.8133506,0.7726831,3.622397,1.293532,0.8775192,0,0.8775192,3.395993,56.59977,0.132225,0.9753143,0.08386888,1.7,1.398368
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1886292,52.34764,48.72934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1886292,0,0,1.452632,1.38,2.744877,2.083299,1.568629,0,1.568629,4.884125,81.40192,0.132337,0,0.1509034,1.7,2.271929
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2219233,54.19026,49.88083,0.3387016,0.3387016,0,-1,0,0.3387016,65.52177,0,0,0,0.2219233,0.356528,0.3387016,0,0,1.176248,3.495065,0,0.1346047,-0.1346047,4.742239,79.03716,0.132337,0.3725717,0.1775386,0,3.716989
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1140974,52.49026,50.29956,0.4732153,0.4732153,0,0,0,0.4732153,24.11109,0,0,0,0.1140974,0.4981213,0.4732153,0,0,1.325809,3.360461,0,0.384024,-0.384024,4.337442,72.29056,0.132337,0.5205368,0.0912779,0,3.474558
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1015009,52.83736,50.88403,1.214926,1.214926,0,0,0,1.214926,8.354494,0,2.220446E-16,0,0.1015009,1.278869,1.214926,0,0,1.752502,2.976437,0,1.177369,-1.177369,3.096387,51.60635,0.132337,1.336419,0.08120073,0,3.077938
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09173795,52.10003,50.34318,0,0,0,0,0,0,0,0,0,0,0.09173795,0,0,0,0,3.060689,1.799068,0.09173795,0,0.09173795,3.183417,53.05685,0.132324,0,0.07339036,0,1.890806
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07193736,50.21211,48.85146,0.8314559,0.8314559,0,0,0,0.8314559,8.651976,0,1.110223E-16,0,0.07193736,0.8752168,0.8314559,0,0,2.968951,1.881633,0,0.8032794,-0.8032794,2.336686,38.94469,0.132324,0.9146015,0.05754989,0,1.95357
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,47.42954,47.42954,1.633967,1.024436,0,-1,0,1.024436,0,0,0.6095314,0.7729281,0,1.078353,1.024436,0,0,3.861484,1.078353,0,1.078353,-1.078353,1.200002,20,0.132324,1.797364,0,0,1.078353
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,46.19953,46.19953,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.87356,44.87356,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,43.69589,43.69589,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,42.81482,42.81482,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.05588,42.05588,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,41.39289,41.39289,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,40.72991,40.72991,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.24139,40.24139,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132324,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,39.47373,39.47373,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324742,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001897583,39.21931,39.18585,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8160654,2.220446E-16,0,0,0.001897583,0,0,1.452632,1.38,3.679654,1.242,1.381898,0,1.381898,3.820168,63.66935,0.1326874,0.2557811,0.001518067,1.7,1.243898
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04382973,39.63797,38.86309,1.176963,1.176963,1.7,0,0.5202,1.176963,3.723967,0,0,0,0.04382973,0,0,0.5230367,0.4968849,2.297757,2.485708,0.5407146,0,0.5407146,4.333136,72.21878,0.1327939,1.29466,0.03506378,1.7,2.529537
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06365725,40.71141,39.57841,1.097799,1.097799,1.7,0,0.5202,1.097799,5.798627,0,0,0,0.06365725,0,0,0.6022013,0.5720912,1.757042,2.972351,0.6357484,0,0.6357484,4.936259,82.27083,0.1329186,1.207579,0.0509258,1.7,3.036008
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1696219,44.4046,41.31438,0.849035,0.849035,0,-1,0,0.849035,19.9782,0,1.110223E-16,0,0.1696219,0.893721,0.849035,0,0,1.121294,3.544525,0,0.7240991,-0.7240991,4.172992,69.54973,0.1329186,0.9339384,0.1356975,0,3.714146
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2599471,48.02851,43.18121,1.104762,1.104762,0,0,0,1.104762,23.5297,0,0,0,0.2599471,1.162907,1.104762,0,0,1.925848,2.820426,0,0.9029598,-0.9029598,3.221189,53.68637,0.1329186,1.215238,0.2079577,0,3.080373
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2757795,50.23897,45.02186,0,0,0,0,0,0,0,0,0,0,0.2757795,0,0,0,0,2.929137,1.917466,0.2757795,0,0.2757795,3.482816,58.04682,0.1328794,0,0.2206236,0,2.193245
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2073416,50.71879,46.784,0.8081113,0.8081113,0,0,0,0.8081113,25.65756,0,0,0,0.2073416,0.8506435,0.8081113,0,0,2.653358,2.165667,0,0.6433018,-0.6433018,2.804716,46.74518,0.1328794,0.8889224,0.1658733,0,2.373009
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.10521,50.60228,48.60721,0.2586297,0.2586297,0,0,0,0.2586297,40.67978,5.551115E-17,0,0,0.10521,0.2722418,0.2586297,0,0,3.368137,1.522365,0,0.1670318,-0.1670318,2.628649,43.81073,0.1328794,0.2844927,0.08416802,0,1.627575
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03701261,50.45992,49.75871,0.2763187,0.2763187,0,-1,0,0.2763187,13.3949,0,0,0,0.03701261,0.2908618,0.2763187,0,0,3.553728,1.355334,0,0.2538491,-0.2538491,2.361069,39.35107,0.1328794,0.3039505,0.02961009,0,1.392346
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09550624,52.0053,50.17743,0,0,0,0,0,0,0,0,0,0,0.09550624,0,0,0,0,3.835783,1.101484,0.09550624,0,0.09550624,2.451674,40.86115,0.1328658,0,0.076405,0,1.196991
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05255728,51.73986,50.73574,0.3756605,0.3756605,0,0,0,0.3756605,13.99063,0,0,0,0.05255728,0.3954321,0.3756605,0,0,3.740277,1.18744,0,0.3428748,-0.3428748,2.090252,34.83747,0.1328658,0.4132265,0.04204582,0,1.239997
