Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.125199,1.741009,0,0.4167137,-0.4167137,2.595933,43.26546,0.1342853,0.4354659,0,0,1.741009
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.588215,1.324296,0,0.2744183,-0.2744183,2.30667,38.44443,0.1342853,0.2867671,0,0,1.324296
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.893124,1.049877,0,0.005886622,-0.005886622,2.300465,38.34101,0.1342853,0.00615152,0,0,1.049877
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.899665,1.043991,0,0.08126451,-0.08126451,2.214805,36.91334,0.1342853,0.08492141,0,0,1.043991
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.989959,0.9627263,0,0.2361089,-0.2361089,1.965924,32.76534,0.1342853,0.2467338,0,0,0.9627263
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.252302,0.7266174,0,0.1749699,-0.1749699,1.78149,29.69144,0.1342853,0.1828435,0,0,0.7266174
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.446712,0.5516475,0,0.0605396,-0.0605396,1.717676,28.62787,0.1342853,0.06326388,0,0,0.5516475
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.513979,0.4911079,0,0.07115363,-0.07115363,1.642673,27.37783,0.1342853,0.07435555,0,0,0.4911079
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.593039,0.4199543,0,0.04908507,-0.04908507,1.590933,26.5155,0.1342853,0.0512939,0,0,0.4199543
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.647577,0.3708692,0,0.1653579,-0.1653579,1.41663,23.61046,0.1342853,0.172799,0,0,0.3708692
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06141695,39.7051,38.61883,1.317713,1.317713,1.064131,0,0.3466077,1.317713,4.660876,0,2.220446E-16,0,0.06141695,0.2669283,0.2535819,0,0,4.831308,0.2055113,0,0.2055113,-0.2055113,1.200002,20,0.1342853,1.449484,0.04913356,1.7,0.2669283
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1836669,42.63416,39.32543,1.055203,1.055203,1.7,0,0.5202,1.055203,17.40585,0,0,0,0.1836669,0,0,0.6447973,0.6125575,5.059654,0,0.7962244,0,0.7962244,1.955367,32.58939,0.1344302,1.160723,0.1469336,1.7,0.1836669
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1639356,43.95221,40.97417,0.6788411,0.6788411,0,-1,0,0.6788411,24.14934,0,1.110223E-16,0.0348055,0.1639356,0.7145695,0.6788411,0,0,4.26343,0.716602,0,0.5506339,-0.5506339,1.374948,22.91576,0.1344302,0.7467251,0.1311485,0,0.8805376
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2290245,47.10366,42.85844,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,62.09628,0,0,0,0.2290245,0,0,1.331178,1.264619,4.875246,0.1659681,1.493644,0,1.493644,2.791943,46.53229,0.1346203,0.4057038,0.1832196,1.7,0.3949926
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2860762,50.1063,44.69909,0.360861,0.360861,1.7,0,0.5202,0.360861,79.27599,0,0,0,0.2860762,0,0,1.339139,1.272182,3.381602,1.510248,1.558258,0,1.558258,4.270236,71.17047,0.1348009,0.3969471,0.2288609,1.7,1.796324
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2321968,50.88113,46.46996,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.27853,0,0,0,0.2321968,0,0,0.8164012,0.7755811,1.823343,2.91268,1.007778,0,1.007778,5.226299,87.1048,0.134983,0.9719587,0.1857574,1.7,3.144877
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.350645,55.13673,48.28444,0.3090046,0.3090046,0,0,0,0.3090046,113.4757,0,0,0,0.350645,0.325268,0.3090046,0,0,0.8155653,3.81968,0.02537698,0,0.02537698,5.250373,87.50605,0.1349795,0.3399051,0.280516,0,4.170325
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2809835,54.81927,49.33998,0.1416181,0.1416181,0,-1,0,0.1416181,198.4092,0,0,0,0.2809835,0.1490717,0.1416181,0,0,0.7901884,3.842519,0.1319118,0,0.1319118,5.375516,89.59175,0.1349614,0.15578,0.2247868,0,4.123503
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2944544,55.47361,49.70637,0.0547328,0.0547328,0,0,0,0.0547328,537.9853,0,0,0,0.2944544,0.05761347,0.0547328,0,0,0.6582766,3.96124,0.2368409,0,0.2368409,5.600203,93.33653,0.1349288,0.06020608,0.2355635,0,4.255694
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.130091,52.75816,50.25594,1.117057,1.117057,0,0,0,1.117057,11.64587,0,0,0,0.130091,1.175849,1.117057,0,0,0.4214357,4.174397,0,1.045758,-1.045758,4.497877,74.96447,0.1349288,1.228762,0.1040728,0,4.304488
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1629036,52.93944,49.80233,0.8803075,0.8803075,0,0,0,0.8803075,18.5053,0,0,0,0.1629036,0.9266394,0.8803075,0,0,1.583389,3.128639,0,0.7637359,-0.7637359,3.692829,61.54703,0.1349288,0.9683383,0.1303229,0,3.291542
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.0694074,49.66232,48.35423,1.481942,1.481942,0.425,0,0.172125,1.481942,4.683545,0,0,0,0.0694074,1.11257,1.056942,0,0,2.431984,2.364903,0,1.043163,-1.043163,2.593239,43.22056,0.1349288,1.630136,0.05552592,1.7,2.43431
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.03698,47.03698,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.591054,1.32174,0,0.9468332,-0.9468332,1.595189,26.58643,0.1349288,0.9894407,0,0,1.32174
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643091,0.3749069,0,0,0,1.595189,26.58643,0.1349288,0,0,0,0.3749069
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,44.50717,44.50717,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.643091,0.3749069,0,0.2982084,-0.2982084,1.28085,21.34745,0.1349288,0.3116277,0,0,0.3749069
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974434,0.07669857,0,0,0,1.28085,21.34745,0.1349288,0,0,0,0.07669857
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,42.44843,42.44843,0.1317344,0.07286365,0,-1,0,0.07286365,0,0,0.05887079,0.07204424,0,0.07669857,0.07286365,0,0,4.974434,0.07669857,0,0.07669857,-0.07669857,1.200002,20,0.1349288,0.1449079,0,0,0.07669857
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.70694,41.70694,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.04395,41.04395,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.94479,39.94479,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,39.52607,39.52607,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349288,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.91542,38.91542,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350849,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1047865,40.48117,38.61883,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.09328,2.220446E-16,0,0,0.1047865,0,0,1.452632,1.38,3.679654,1.242,1.484787,0,1.484787,3.917778,65.29616,0.1352711,0.261412,0.08382918,1.7,1.346786
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2307406,43.48724,39.30798,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,539.3718,4.440892E-16,0,0,0.2307406,0,0,1.452632,1.38,2.194868,2.578308,1.610741,0,1.610741,5.44586,90.76415,0.1353794,0.04705746,0.1845925,1.7,2.809048
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5482247,51.39842,40.94799,0.7820767,0.7820767,0,-1,0,0.7820767,70.09859,0,1.110223E-16,0,0.5482247,0.8232386,0.7820767,0,0,0.5841273,4.027975,0,0.2750138,-0.2750138,5.15597,85.93266,0.1353794,0.8602843,0.4385798,0,4.576199
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8986491,61.10511,42.81482,0.7431876,0.7431876,0,0,0,0.7431876,120.9182,0,0,0,0.8986491,0.7823027,0.7431876,0,0,0.8896982,3.75296,0.1163463,0,0.1163463,5.266346,87.77225,0.1353635,0.8175064,0.7189193,0,4.651609
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5056149,54.54039,44.69909,0,0,0,0,0,0,0,0,0,0,0.5056149,0,0,0,0,0.7733519,3.857672,0.5056149,0,0.5056149,5.746015,95.76672,0.1352941,0,0.404492,0,4.363287
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7203255,61.13372,46.46996,1.346769,1.346769,0.425,0,0.172125,1.346769,53.48545,0,0,0,0.7203255,0.9702831,0.921769,0,0,0.267737,4.312726,0,0.2499576,-0.2499576,5.482536,91.37542,0.1352941,1.481446,0.5762604,1.7,5.033051
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4368857,56.89782,48.25827,0,0,0,0,0,0,0,0,0,0,0.4368857,0,0,0,0,0.5454677,4.062768,0.4368857,0,0.4368857,5.897002,98.28317,0.1352342,0,0.3495086,0,4.499654
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3198707,55.55618,49.28764,0,0,0,-1,0,0,0,0.2112888,0,0,0.3198707,0,0,0,0,0.108582,4.455965,0.108582,0,0.108582,6.000012,100,0.1352193,0,0.2558966,0,4.775836
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5916148,61.75862,49.66275,1.031247,1.031247,0,0,0,1.031247,57.36887,0,0,0,0.5916148,1.085523,1.031247,0,0,0,4.553689,0,0.4939085,-0.4939085,5.479387,91.32293,0.1352193,1.134372,0.4732918,0,5.145304
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3879811,57.92079,50.19488,0.9052194,0.9052194,0,0,0,0.9052194,42.86044,0,0,0,0.3879811,0.9528625,0.9052194,0,0,0.5487872,4.059781,0,0.5648814,-0.5648814,4.883949,81.39899,0.1352193,0.9957413,0.3103848,0,4.447762
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.090041,51.50244,49.78487,0,0,0,0,0,0,0,0,0,0,0.090041,0,0,0,0,1.176433,3.494899,0.090041,0,0.090041,4.96937,82.82266,0.135207,0,0.07203279,0,3.58494
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02634613,48.80437,48.31061,0.5116953,0.5116953,0,0,0,0.5116953,5.148794,0,0,0,0.02634613,0.5386266,0.5116953,0,0,1.086392,3.575936,0,0.5122805,-0.5122805,4.429379,73.82283,0.135207,0.5628648,0.02107691,0,3.602282
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.655593,3.063655,0,0.9725688,-0.9725688,3.404201,56.73657,0.135207,1.016334,0,0,3.063655
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.736225,2.091087,0,0.02463512,-0.02463512,3.378233,56.30378,0.135207,0.0257437,0,0,2.091087
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.763597,2.066452,0,0.4515684,-0.4515684,2.902239,48.37055,0.135207,0.4718889,0,0,2.066452
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.26534,1.614883,0,0.03935886,-0.03935886,2.860751,47.67908,0.135207,0.04113001,0,0,1.614883
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.309072,1.575524,0,0.1867677,-0.1867677,2.66388,44.39791,0.135207,0.1951723,0,0,1.575524
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.516592,1.388757,0,0.08459434,-0.08459434,2.57471,42.91175,0.135207,0.08840109,0,0,1.388757
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.610585,1.304162,0,0.003679061,-0.003679061,2.570832,42.84711,0.135207,0.003844619,0,0,1.304162
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.614673,1.300483,0,0.209135,-0.209135,2.350384,39.17299,0.135207,0.218546,0,0,1.300483
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.847045,1.091348,0,0.07386814,-0.07386814,2.272521,37.87527,0.135207,0.07719221,0,0,1.091348
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.929121,1.01748,0,0.09647595,-0.09647595,2.170826,36.18036,0.135207,0.1008174,0,0,1.01748
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.036316,0.921004,0,0.1673263,-0.1673263,1.994448,33.24074,0.135207,0.174856,0,0,0.921004
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.222235,0.7536777,0,0.1526567,-0.1526567,1.833534,30.55884,0.135207,0.1595262,0,0,0.7536777
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2528637,43.19017,38.61883,0.1328259,0.1328259,0,0,0,0.1328259,190.3723,0,0,0,0.2528637,0.1398167,0.1328259,0,0,4.391853,0.6010211,0.113047,0,0.113047,1.94078,32.34627,0.1351915,0.1461085,0.202291,0,0.8538847
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5074887,48.82001,39.30798,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.77891,0,0,0,0.5074887,0,0,0.9829944,0.9338447,4.278806,0.7027633,1.441333,0,1.441333,3.308149,55.1357,0.1353856,0.7887062,0.405991,1.7,1.210252
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9307415,59.68009,40.92183,0.3998755,0.3998755,0,-1,0,0.3998755,232.7578,0,0,0,0.9307415,0.4209215,0.3998755,0,0,2.837473,1.999963,0.50982,0,0.50982,3.791806,63.19665,0.1353158,0.439863,0.7445932,0,2.930705
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8914311,60.90722,42.78865,0.04020573,0.04020573,0,0,0,0.04020573,2217.174,0,0,0,0.8914311,0.04232182,0.04020573,0,0,2.327653,2.458801,0.8491093,0,0.8491093,4.597342,76.62222,0.1351998,0.04422631,0.7131449,0,3.350232
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.253023,72.30659,44.68164,1.090242,1.090242,0,0,0,1.090242,114.9307,0,0,0,1.253023,1.147623,1.090242,0,0,1.478544,3.223,0.1053996,0,0.1053996,4.697333,78.28873,0.1351854,1.199266,1.002418,0,4.476022
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.333581,76.86064,46.44379,0.2784303,0.2784303,0,0,0,0.2784303,478.9639,0,0,0,1.333581,0.2930846,0.2784303,0,0,1.373144,3.317859,1.040496,0,1.040496,5.684434,94.74039,0.1350435,0.3062734,1.066865,0,4.65144
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.135142,73.4751,48.2321,0.4350721,0.4350721,0,0,0,0.4350721,260.909,0.3445237,0,0,1.135142,0.4579706,0.4350721,0,0,0.3326478,4.254306,0.3326478,0,0.3326478,6.000012,100,0.1349982,0.4785793,0.9081137,0,5.389448
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.136608,74.78445,49.26147,0.6666533,0.6666533,0,-1,0,0.6666533,170.4946,0.4348677,0,0,1.136608,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1349982,0.7333187,0.9092864,0,5.690297
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8667322,68.14977,49.6104,0.1470448,0.1470448,0,0,0,0.1470448,589.4342,0.7119482,0,0,0.8667322,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1349982,0.1617493,0.6933858,0,5.420421
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7256724,65.36835,50.15126,1.518009,1.518009,0.425,0,0.172125,1.518009,47.80423,0,0,0,0.7256724,1.150536,1.093009,0,0,0,4.553689,0,0.4248631,-0.4248631,5.552167,92.53593,0.1349982,1.66981,0.580538,1.7,5.279361
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.428978,58.26894,49.70637,0.527811,0.527811,0,0,0,0.527811,81.27493,0,0,0,0.428978,0.5555905,0.527811,0,0,0.4720702,4.128826,0,0.1266125,-0.1266125,5.418705,90.31158,0.1349982,0.5805921,0.3431824,0,4.557804
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06823888,49.51694,48.2321,1.154192,1.154192,0,0,0,1.154192,5.912265,0,0,0,0.06823888,1.214939,1.154192,0,0,0.6127507,4.002213,0,1.1467,-1.1467,4.209978,70.16615,0.1349982,1.269611,0.05459111,0,4.070452
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.886862,2.855513,0,0.5462071,-0.5462071,3.634225,60.57029,0.1349982,0.5707865,0,0,2.855513
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.493759,2.309306,0,0.5294453,-0.5294453,3.07614,51.26891,0.1349982,0.5532703,0,0,2.309306
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.082031,1.779861,0,0.4518006,-0.4518006,2.599901,43.33159,0.1349982,0.4721316,0,0,1.779861
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.584032,1.32806,0,0.07772105,-0.07772105,2.517976,41.96618,0.1349982,0.0812185,0,0,1.32806
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.670389,1.250339,0,0.06254645,-0.06254645,2.452046,40.86735,0.1349982,0.06536105,0,0,1.250339
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.739885,1.187793,0,0.1475941,-0.1475941,2.296468,38.27439,0.1349982,0.1542359,0,0,1.187793
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.903878,1.040199,0,0.07589075,-0.07589075,2.216472,36.94113,0.1349982,0.07930584,0,0,1.040199
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988201,0.9643078,0,0,0,2.216472,36.94113,0.1349982,0,0,0,0.9643078
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.988201,0.9643078,0,0.1089883,-0.1089883,2.101588,35.0264,0.1349982,0.1138928,0,0,0.9643078
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.109299,0.8553195,0,0.1873239,-0.1873239,1.904132,31.73546,0.1349982,0.1957535,0,0,0.8553195
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.317437,0.6679956,0,0.1235031,-0.1235031,1.773948,29.56574,0.1349982,0.1290607,0,0,0.6679956
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.454663,0.5444925,0,0.02605806,-0.02605806,1.74648,29.10795,0.1349982,0.02723067,0,0,0.5444925
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3003821,44.05286,38.59266,0,0,0,0,0,0,0,0,0,0,0.3003821,0,0,0,0,4.483616,0.5184345,0.3003821,0,0.3003821,2.031448,33.8574,0.1349573,0,0.2403057,0,0.8188165
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6761814,52.24347,39.28181,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,79.32581,0,0,0,0.6761814,0,0,0.8475898,0.8052103,4.183234,0.7887784,1.481392,0,1.481392,3.436819,57.28021,0.1351454,0.9376512,0.5409451,1.7,1.46496
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9402882,59.87123,40.89566,1.204999,1.204999,0,-1,0,1.204999,78.03228,0,0,0,0.9402882,1.26842,1.204999,0,0,2.701842,2.122031,0,0.3281319,-0.3281319,3.090938,51.51553,0.1351454,1.325499,0.7522305,0,3.062319
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.091644,65.70924,42.76248,0.8079054,0.8079054,0,0,0,0.8079054,135.1203,0,0,0,1.091644,0.8504267,0.8079054,0,0,3.066433,1.793899,0.2412174,0,0.2412174,3.319777,55.32951,0.1351125,0.888696,0.8733153,0,2.885543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.059114,67.14768,44.65547,0.4177194,0.4177194,0,0,0,0.4177194,253.5467,0,0,0,1.059114,0.4397046,0.4177194,0,0,2.825216,2.010995,0.6194091,0,0.6194091,3.9074,65.1232,0.1350284,0.4594913,0.847291,0,3.070108
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.174275,72.30642,46.41761,1.28642,1.28642,1.7,0,0.5202,1.28642,91.28239,0,0,0,1.174275,0,0,0.4135796,0.3929006,2.205807,2.568463,1.567176,0,1.567176,5.394154,89.90238,0.1352042,1.415062,0.9394202,1.7,3.742738
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.11462,72.89516,48.21465,0.1675312,0.1675312,0,0,0,0.1675312,665.3209,0.2996402,0,0,1.11462,0.1763486,0.1675312,0,0,0.6386309,3.978921,0.6386309,0,0.6386309,6.000012,100,0.1351176,0.1842843,0.8916957,0,5.093541
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.224746,77.26392,49.24402,0.2781233,0.2781233,0,-1,0,0.2781233,440.3607,0.9319845,0,0,1.224746,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1351176,0.3059357,0.9797967,0,5.778435
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7558379,65.44218,49.58424,0.628621,0.628621,0,0,0,0.628621,120.2374,0.0941315,0,0,0.7558379,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1351176,0.6914831,0.6046703,0,5.309527
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5242778,60.77116,50.12509,0.4911583,0.4911583,0,0,0,0.4911583,106.7431,0.007269086,0,0,0.5242778,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1351176,0.5402741,0.4194222,0,5.077967
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3639863,56.90464,49.70637,1.432289,1.432289,0.425,0,0.172125,1.432289,25.41291,0,0,0,0.3639863,1.060304,1.007289,0,0,0,4.553689,0,0.6963181,-0.6963181,5.266028,87.76696,0.1351176,1.575518,0.2911891,1.7,4.917675
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06649418,49.48382,48.2321,0,0,0,0,0,0,0,0,0,0,0.06649418,0,0,0,0,0.7736868,3.857371,0.06649418,0,0.06649418,5.32911,88.81833,0.1351086,0,0.05319534,0,3.923865
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.7071926,3.917216,0,0.5745191,-0.5745191,4.723514,78.72507,0.1351086,0.6003724,0,0,3.917216
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.345547,3.342697,0,0,0,4.723514,78.72507,0.1351086,0,0,0,3.342697
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.345547,3.342697,0,0.6438379,-0.6438379,4.044849,67.41402,0.1351086,0.6728106,0,0,3.342697
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060923,2.698859,0,0,0,4.044849,67.41402,0.1351086,0,0,0,2.698859
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.060923,2.698859,0,0.1056758,-0.1056758,3.933457,65.55749,0.1351086,0.1104312,0,0,2.698859
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.17834,2.593183,0,0.1180893,-0.1180893,3.80898,63.48288,0.1351086,0.1234033,0,0,2.593183
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.309551,2.475094,0,0.1501813,-0.1501813,3.650675,60.84446,0.1351086,0.1569395,0,0,2.475094
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.476418,2.324912,0,0.05665489,-0.05665489,3.590955,59.84914,0.1351086,0.05920436,0,0,2.324912
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539368,2.268257,0,0,0,3.590955,59.84914,0.1351086,0,0,0,2.268257
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539368,2.268257,0,0,0,3.590955,59.84914,0.1351086,0,0,0,2.268257
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.539368,2.268257,0,0.0553803,-0.0553803,3.53258,58.87621,0.1351086,0.05787241,0,0,2.268257
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.600902,2.212877,0,0.02747005,-0.02747005,3.503624,58.39361,0.1351086,0.0287062,0,0,2.212877
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09527996,40.25751,38.56649,0.6447227,0.6447227,0,0,0,0.6447227,14.77844,0,1.110223E-16,0,0.09527996,0.6786555,0.6447227,0,0,2.631424,2.185407,0,0.5833755,-0.5833755,2.888692,48.14477,0.1351086,0.709195,0.07622397,0,2.280687
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1587921,42.13341,39.28181,0.2090966,0.2090966,0,0,0,0.2090966,75.94199,0,0,0,0.1587921,0.2201017,0.2090966,0,0,3.279619,1.602031,0,0.06130955,-0.06130955,2.824066,47.06767,0.1351086,0.2300062,0.1270337,0,1.760824
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3421146,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,0.3421146,0,0,0,0,3.347741,1.540722,0.3421146,0,0.3421146,3.148624,52.47697,0.1350622,0,0.2736917,0,1.882837
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5539837,53.46838,42.76248,0,0,0,0,0,0,0,0,0,0,0.5539837,0,0,0,0,3.005626,1.848625,0.5539837,0,0.5539837,3.67418,61.2362,0.1349872,0,0.443187,0,2.402609
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6995321,58.62635,44.6293,0.2443157,0.2443157,0,0,0,0.2443157,286.323,0,0,0,0.6995321,0.2571745,0.2443157,0,0,2.451643,2.34721,0.4423576,0,0.4423576,4.093837,68.23048,0.1349273,0.2687473,0.5596257,0,3.046742
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6330945,59.10026,46.39145,0,0,0,0,0,0,0,0,0,0,0.6330945,0,0,0,0,2.009285,2.745332,0.6330945,0,0.6330945,4.694443,78.24055,0.1348418,0,0.5064756,0,3.378427
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5927037,60.17459,48.18848,0,0,0,0,0,0,0,0,0,0,0.5927037,0,0,0,0,1.376191,3.315117,0.5927037,0,0.5927037,5.256731,87.61201,0.1347618,0,0.474163,0,3.907821
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3027025,55.1331,49.21785,0.3161601,0.3161601,0,-1,0,0.3161601,95.74339,0,0,0,0.3027025,0.3328001,0.3161601,0,0,0.783487,3.848551,0,0.03009769,-0.03009769,5.225005,87.08324,0.1347618,0.3477761,0.242162,0,4.151253
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3976665,57.47928,49.58424,0.6740723,0.6740723,0,0,0,0.6740723,58.99464,0,0,0,0.3976665,0.7095498,0.6740723,0,0,0.8169288,3.818453,0,0.3118833,-0.3118833,4.896251,81.60403,0.1347618,0.7414795,0.3181332,0,4.216119
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1336832,52.6687,50.09892,1.271205,1.271205,0.425,0,0.172125,1.271205,10.51626,0,0,0,0.1336832,0.8907419,0.8462049,0,0,1.163466,3.50657,0,0.7570588,-0.7570588,4.098241,68.30389,0.1347618,1.398325,0.1069465,1.7,3.640253
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2094943,53.71802,49.66275,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,41.41813,0,0,0,0.2094943,0,0,1.194197,1.134487,2.004642,2.749511,1.343981,0,1.343981,5.373254,89.55405,0.1349673,0.5563836,0.1675954,1.7,2.959005
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05148736,49.15564,48.18848,0.5399019,0.5399019,0,0,0,0.5399019,9.536429,0,1.110223E-16,0,0.05148736,0.5683177,0.5399019,0,0,0.6606611,3.959094,0,0.5168303,-0.5168303,4.828467,80.47429,0.1349673,0.593892,0.04118989,0,4.010581
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.234917,3.442264,0,0.1620773,-0.1620773,4.657622,77.62688,0.1349673,0.1693708,0,0,3.442264
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.415003,3.280186,0,0.129411,-0.129411,4.521211,75.35337,0.1349673,0.1352345,0,0,3.280186
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.558793,3.150775,0,0.7354196,-0.7354196,3.746011,62.43339,0.1349673,0.7685136,0,0,3.150775
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.375926,2.415356,0,0.1012324,-0.1012324,3.639302,60.65492,0.1349673,0.1057879,0,0,2.415356
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.488406,2.314123,0,0.06640177,-0.06640177,3.569309,59.48836,0.1349673,0.06938986,0,0,2.314123
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.562186,2.247721,0,0.2224617,-0.2224617,3.334814,55.58012,0.1349673,0.2324725,0,0,2.247721
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809366,2.02526,0,0,0,3.334814,55.58012,0.1349673,0,0,0,2.02526
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.809366,2.02526,0,0,0,3.334814,55.58012,0.1349673,0,0,0,2.02526
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.809366,2.02526,0,0.1844578,-0.1844578,3.140378,52.33953,0.1349673,0.1927584,0,0,2.02526
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014319,1.840802,0,0,0,3.140378,52.33953,0.1349673,0,0,0,1.840802
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,3.014319,1.840802,0,0.00608332,-0.00608332,3.133966,52.23266,0.1349673,0.00635707,0,0,1.840802
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,3.021078,1.834719,0,0.2628459,-0.2628459,2.856902,47.61493,0.1349673,0.274674,0,0,1.834719
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.184696,41.87793,38.56649,0.7576987,0.7576987,0,0,0,0.7576987,24.37591,0,0,0,0.184696,0.7975775,0.7576987,0,0,3.313129,1.571873,0,0.6128815,-0.6128815,2.210868,36.84772,0.1349673,0.8334685,0.1477568,0,1.756569
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5709601,50.07121,39.28181,0.2282433,0.2282433,0,0,0,0.2282433,250.1542,0,0,0,0.5709601,0.2402561,0.2282433,0,0,3.994109,0.9589912,0.330704,0,0.330704,2.524601,42.0766,0.1349227,0.2510676,0.4567681,0,1.529951
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6760409,53.95956,40.85204,1.048687,1.048687,0,-1,0,1.048687,64.46543,0,2.220446E-16,0,0.6760409,1.103882,1.048687,0,0,3.663405,1.256625,0,0.4278407,-0.4278407,2.073617,34.56022,0.1349227,1.153556,0.5408327,0,1.932666
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9206537,61.52967,42.73631,0.8475465,0.8475465,0,0,0,0.8475465,108.6257,0,0,0,0.9206537,0.8921542,0.8475465,0,0,4.138783,0.8287841,0.02849952,0,0.02849952,2.100655,35.01084,0.1349189,0.9323012,0.736523,0,1.749438
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8861616,62.89079,44.6293,0.2433551,0.2433551,0,0,0,0.2433551,364.1434,0,0,0,0.8861616,0.2561633,0.2433551,0,0,4.110284,0.8544337,0.6299983,0,0.6299983,2.698323,44.97197,0.134834,0.2676907,0.7089293,0,1.740595
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.977734,67.15675,46.39145,0.7046301,0.7046301,0,0,0,0.7046301,138.7585,0,0,0,0.977734,0.7417158,0.7046301,0,0,3.480285,1.421432,0.2360182,0,0.2360182,2.92223,48.70374,0.1348022,0.7750931,0.7821872,0,2.399166
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7852238,64.56065,48.18848,1.48629,1.48629,0.425,0,0.172125,1.48629,52.83114,0,2.220446E-16,0,0.7852238,1.117147,1.06129,0,0,3.244267,1.633849,0,0.3319231,-0.3319231,2.572352,42.87245,0.1348022,1.634918,0.628179,1.7,2.419072
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9168039,68.94027,49.21785,0.9514171,0.9514171,0,-1,0,0.9514171,96.36193,0,1.110223E-16,0,0.9168039,1.001492,0.9514171,0,0,3.61307,1.301925,0,0.08468782,-0.08468782,2.483083,41.38464,0.1348022,1.046559,0.7334431,0,2.218729
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9131244,69.24459,49.55807,0.6415534,0.6415534,0,0,0,0.6415534,142.3302,0,0,0,0.9131244,0.6753194,0.6415534,0,0,3.707168,1.217238,0.237805,0,0.237805,2.708685,45.14466,0.1347702,0.7057087,0.7304995,0,2.130362
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6195944,62.8361,50.07275,0.706604,0.706604,0,0,0,0.706604,87.68623,0,0,0,0.6195944,0.7437937,0.706604,0,0,3.469363,1.431262,0,0.1241993,-0.1241993,2.577768,42.96271,0.1347702,0.7772644,0.4956755,0,2.050857
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2713384,54.95891,49.66275,0.05750945,0.05750945,0,0,0,0.05750945,471.8152,0,0,0,0.2713384,0.06053627,0.05750945,0,0,3.607362,1.307063,0.2108021,0,0.2108021,2.777752,46.29578,0.1347419,0.0632604,0.2170707,0,1.578401
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06542732,49.41961,48.18848,1.208624,1.208624,0,0,0,1.208624,5.413371,0,2.220446E-16,0,0.06542732,1.272236,1.208624,0,0,3.39656,1.496785,0,1.206809,-1.206809,1.505664,25.09435,0.1347419,1.329487,0.05234186,0,1.562212
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0.01361379,0,0.2766419,0.2628098,0,0,4.737459,0.2899758,0,0.2766419,-0.2766419,1.214058,20.23425,0.1347419,0.2890908,0,0,0.2899758
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,0.2654029,0.01266719,0,-1,0,0.01266719,0,0,0.2527357,0.279276,0,0.01333389,0.01266719,0,0,5.044839,0.01333389,0,0.01333389,-0.01333389,1.200002,20,0.1347419,0.2919432,0,0,0.01333389
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,0.4609492,0,0,-1,0,0,0,0,0.4609492,0.5070441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.5070441,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347419,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348737,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1350634,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3013702,44.04436,38.56649,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3013702,0,0,1.452632,1.38,2.299654,2.484,1.68137,0,1.68137,5.413456,90.22409,0.1351475,0,0.2410961,1.7,2.78537
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7114298,52.98644,39.28181,0.5680293,0.5680293,0,0,0,0.5680293,125.2452,0,0,0,0.7114298,0.5979257,0.5680293,0,0,0.6182842,3.997233,0.1135041,0,0.1135041,5.521136,92.01875,0.1351322,0.6248323,0.5691438,0,4.708663
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8445185,57.60701,40.82587,0.1437171,0.1437171,0,-1,0,0.1437171,587.6256,0.1884573,0,0,0.8445185,0.1512812,0.1437171,0,0,0.5047801,4.099387,0.5047801,0,0.5047801,6.000012,100,0.1350645,0.1580888,0.6756148,0,4.943905
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.188745,68.1666,42.73631,1.31029,1.31029,0.425,0,0.172125,1.31029,90.72388,0.2568617,0,0,1.188745,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1350645,1.441318,0.9509963,1.7,5.742435
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.119982,68.67674,44.6293,0,0,0,0,0,0,0,1.119982,0,0,1.119982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350645,0,0.8959856,0,5.673671
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.25163,74.42125,46.39145,0.1177117,0.1177117,0,0,0,0.1177117,1063.301,1.127723,0,0,1.25163,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1350645,0.1294829,1.001304,0,5.805319
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.115471,72.88621,48.18848,0.08567914,0.08567914,0,0,0,0.08567914,1301.917,1.025283,0,0,1.115471,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1350645,0.09424706,0.8923769,0,5.66916
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9399595,69.52395,49.21785,1.012717,1.012717,0,-1,0,1.012717,92.81562,0,0,0,0.9399595,1.066018,1.012717,0,0,0,4.553689,0,0.1260583,-0.1260583,5.867135,97.78539,0.1350645,1.113989,0.7519675,0,5.493649
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8490478,67.65472,49.55807,1.138647,1.138647,0,0,0,1.138647,74.56635,0,2.220446E-16,0,0.8490478,1.198576,1.138647,0,0,0.1400648,4.42763,0,0.3495285,-0.3495285,5.4987,91.64481,0.1350645,1.252512,0.6792383,0,5.276679
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5781417,61.9052,50.07275,0.3091802,0.3091802,0,0,0,0.3091802,186.9919,0,0,0,0.5781417,0.3254528,0.3091802,0,0,0.5284299,4.078102,0.2526889,0,0.2526889,5.738421,95.64016,0.1350306,0.3400982,0.4625134,0,4.656244
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2652479,54.80865,49.63658,0,0,0,0,0,0,0,0,0,0,0.2652479,0,0,0,0,0.2757409,4.305522,0.2652479,0,0.2652479,5.990057,99.83409,0.1349951,0,0.2121983,0,4.57077
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05446944,49.18568,48.16231,0.2351876,0.2351876,0,0,0,0.2351876,23.16,0,0,0,0.05446944,0.2475659,0.2351876,0,0,0.01049304,4.544245,0,0.1930964,-0.1930964,5.786516,96.44174,0.1349951,0.2587063,0.04357555,0,4.598715
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2250446,4.351149,0,0.1254358,-0.1254358,5.654295,94.23806,0.1349951,0.1310804,0,0,4.351149
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3644178,4.225713,0,0,0,5.654295,94.23806,0.1349951,0,0,0,4.225713
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3644178,4.225713,0,0.1262513,-0.1262513,5.521214,92.02006,0.1349951,0.1319326,0,0,4.225713
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.504697,4.099462,0,0.05932653,-0.05932653,5.458679,90.9778,0.1349951,0.06199623,0,0,4.099462
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5706153,4.040135,0,0.1234273,-0.1234273,5.328575,88.8094,0.1349951,0.1289815,0,0,4.040135
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7077568,3.916708,0,0.2378419,-0.2378419,5.077868,84.63096,0.1349951,0.2485448,0,0,3.916708
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9720255,3.678866,0,0.1388551,-0.1388551,4.931501,82.19153,0.1349951,0.1451035,0,0,3.678866
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.126309,3.540011,0,0.03487999,-0.03487999,4.894735,81.57875,0.1349951,0.03644959,0,0,3.540011
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.165064,3.505131,0,0.1594591,-0.1594591,4.72665,78.77734,0.1349951,0.1666348,0,0,3.505131
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.342241,3.345672,0,0.06562128,-0.06562128,4.657479,77.6245,0.1349951,0.06857423,0,0,3.345672
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.415154,3.280051,0,0.1264283,-0.1264283,4.524212,75.40338,0.1349951,0.1321176,0,0,3.280051
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.55563,3.153622,0,0.04722662,-0.04722662,4.474431,74.5737,0.1349951,0.04935181,0,0,3.153622
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2220629,42.53833,38.54032,0.8355687,0.8355687,0,0,0,0.8355687,26.57626,0,0,0,0.2220629,0.8795459,0.8355687,0,0,1.608104,3.106395,0,0.6574831,-0.6574831,3.781383,63.02292,0.1349951,0.9191255,0.1776503,0,3.328459
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2192018,43.21917,39.25564,0.3411517,0.3411517,0,0,0,0.3411517,64.25345,0,5.551115E-17,0,0.2192018,0.3591071,0.3411517,0,0,2.33864,2.448912,0,0.1399053,-0.1399053,3.63391,60.56504,0.1349951,0.3752669,0.1753614,0,2.668114
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2215047,44.87337,40.82587,0.8006602,0.8006602,0,-1,0,0.8006602,27.66525,0,0,0,0.2215047,0.8428003,0.8006602,0,0,2.494091,2.309007,0,0.6212956,-0.6212956,2.979007,49.65001,0.1349951,0.8807262,0.1772037,0,2.530512
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7841226,58.40192,42.73631,0.6654605,0.6654605,0,0,0,0.6654605,117.8316,0,0,0,0.7841226,0.7004848,0.6654605,0,0,3.184419,1.687712,0.08363787,0,0.08363787,3.058352,50.97244,0.1349839,0.7320065,0.6272981,0,2.471834
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8088452,61.0901,44.6293,0.6217425,0.6217425,0,0,0,0.6217425,130.0933,0,0,0,0.8088452,0.6544658,0.6217425,0,0,3.100781,1.762986,0.1543794,0,0.1543794,3.20481,53.41339,0.1349632,0.6839167,0.6470762,0,2.571831
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8767968,64.68957,46.39145,0.415705,0.415705,0,0,0,0.415705,210.9181,0,0,0,0.8767968,0.4375842,0.415705,0,0,2.946402,1.901927,0.4392127,0,0.4392127,3.621483,60.35794,0.1349044,0.4572755,0.7014375,0,2.778724
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.131999,73.36774,48.21465,0.3311385,0.3311385,0,0,0,0.3311385,341.8506,0,0,0,1.131999,0.3485668,0.3311385,0,0,2.507189,2.297219,0.783432,0,0.783432,4.364712,72.74506,0.1347997,0.3642524,0.9055991,0,3.429217
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4233298,57.63107,49.21785,0.1958251,0.1958251,0,-1,0,0.1958251,216.1775,0,0,0,0.4233298,0.2061317,0.1958251,0,0,1.723757,3.002307,0.2171981,0,0.2171981,4.570765,76.17925,0.1347706,0.2154077,0.3386639,0,3.425637
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1774868,52.97687,49.55807,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.691954,0,0,0,0.1774868,1.452632,1.38,0,0,1.506559,3.197786,0,1.275145,-1.275145,3.226644,53.77729,0.1347706,2.246163,0.1419894,1.7,3.375273
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2412715,54.77629,50.07275,1.750948,1.750948,1.7,0,0.5202,1.750948,13.77948,0,0,0,0.2412715,0.05362914,0.05094768,0,0,2.923387,1.922641,0.1876423,0,0.1876423,3.404657,56.74417,0.1347992,1.926042,0.1930172,1.7,2.163912
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.260369,54.71017,49.63658,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,79.86845,0,0,0,0.260369,0,0,1.374003,1.305303,2.735744,2.091519,1.565672,0,1.565672,4.889983,81.49956,0.1349729,0.3585971,0.2082952,1.7,2.351888
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06209277,49.33001,48.16231,0.5733691,0.5733691,0,0,0,0.5733691,10.82946,0,1.110223E-16,0,0.06209277,0.6035464,0.5733691,0,0,1.170073,3.500623,0,0.5414537,-0.5414537,4.319241,71.98721,0.1349729,0.630706,0.04967422,0,3.562716
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771688,2.95917,0,0,0,4.319241,71.98721,0.1349729,0,0,0,2.95917
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.771688,2.95917,0,0.8648663,-0.8648663,3.407592,56.79309,0.1349729,0.9037853,0,0,2.95917
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.732651,2.094303,0,1.452632,-1.452632,1.876384,31.273,0.1349729,1.683657,0,0,2.094303
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.346686,0.6416718,0,0.1080349,-0.1080349,1.762505,29.37502,0.1349729,0.1128965,0,0,0.6416718
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.466724,0.5336369,0,0.152973,-0.152973,1.601257,26.68757,0.1349729,0.1598568,0,0,0.5336369
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.636694,0.3806638,0,0.2899035,-0.2899035,1.295672,21.59449,0.1349729,0.3029492,0,0,0.3806638
