Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.958809,0.0907603,0,0.07851073,-0.07851073,1.212915,20.2152,0.1349729,0.08204371,0,0,0.0907603
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046044,0.01224957,0,0,0,1.212915,20.2152,0.1349729,0,0,0,0.01224957
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,0.2271963,0.01163709,0,-1,0,0.01163709,0,0,0.2155592,0.2382788,0,0.01224957,0.01163709,0,0,5.046044,0.01224957,0,0.01224957,-0.01224957,1.200002,20,0.1349729,0.2499159,0,0,0.01224957
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349729,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349729,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349729,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1689105,41.56275,38.54032,1.406298,1.406298,1.7,0,0.5202,1.406298,12.011,0,0,0,0.1689105,0,0,0.2937019,0.2790169,5.059654,0,0.4479274,0,0.4479274,1.624944,27.08234,0.1350494,1.546928,0.1351284,1.7,0.1689105
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3151185,45.04626,39.28181,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.92539,0,0,0,0.3151185,0,0,1.315359,1.249591,4.611727,0.4031346,1.56471,0,1.56471,3.109358,51.82252,0.1352226,0.4231049,0.2520948,1.7,0.7182531
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4990849,50.29718,40.85204,0.8923748,0.8923748,0,-1,0,0.8923748,55.92773,0,0,0,0.4990849,0.9393418,0.8923748,0,0,3.047017,1.811373,0,0.4402569,-0.4402569,2.645286,44.08801,0.1352226,0.9816122,0.399268,0,2.310458
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.818621,59.23716,42.78865,0.3896279,0.3896279,0,0,0,0.3896279,210.1033,0,0,0,0.818621,0.4101346,0.3896279,0,0,3.536192,1.371117,0.4084863,0,0.4084863,3.03281,50.54674,0.1351681,0.4285907,0.6548967,0,2.189738
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7453645,59.70653,44.68164,1.19368,1.19368,0,0,0,1.19368,62.44257,0,2.220446E-16,0,0.7453645,1.256505,1.19368,0,0,3.127705,1.738754,0,0.5111408,-0.5111408,2.49402,41.56693,0.1351681,1.313048,0.5962916,0,2.484119
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7436163,61.63429,46.44379,0.5610373,0.5610373,0,0,0,0.5610373,132.5431,0,0,0,0.7436163,0.5905656,0.5610373,0,0,3.69564,1.227613,0.1530508,0,0.1530508,2.639217,43.98687,0.1351476,0.6171411,0.5948931,0,1.97123
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8761328,66.8212,48.25827,0.6132833,0.6132833,0,0,0,0.6132833,142.8594,0,0,0,0.8761328,0.6455614,0.6132833,0,0,3.542589,1.365359,0.2305714,0,0.2305714,2.857956,47.63251,0.1351169,0.6746117,0.7009062,0,2.241492
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9680245,70.2906,49.26147,1.288482,1.288482,0,-1,0,1.288482,75.12906,0,2.220446E-16,0.03733039,0.9680245,1.356297,1.288482,0,0,3.312017,1.572873,0,0.3882725,-0.3882725,2.448681,40.81127,0.1351169,1.41733,0.7744196,0,2.540898
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7112952,64.4272,49.6104,0.5466602,0.5466602,0,0,0,0.5466602,130.1165,0,0,0,0.7112952,0.5754318,0.5466602,0,0,3.743431,1.184601,0.1358635,0,0.1358635,2.577573,42.95946,0.1350988,0.6013262,0.5690362,0,1.895896
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3550057,57.13034,50.09892,0,0,0,0,0,0,0,0,0,0,0.3550057,0,0,0,0,3.607568,1.306878,0.3550057,0,0.3550057,2.914361,48.57258,0.1350515,0,0.2840046,0,1.661884
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2008882,53.547,49.66275,0.6109665,0.6109665,0,0,0,0.6109665,32.88039,0,1.110223E-16,0,0.2008882,0.6431226,0.6109665,0,0,3.252562,1.626383,0,0.4422344,-0.4422344,2.448205,40.80333,0.1350515,0.6720631,0.1607105,0,1.827271
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05065866,49.11364,48.16231,0.4544478,0.4544478,0,0,0,0.4544478,11.1473,0,0,0,0.05065866,0.4783661,0.4544478,0,0,3.743934,1.184149,0,0.4277074,-0.4277074,1.997361,33.28929,0.1350515,0.4998925,0.04052693,0,1.234807
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,0.8080838,0.7186192,0,-1,0,0.7186192,0,0,0.08946469,0.1702731,0,0.7564412,0.7186192,0,0,4.219164,0.7564412,0,0.7564412,-0.7564412,1.200002,20,0.1350515,0.8888922,0,0,0.7564412
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350515,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351845,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353075,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2233535,42.58902,38.56649,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.51801,0,0,0,0.2233535,0,0,1.148755,1.091317,2.299654,2.484,1.314671,0,1.314671,5.065575,84.42607,0.1355126,0.6063696,0.1786828,1.7,2.707354
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5238816,49.1203,39.28181,0.4959627,0.4959627,0,0,0,0.4959627,105.6292,0,0,0,0.5238816,0.522066,0.4959627,0,0,0.9849837,3.667204,0.001815623,0,0.001815623,5.067297,84.45478,0.1355124,0.545559,0.4191053,0,4.191085
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9065179,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,0.9065179,0,0,0,0,0.9831681,3.668838,0.9065179,0,0.9065179,5.927295,98.78806,0.1353919,0,0.7252143,0,4.575356
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.243819,69.6918,42.78865,0.8836703,0.8836703,0,0,0,0.8836703,140.756,0.2369898,0,0,1.243819,0.9301792,0.8836703,0,0,0.07665019,4.484704,0.07665019,0,0.07665019,6.000012,100,0.1353817,0.9720373,0.9950554,0,5.728523
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.394059,76.38028,44.69909,0.05764866,0.05764866,0,0,0,0.05764866,2418.199,1.333376,0,0,1.394059,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,0.06341352,1.115247,0,5.947748
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.40159,78.95016,46.46996,0.7060885,0.7060885,0,0,0,0.7060885,198.5006,0.6583391,0,0,1.40159,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,0.7766973,1.121272,0,5.955279
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.430497,82.27045,48.25827,0.3137119,0.3137119,0,0,0,0.3137119,455.9907,1.100274,0,0,1.430497,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,0.3450831,1.144398,0,5.984186
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.307469,79.78033,49.28764,0.9534252,0.9534252,0,-1,0,0.9534252,137.1339,0.3038638,0,0,1.307469,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,1.048768,1.045975,0,5.861158
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.125542,74.94057,49.63658,1.058831,1.058831,0,0,0,1.058831,106.3004,0.01098312,0,0,1.125542,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,1.164714,0.9004337,0,5.679231
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7773895,66.56596,50.12509,0.07563987,0.07563987,0,0,0,0.07563987,1027.751,0.6977686,0,0,0.7773895,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1353817,0.08320386,0.6219116,0,5.331079
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2965271,55.48862,49.68019,1.180029,1.180029,0,0,0,1.180029,25.12879,0,0,0,0.2965271,1.242136,1.180029,0,0,0,4.553689,0,0.9456087,-0.9456087,5.003253,83.38738,0.1353817,1.298032,0.2372216,0,4.850216
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04926757,49.11369,48.18848,1.378424,1.378424,0.425,0,0.172125,1.378424,3.574195,0,2.220446E-16,0,0.04926757,1.003605,0.9534243,0,0,1.050676,3.60808,0,0.9543369,-0.9543369,3.997293,66.62142,0.1353817,1.516267,0.03941406,1.7,3.657348
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.111051,2.653743,0,1.021307,-1.021307,2.920742,48.67893,0.1353817,1.067266,0,0,2.653743
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.245836,1.632436,0,0.3849564,-0.3849564,2.514962,41.91595,0.1353817,0.4022794,0,0,1.632436
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673565,1.24748,0,0,0,2.514962,41.91595,0.1353817,0,0,0,1.24748
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.03291,43.03291,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.673565,1.24748,0,0.05198079,-0.05198079,2.460169,41.00274,0.1353817,0.05431993,0,0,1.24748
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.17801,42.17801,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.731322,1.195499,0,0.04523871,-0.04523871,2.412483,40.20798,0.1353817,0.04727445,0,0,1.195499
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,41.51502,41.51502,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.781587,1.150261,0,0.1434013,-0.1434013,2.261325,37.68868,0.1353817,0.1498543,0,0,1.150261
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.85204,40.85204,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.940922,1.006859,0,0.1233058,-0.1233058,2.13135,35.52242,0.1353817,0.1288546,0,0,1.006859
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,40.28501,40.28501,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.077929,0.8835534,0,0.07501809,-0.07501809,2.052274,34.20449,0.1353817,0.0783939,0,0,0.8835534
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161282,0.8085353,0,0,0,2.052274,34.20449,0.1353817,0,0,0,0.8085353
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,39.47373,39.47373,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.161282,0.8085353,0,0.2836691,-0.2836691,1.75326,29.22094,0.1353817,0.2964343,0,0,0.8085353
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.055,39.055,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.47647,0.5248662,0,0.08135911,-0.08135911,1.6675,27.79161,0.1353817,0.08502027,0,0,0.5248662
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.86309,38.86309,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.566869,0.4435071,0,0.1409721,-0.1409721,1.518902,25.31499,0.1353817,0.1473158,0,0,0.4435071
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1659787,41.53596,38.56649,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.84042,0,0,0,0.1659787,0,0,1.161814,1.103724,4.723505,0.302535,1.269702,0,1.269702,2.723448,45.39071,0.1355922,0.5920042,0.132783,1.7,0.4685137
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2463301,43.7958,39.32543,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,263.3264,2.220446E-16,0,0,0.2463301,0,0,1.452632,1.38,3.453802,1.445267,1.62633,0,1.62633,4.26632,71.10519,0.1357092,0.1029001,0.1970641,1.7,1.691597
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5205852,50.77885,40.89566,0,0,0,-1,0,0,0,0,0,0,0.5205852,0,0,0,0,1.827472,2.908964,0.5205852,0,0.5205852,4.76019,79.33635,0.1356401,0,0.4164681,0,3.429549
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4088888,50.61264,42.85844,0.9222152,0.9222152,0,0,0,0.9222152,44.33767,0,0,0,0.4088888,0.9707528,0.9222152,0,0,1.306887,3.377491,0,0.561864,-0.561864,4.167933,69.46542,0.1356401,1.014437,0.327111,0,3.78638
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6435102,57.56054,44.7776,0.4552585,0.4552585,0,0,0,0.4552585,141.3505,0,0,0,0.6435102,0.4792195,0.4552585,0,0,1.93118,2.815627,0.1642907,0,0.1642907,4.323793,72.06308,0.1356183,0.5007844,0.5148082,0,3.459137
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6133045,58.85698,46.56591,0.7001359,0.7001359,0,0,0,0.7001359,87.59792,0,1.110223E-16,0,0.6133045,0.7369851,0.7001359,0,0,1.766889,2.963489,0,0.1236806,-0.1236806,4.193423,69.89024,0.1356183,0.7701495,0.4906436,0,3.576793
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2075935,52.33601,48.35423,0.1084388,0.1084388,0,0,0,0.1084388,191.4385,0,0,0,0.2075935,0.1141461,0.1084388,0,0,1.904312,2.839808,0.09344744,0,0.09344744,4.282075,71.36777,0.1356059,0.1192826,0.1660748,0,3.047401
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.0790977,50.86869,49.36615,0.8493072,0.8493072,0,-1,0,0.8493072,9.313202,0,0,0,0.0790977,0.8940076,0.8493072,0,0,1.810865,2.923911,0,0.8149099,-0.8149099,3.423084,57.05129,0.1356059,0.934238,0.06327816,0,3.003008
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2605253,54.81266,49.73254,0.324648,0.324648,0,0,0,0.324648,80.24854,0,0,0,0.2605253,0.3417347,0.324648,0,0,2.71632,2.109001,0,0.08120946,-0.08120946,3.337482,55.62459,0.1356059,0.3571128,0.2084202,0,2.369526
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3679512,57.56531,50.25594,0,0,0,0,0,0,0,0,0,0,0.3679512,0,0,0,0,2.806553,2.027791,0.3679512,0,0.3679512,3.686551,61.44239,0.1355571,0,0.294361,0,2.395742
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2774572,55.20958,49.78487,1.055574,1.055574,0,0,0,1.055574,26.28496,0,2.220446E-16,0,0.2774572,1.11113,1.055574,0,0,2.438602,2.358947,0,0.8336733,-0.8336733,2.807782,46.79628,0.1355571,1.161131,0.2219657,0,2.636405
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05967499,49.40723,48.28444,0.5244881,0.5244881,0,0,0,0.5244881,11.37776,0,0,0,0.05967499,0.5520927,0.5244881,0,0,3.364906,1.525274,0,0.4924177,-0.4924177,2.288728,38.1454,0.1355571,0.5769369,0.04773999,0,1.584949
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.9323,46.9323,1.010329,0.9812135,0,-1,0,0.9812135,0,0,0.02911569,0.1301486,0,1.032856,0.9812135,0,0,3.912036,1.032856,0,1.032856,-1.032856,1.200002,20,0.1355571,1.111362,0,0,1.032856
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,44.28909,44.28909,0.2399029,0,0,-1,0,0,0,0,0.2399029,0.2638932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.2638932,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.03291,43.03291,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.20417,42.20417,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.54119,41.54119,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.85204,40.85204,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,40.28501,40.28501,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.89246,39.89246,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.47373,39.47373,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355571,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.055,39.055,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356919,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.86309,38.86309,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1358836,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3057587,44.15418,38.59266,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,150.0542,2.220446E-16,0,0,0.3057587,0,0,1.452632,1.38,2.299654,2.484,1.685759,0,1.685759,5.417619,90.29348,0.1360242,0.224142,0.244607,1.7,2.789759
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6509416,51.76379,39.32543,0.8199092,0.8199092,0,0,0,0.8199092,79.39192,0,0,0,0.6509416,0.8630623,0.8199092,0,0,0.6138957,4.001183,0,0.2121206,-0.2121206,5.194025,86.5669,0.1360242,0.9019001,0.5207533,0,4.652124
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9983878,61.26456,40.92183,0.04177097,0.04177097,0,-1,0,0.04177097,2390.147,0.104833,0,0,0.9983878,0.04396944,0.04177097,0,0,0.8495852,3.789062,0.8495852,0,0.8495852,6.000012,100,0.1359118,0.04594807,0.7987102,0,4.78745
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.223206,69.25911,42.88461,0,0,0,0,0,0,0,1.223206,0,0,1.223206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0,0.9785649,0,5.776895
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.177775,70.41212,44.80377,0.4155637,0.4155637,0,0,0,0.4155637,283.4163,0.7403398,0,0,1.177775,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0.4571201,0.9422203,0,5.731464
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.373746,78.29404,46.61826,1.325947,1.325947,0.425,0,0.172125,1.325947,103.6049,0.4253811,0,0,1.373746,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,1.458542,1.098997,1.7,5.927435
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.331586,79.39639,48.43274,0,0,0,0,0,0,0,1.331586,0,0,1.331586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0,1.065269,0,5.885274
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.087602,73.62193,49.40977,0,0,0,-1,0,0,0,1.087602,0,0,1.087602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0,0.8700817,0,5.641291
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5920236,61.90109,49.78487,0,0,0,0,0,0,0,0.5920236,0,0,0.5920236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0,0.4736189,0,5.145712
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5318364,61.12562,50.29956,0.3622029,0.3622029,0,0,0,0.3622029,146.8338,0.1505702,0,0,0.5318364,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0.3984232,0.4254691,0,5.085526
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1872725,53.4739,49.85466,0.153769,0.153769,0,0,0,0.153769,121.7882,0.02541041,0,0,0.1872725,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1359118,0.1691459,0.149818,0,4.740962
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05685331,49.38012,48.31061,1.559327,1.559327,0.425,0,0.172125,1.559327,3.646017,0,2.220446E-16,0,0.05685331,1.194028,1.134327,0,0,0,4.553689,0,1.137175,-1.137175,4.801324,80.02191,0.1359118,1.715259,0.04548265,1.7,4.610542
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.9323,46.9323,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.263528,3.416514,0,0.9964669,-0.9964669,3.750956,62.51581,0.1359118,1.041308,0,0,3.416514
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,45.6325,45.6325,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.370713,2.420047,0,1.007478,-1.007478,2.688982,44.81627,0.1359118,1.052814,0,0,2.420047
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.26292,44.26292,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.490133,1.41257,0,0.8866279,-0.8866279,1.754394,29.23984,0.1359118,0.9265261,0,0,1.41257
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.00674,43.00674,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.475275,0.5259418,0,0.1153794,-0.1153794,1.632773,27.21283,0.1359118,0.1205715,0,0,0.5259418
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603474,0.4105624,0,0,0,1.632773,27.21283,0.1359118,0,0,0,0.4105624
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603474,0.4105624,0,0,0,1.632773,27.21283,0.1359118,0,0,0,0.4105624
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.85204,40.85204,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.603474,0.4105624,0,0.1134773,-0.1134773,1.513158,25.21924,0.1359118,0.1185837,0,0,0.4105624
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.31118,40.31118,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.72956,0.2970852,0,0.2450902,-0.2450902,1.25481,20.91346,0.1359118,0.2561192,0,0,0.2970852
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.89246,39.89246,0.1530811,0.04939525,0,-1,0,0.04939525,0,0,0.1036859,0.118994,0,0.051995,0.04939525,0,0,5.001882,0.051995,0,0.051995,-0.051995,1.200002,20,0.1359118,0.1683892,0,0,0.051995
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,39.47373,39.47373,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359118,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.08117,39.08117,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1360503,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.88926,38.88926,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1362484,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05189423,39.53571,38.61883,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.78455,2.220446E-16,0,0,0.05189423,0,0,1.452632,1.38,2.338867,2.448709,1.431894,0,1.431894,5.139582,85.65953,0.1363902,0.1081446,0.04151538,1.7,2.500603
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.0913373,40.98,39.3516,0.1791878,0.1791878,0,0,0,0.1791878,50.97293,0,2.775558E-17,0,0.0913373,0.1886188,0.1791878,0,0,0.9069729,3.737413,0,0.09728148,-0.09728148,5.037038,83.95047,0.1363902,0.1971066,0.07306984,0,3.828751
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2037767,44.63985,40.92183,0.347016,0.347016,0,-1,0,0.347016,58.72257,0,0,0,0.2037767,0.36528,0.347016,0,0,1.015063,3.640132,0,0.1615033,-0.1615033,4.866799,81.11315,0.1363902,0.3817176,0.1630214,0,3.843909
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1587923,45.83017,42.91078,0.526679,0.526679,0,0,0,0.526679,30.14974,0,0,0,0.1587923,0.5543989,0.526679,0,0,1.194512,3.478629,0,0.3956066,-0.3956066,4.449793,74.16307,0.1363902,0.5793468,0.1270339,0,3.637421
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1007152,46.70952,44.84739,0,0,0,0,0,0,0,0,0,0,0.1007152,0,0,0,0,1.634074,3.083022,0.1007152,0,0.1007152,4.54534,75.75551,0.1363769,0,0.08057214,0,3.183737
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2185709,50.81231,46.66187,0,0,0,0,0,0,0,0,0,0,0.2185709,0,0,0,0,1.533359,3.173666,0.2185709,0,0.2185709,4.752694,79.21141,0.136348,0,0.1748567,0,3.392236
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5689531,59.96563,48.47636,0.3503829,0.3503829,0,0,0,0.3503829,162.3804,0,0,0,0.5689531,0.3688241,0.3503829,0,0,1.314788,3.370379,0.200129,0,0.200129,4.942554,82.37572,0.1363216,0.3854212,0.4551625,0,3.939332
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4079721,57.59425,49.48828,0.4081291,0.4081291,0,-1,0,0.4081291,99.96154,0,0,0,0.4079721,0.4296096,0.4081291,0,0,1.114659,3.550496,0,0.02163743,-0.02163743,4.919745,81.9956,0.1363216,0.448942,0.3263777,0,3.958468
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2296637,54.29123,49.8285,1.553497,1.553497,0.425,0,0.172125,1.553497,14.78366,0,0,0,0.2296637,1.187892,1.128497,0,0,1.138701,3.528858,0,0.958228,-0.958228,3.909684,65.16128,0.1363216,1.708847,0.1837309,1.7,3.758522
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1796356,53.8229,50.34318,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,28.49715,0,0,0,0.1796356,0,0,1.069637,1.016155,2.203399,2.57063,1.19579,0,1.19579,5.044111,84.06834,0.1365277,0.6933997,0.1437085,1.7,2.750266
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2007764,53.7418,49.85466,0.3734063,0.3734063,0,0,0,0.3734063,53.76889,0,0,0,0.2007764,0.3930593,0.3734063,0,0,1.007608,3.646842,0,0.1922828,-0.1922828,4.841427,80.69029,0.1365277,0.4107469,0.1606212,0,3.847618
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05678575,49.37884,48.31061,1.154134,1.154134,0,0,0,1.154134,4.920204,0,2.220446E-16,0,0.05678575,1.214878,1.154134,0,0,1.221256,3.454559,0,1.158092,-1.158092,3.620691,60.34472,0.1365277,1.269547,0.0454286,0,3.511344
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.9323,46.9323,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.508025,2.296467,0,0.2585203,-0.2585203,3.348186,55.80299,0.1365277,0.2701537,0,0,2.296467
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,45.65867,45.65867,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.79527,2.037946,0,0.4659915,-0.4659915,2.856988,47.61637,0.1365277,0.4869611,0,0,2.037946
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.26292,44.26292,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.313038,1.571955,0,0.7595592,-0.7595592,2.056343,34.2723,0.1365277,0.7937393,0,0,1.571955
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.156992,0.8123955,0,0,0,2.056343,34.2723,0.1365277,0,0,0,0.8123955
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.17801,42.17801,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.156992,0.8123955,0,0.1161318,-0.1161318,1.933929,32.23208,0.1365277,0.1213578,0,0,0.8123955
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,41.54119,41.54119,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.286028,0.6962637,0,0.3295605,-0.3295605,1.586542,26.44231,0.1365277,0.3443907,0,0,0.6962637
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.87821,40.87821,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.652206,0.3667032,0,0.04282319,-0.04282319,1.541402,25.68998,0.1365277,0.04475024,0,0,0.3667032
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,40.33735,40.33735,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.699788,0.32388,0,0.2094795,-0.2094795,1.320591,22.00981,0.1365277,0.218906,0,0,0.32388
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.91862,39.91862,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0.004427704,0,0.1082376,0.1028257,0,0,4.932543,0.1144006,0,0.1082376,-0.1082376,1.206499,20.10827,0.1365277,0.1131083,0,0,0.1144006
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,39.4999,39.4999,0.06864772,0.005854864,0,-1,0,0.005854864,0,0,0.06279285,0.06965762,0,0.006163015,0.005854864,0,0,5.052806,0.006163015,0,0.006163015,-0.006163015,1.200002,20,0.1365277,0.07551249,0,0,0.006163015
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.10734,39.10734,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366628,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.91542,38.91542,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1367815,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01416208,38.89422,38.645,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.883198,0,0,0,0.01416208,0,0,1.208807,1.148366,2.299654,2.484,1.162528,0,1.162528,4.921239,82.02049,0.1369854,0.5403127,0.01132966,1.7,2.498162
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1391803,41.87308,39.37777,0.7927374,0.7927374,0,0,0,0.7927374,17.55692,0,0,0,0.1391803,0.8344604,0.7927374,0,0,1.137126,3.530276,0,0.6952801,-0.6952801,4.18835,69.80569,0.1369854,0.8720111,0.1113442,0,3.669456
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1269053,43.26955,40.97417,0.7825269,0.7825269,0,-1,0,0.7825269,16.21737,0,0,0,0.1269053,0.8237125,0.7825269,0,0,1.90966,2.834996,0,0.6968072,-0.6968072,3.453851,57.56406,0.1369854,0.8607796,0.1015243,0,2.961901
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3795745,50.1391,42.96312,0.4580135,0.4580135,0,0,0,0.4580135,82.87409,0,0,0,0.3795745,0.4821194,0.4580135,0,0,2.68389,2.138188,0,0.1025449,-0.1025449,3.345759,55.76254,0.1369854,0.5038148,0.3036596,0,2.517763
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3164736,50.94046,44.9259,0.9709926,0.9709926,0,0,0,0.9709926,32.59279,0,2.220446E-16,0,0.3164736,1.022097,0.9709926,0,0,2.797828,2.035643,0,0.7056239,-0.7056239,2.601966,43.36601,0.1369854,1.068092,0.2531789,0,2.352117
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09591271,48.53478,46.74038,0,0,0,0,0,0,0,0,0,0,0.09591271,0,0,0,0,3.581855,1.330019,0.09591271,0,0.09591271,2.692957,44.88252,0.1369728,0,0.07673017,0,1.425932
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2868839,54.12324,48.55487,0.2066353,0.2066353,0,0,0,0.2066353,138.8359,0,0,0,0.2868839,0.2175108,0.2066353,0,0,3.485942,1.416341,0.06937309,0,0.06937309,2.75877,45.9794,0.1369636,0.2272988,0.2295071,0,1.703225
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3348926,56.14716,49.55807,0.3606393,0.3606393,0,-1,0,0.3606393,92.86082,0,0,0,0.3348926,0.3796203,0.3606393,0,0,3.416569,1.478777,0,0.04472772,-0.04472772,2.711623,45.19362,0.1369636,0.3967032,0.2679141,0,1.813669
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1716403,53.2185,49.90701,0.6563205,0.6563205,0,0,0,0.6563205,26.1519,0,0,0,0.1716403,0.6908637,0.6563205,0,0,3.466267,1.434049,0,0.5192235,-0.5192235,2.164313,36.07181,0.1369636,0.7219526,0.1373122,0,1.605689
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2867541,56.03314,50.39552,0.4992879,0.4992879,0,0,0,0.4992879,57.43261,0,5.551115E-17,0,0.2867541,0.5255662,0.4992879,0,0,4.043182,0.9148254,0,0.2388122,-0.2388122,1.912583,31.87632,0.1369636,0.5492167,0.2294033,0,1.201579
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2131115,54.0412,49.90701,0.5644795,0.5644795,0,0,0,0.5644795,37.75363,0,1.110223E-16,0,0.2131115,0.594189,0.5644795,0,0,4.308528,0.6760133,0,0.3810775,-0.3810775,1.510892,25.18148,0.1369636,0.6209275,0.1704892,0,0.8891248
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05602344,49.40833,48.35423,0,0,0,0,0,0,0,0,0,0,0.05602344,0,0,0,0,4.731948,0.2949358,0.05602344,0,0.05602344,1.564041,26.06729,0.1369562,0,0.04481876,0,0.3509592
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.95847,46.95847,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.675924,0.3453569,0,0.2176541,-0.2176541,1.334613,22.24351,0.1369562,0.2274485,0,0,0.3453569
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,45.68484,45.68484,0.5691797,0.1213176,0,-1,0,0.1213176,0,0,0.4478621,0.5047801,0,0.1277028,0.1213176,0,0,4.917762,0.1277028,0,0.1277028,-0.1277028,1.200002,20,0.1369562,0.6260977,0,0,0.1277028
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,44.28909,44.28909,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.05908,43.05908,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.20417,42.20417,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.89566,40.89566,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,40.38097,40.38097,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.97097,39.97097,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,39.55224,39.55224,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369562,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.13351,39.13351,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370767,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.93287,38.93287,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372318,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3032514,44.17924,38.66245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3032514,0,0,1.452632,1.38,2.299654,2.484,1.683251,0,1.683251,5.415241,90.25383,0.1373091,0,0.2426011,1.7,2.787251
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4777711,48.35831,39.43011,0,0,0,0,0,0,0,0,0,0,0.4777711,0,0,0,0,0.616403,3.998926,0.4777711,0,0.4777711,5.868494,97.80804,0.1372463,0,0.3822169,0,4.476697
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7779422,56.34437,41.01778,0.1842279,0.1842279,0,-1,0,0.1842279,422.2717,0.4453863,0,0,0.7779422,0.1939241,0.1842279,0,0,0.1386319,4.42892,0.1386319,0,0.1386319,6.000012,100,0.137228,0.2026507,0.6223538,0,5.206862
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.011452,64.04568,43.03291,0.639561,0.639561,0,0,0,0.639561,158.1478,0.3382297,0,0,1.011452,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.137228,0.7035171,0.8091615,0,5.565141
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.058405,67.53529,44.99569,1.1833,1.1833,0,0,0,1.1833,89.44514,0,0,0,1.058405,1.245579,1.1833,0,0,0,4.553689,0,0.1871746,-0.1871746,5.802712,96.71169,0.137228,1.30163,0.8467237,0,5.612093
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.169411,72.69108,46.83634,0,0,0,0,0,0,0,0.9614387,0,0,1.169411,0,0,0,0,0.2079718,4.366514,0.2079718,0,0.2079718,6.000012,100,0.1372007,0,0.9355285,0,5.535925
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.349128,80.22243,48.65083,0,0,0,0,0,0,0,1.349128,0,0,1.349128,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372007,0,1.079303,0,5.902817
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.286942,79.66831,49.68019,0.08573038,0.08573038,0,-1,0,0.08573038,1501.151,1.1967,0,0,1.286942,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1372007,0.09430341,1.029554,0,5.840631
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.074142,74.01078,50.02913,0.4011056,0.4011056,0,0,0,0.4011056,267.7953,0.6519254,0,0,1.074142,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1372007,0.4412161,0.8593134,0,5.627831
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7977976,67.47375,50.49148,0.9562017,0.9562017,0,0,0,0.9562017,83.43403,0,0,0,0.7977976,1.006528,0.9562017,0,0,0,4.553689,0,0.2087305,-0.2087305,5.779991,96.33298,0.1372007,1.051822,0.6382381,0,5.351487
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3583037,57.09815,50.00296,0.09631616,0.09631616,0,0,0,0.09631616,372.0079,0.02499546,0,0,0.3583037,0.1013854,0.09631616,0,0,0.2319228,4.344958,0.2319228,0,0.2319228,6.000012,100,0.1371702,0.1059478,0.2866429,0,4.703262
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05497817,49.46757,48.43274,1.123357,1.123357,0,0,0,1.123357,4.894095,0,0,0,0.05497817,1.182481,1.123357,0,0,0,4.553689,0,1.127503,-1.127503,4.811519,80.19183,0.1371702,1.235693,0.04398254,0,4.608667
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.01081,47.01081,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.252781,3.426186,0,0.09890502,-0.09890502,4.707264,78.45425,0.1371702,0.1033557,0,0,3.426186
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,45.71101,45.71101,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.362676,3.327281,0,0.1671063,-0.1671063,4.531119,75.51849,0.1371702,0.1746261,0,0,3.327281
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,44.30653,44.30653,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.548349,3.160175,0,0.1417669,-0.1417669,4.381683,73.02791,0.1371702,0.1481464,0,0,3.160175
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.05908,43.05908,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.705868,3.018408,0,0.2182216,-0.2182216,4.151658,69.19415,0.1371702,0.2280416,0,0,3.018408
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.22162,42.22162,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.948337,2.800186,0,0.1148613,-0.1148613,4.030583,67.17625,0.1371702,0.1200301,0,0,2.800186
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,41.58481,41.58481,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.07596,2.685325,0,0.08145119,-0.08145119,3.944726,65.7453,0.1371702,0.0851165,0,0,2.685325
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.89566,40.89566,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.166462,2.603873,0,0.06807722,-0.06807722,3.872966,64.54931,0.1371702,0.07114069,0,0,2.603873
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.38097,40.38097,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.242103,2.535796,0,0.1057597,-0.1057597,3.761486,62.69131,0.1371702,0.1105189,0,0,2.535796
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.97097,39.97097,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.359614,2.430037,0,0.2687616,-0.2687616,3.478186,57.96965,0.1371702,0.2808559,0,0,2.430037
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.55224,39.55224,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.658238,2.161275,0,0.1825114,-0.1825114,3.285802,54.76326,0.1371702,0.1907244,0,0,2.161275
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.13351,39.13351,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.861028,1.978764,0,0.002569245,-0.002569245,3.283094,54.71812,0.1371702,0.002684861,0,0,1.978764
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.95905,38.95905,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.863883,1.976194,0,0.1566941,-0.1566941,3.117924,51.9653,0.1371702,0.1637453,0,0,1.976194
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.26878,43.53207,38.66245,0.4334432,0.4334432,0,0,0,0.4334432,62.01043,0,0,0,0.26878,0.4562561,0.4334432,0,0,3.037987,1.8195,0,0.187476,-0.187476,2.920307,48.67168,0.1371702,0.4767876,0.215024,0,2.08828
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4662204,48.14803,39.44756,0,0,0,0,0,0,0,0,0,0,0.4662204,0,0,0,0,3.246294,1.632024,0.4662204,0,0.4662204,3.362602,56.04326,0.137109,0,0.3729763,0,2.098245
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5243487,51.01399,41.04395,0.2375922,0.2375922,0,-1,0,0.2375922,220.6928,0,0,0,0.5243487,0.250097,0.2375922,0,0,2.780074,2.051623,0.2742517,0,0.2742517,3.62278,60.37955,0.137073,0.2613514,0.419479,0,2.575971
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7432295,57.85218,43.05908,0.01276999,0.01276999,0,0,0,0.01276999,5820.127,0,0,0,0.7432295,0.01344209,0.01276999,0,0,2.505822,2.298449,0.7297874,0,0.7297874,4.315117,71.91848,0.1369774,0.01404699,0.5945836,0,3.041679
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9346883,64.56309,45.0742,0.2255922,0.2255922,0,0,0,0.2255922,414.3264,0,0,0,0.9346883,0.2374655,0.2255922,0,0,1.776035,2.955258,0.6972228,0,0.6972228,4.976561,82.94252,0.1368861,0.2481515,0.7477506,0,3.889946
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.077929,70.30838,46.88868,0,0,0,0,0,0,0,0,0,0,1.077929,0,0,0,0,1.078812,3.582758,1.077929,0,1.077929,5.999174,99.98604,0.1367452,0,0.8623431,0,4.660687
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5433455,59.67997,48.72934,0.9034599,0.9034599,0,0,0,0.9034599,60.14052,0,1.110223E-16,0,0.5433455,0.9510104,0.9034599,0,0,0.0008829854,4.552894,0,0.407665,-0.407665,5.569458,92.82411,0.1367452,0.9938059,0.4346764,0,5.09624
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9296054,69.86464,49.73254,1.476534,1.38,0,-1,0,1.38,67.36271,2.220446E-16,0.09653448,0.2441879,0.9296054,1.452632,1.38,0,0,0.453844,4.145229,0,0.5230262,-0.5230262,5.01814,83.6355,0.1367452,1.624188,0.7436844,0,5.074835
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6615958,63.77362,50.0553,0.6571227,0.6571227,0,0,0,0.6571227,100.6807,0,1.110223E-16,0,0.6615958,0.6917081,0.6571227,0,0,1.034984,3.622203,0,0.03011239,-0.03011239,4.986399,83.10648,0.1367452,0.722835,0.5292766,0,4.283799
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4148433,58.85761,50.54382,0,0,0,0,0,0,0,0,0,0,0.4148433,0,0,0,0,1.068442,3.592091,0.4148433,0,0.4148433,5.379953,89.66571,0.1366911,0,0.3318746,0,4.006934
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2175806,54.25609,50.02913,0,0,0,0,0,0,0,0,0,0,0.2175806,0,0,0,0,0.6535992,3.96545,0.2175806,0,0.2175806,5.586369,93.10596,0.1366627,0,0.1740645,0,4.18303
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05250376,49.42069,48.43274,0.6615123,0.6615123,0,0,0,0.6615123,7.936929,0,1.110223E-16,0,0.05250376,0.6963288,0.6615123,0,0,0.4360186,4.161272,0,0.643825,-0.643825,4.907717,81.79513,0.1366627,0.7276635,0.04200301,0,4.213776
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.01081,47.01081,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.15138,3.517447,0,0.7882318,-0.7882318,4.076848,67.94733,0.1366627,0.8237022,0,0,3.517447
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,45.71101,45.71101,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.027193,2.729215,0,0.3608969,-0.3608969,3.696429,61.60703,0.1366627,0.3771372,0,0,2.729215
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,44.30653,44.30653,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.428189,2.368319,0,1.06397,-1.06397,2.574906,42.91502,0.1366627,1.111849,0,0,2.368319
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.05908,43.05908,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.610378,1.304348,0,0.2091355,-0.2091355,2.354458,39.24089,0.1366627,0.2185466,0,0,1.304348
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.22162,42.22162,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.842751,1.095213,0,0.2424902,-0.2424902,2.098851,34.98078,0.1366627,0.2534023,0,0,1.095213
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,41.58481,41.58481,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.112185,0.8527228,0,0.04768469,-0.04768469,2.048587,34.14305,0.1366627,0.0498305,0,0,0.8527228
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.92183,40.92183,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.165168,0.8050381,0,0.03719774,-0.03719774,2.009377,33.48956,0.1366627,0.03887163,0,0,0.8050381
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206499,0.7678404,0,0,0,2.009377,33.48956,0.1366627,0,0,0,0.7678404
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.98841,39.98841,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.206499,0.7678404,0,0.1725927,-0.1725927,1.827449,30.45741,0.1366627,0.1803593,0,0,0.7678404
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.55224,39.55224,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.398268,0.5952477,0,0.1919709,-0.1919709,1.625093,27.08484,0.1366627,0.2006095,0,0,0.5952477
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.15968,39.15968,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.611569,0.4032768,0,0.1631286,-0.1631286,1.453141,24.21897,0.1366627,0.1704694,0,0,0.4032768
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.95905,38.95905,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.792823,0.2401483,0,0.08160703,-0.08160703,1.36712,22.78528,0.1366627,0.08527935,0,0,0.2401483
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2044132,42.36484,38.68862,1.357039,1.357039,1.012232,0,0.3324393,1.357039,15.06318,0,0,0,0.2044132,0.3629544,0.3448067,0,0,4.883497,0.1585412,0,0.1585412,-0.1585412,1.200002,20,0.1366627,1.492743,0.1635305,1.7,0.3629544
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5377201,49.60401,39.47373,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,190.409,0,0,0,0.5377201,0,0,1.417597,1.346717,5.059654,0,1.884438,0,1.884438,2.987737,49.79552,0.1367858,0.3106429,0.4301761,1.7,0.5377201
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6204867,53.05444,41.09629,0.1340897,0.1340897,0,-1,0,0.1340897,462.7401,0,0,0,0.6204867,0.141147,0.1340897,0,0,3.175217,1.695994,0.4793397,0,0.4793397,3.442478,57.37453,0.1367234,0.1474986,0.4963894,0,2.316481
