Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6890118,56.76854,43.15504,0,0,0,0,0,0,0,0,0,0,0.6890118,0,0,0,0,2.695877,2.1274,0.6890118,0,0.6890118,4.096132,68.26874,0.1366338,0,0.5512094,0,2.816411
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.136245,69.75842,45.17016,1.016723,1.016723,0,0,0,1.016723,111.7557,0,0,0,1.136245,1.070235,1.016723,0,0,2.006865,2.74751,0.06601096,0,0.06601096,4.158756,69.31246,0.1366252,1.118395,0.9089963,0,3.883756
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.256736,75.38443,47.03698,0,0,0,0,0,0,0,0,0,0,1.256736,0,0,0,0,1.940854,2.80692,1.256736,0,1.256736,5.351,89.18317,0.136462,0,1.005389,0,4.063656
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.105831,73.45675,48.86891,1.091382,1.091382,0,0,0,1.091382,101.3239,0,2.220446E-16,0,1.105831,1.148823,1.091382,0,0,0.6841182,3.937983,0,0.04299288,-0.04299288,5.305682,88.42786,0.136462,1.200521,0.8846645,0,5.043813
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7715439,66.09061,49.8285,0.1996186,0.1996186,0,-1,0,0.1996186,386.5091,0,0,0,0.7715439,0.2101248,0.1996186,0,0,0.7318881,3.89499,0.5614191,0,0.5614191,5.838291,97.30466,0.1363893,0.2195804,0.6172351,0,4.666533
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3140951,56.36649,50.17743,0.3563947,0.3563947,0,0,0,0.3563947,88.13126,0,0,0,0.3140951,0.3751523,0.3563947,0,0,0.170469,4.400267,0,0.06105718,-0.06105718,5.773931,96.23199,0.1363893,0.3920342,0.2512761,0,4.714362
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08404909,52.19808,50.58744,0.4794993,0.4794993,0,0,0,0.4794993,17.52851,0,1.110223E-16,0,0.08404909,0.5047361,0.4794993,0,0,0.2383103,4.33921,0,0.420687,-0.420687,5.330488,88.84129,0.1363893,0.5274493,0.06723928,0,4.423259
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1150903,52.30599,50.09892,0.07410478,0.07410478,0,0,0,0.07410478,155.3075,0,0,0,0.1150903,0.07800503,0.07410478,0,0,0.7057404,3.918523,0.03708527,0,0.03708527,5.36567,89.42766,0.1363845,0.08151525,0.09207224,0,4.033613
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01620708,48.80627,48.50253,1.285658,1.285658,0.425,0,0.172125,1.285658,1.260606,0,0,0,0.01620708,0.9059553,0.8606575,0,0,0.6686551,3.951899,0,0.8897482,-0.8897482,4.427793,73.7964,0.1363845,1.414223,0.01296566,1.7,3.968107
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.05443,47.05443,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.657264,3.062151,0,0.5303215,-0.5303215,3.868785,64.47962,0.1363845,0.554186,0,0,3.062151
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,45.75463,45.75463,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.24651,2.53183,0,1.401947,-1.401947,2.391003,39.84998,0.1363845,1.465034,0,0,2.53183
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.35888,44.35888,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.804229,1.129883,0,0.3969656,-0.3969656,1.972565,32.87602,0.1363845,0.414829,0,0,1.129883
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.08525,43.08525,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.245302,0.7329172,0,0.2648291,-0.2648291,1.693411,28.22346,0.1363845,0.2767464,0,0,0.7329172
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.2478,42.2478,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.539557,0.4680882,0,0.1634648,-0.1634648,1.521104,25.35168,0.1363845,0.1708207,0,0,0.4680882
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,41.63715,41.63715,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.721184,0.3046234,0,0.1998844,-0.1998844,1.310407,21.84007,0.1363845,0.2088792,0,0,0.3046234
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,40.94799,40.94799,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.943278,0.104739,0,0.06151764,-0.06151764,1.245562,20.75932,0.1363845,0.06428593,0,0,0.104739
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.011631,0.04322133,0,0,0,1.245562,20.75932,0.1363845,0,0,0,0.04322133
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.01458,40.01458,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,5.011631,0.04322133,0,0.007969324,-0.007969324,1.237161,20.61931,0.1363845,0.008327943,0,0,0.04322133
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,39.59586,39.59586,0.1238817,0.03348941,0,-1,0,0.03348941,0,0,0.09039225,0.1027804,0,0.03525201,0.03348941,0,0,5.020485,0.03525201,0,0.03525201,-0.03525201,1.200002,20,0.1363845,0.1362698,0,0,0.03525201
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.18585,39.18585,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365372,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.98521,38.98521,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1366553,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3343893,44.82304,38.71479,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,91.02101,0,0,0,0.3343893,0,0,1.332624,1.265993,2.299654,2.484,1.600382,0,1.600382,5.336624,88.94356,0.1368142,0.4041135,0.2675114,1.7,2.818389
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6297895,51.5143,39.4999,0.3316692,0.3316692,0,0,0,0.3316692,189.8848,0,0,0,0.6297895,0.3491255,0.3316692,0,0,0.6992722,3.924344,0.280664,0,0.280664,5.602885,93.38123,0.1367779,0.3648362,0.5038316,0,4.554133
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.669615,54.14789,41.14864,0.4268411,0.4268411,0,-1,0,0.4268411,156.8769,0,0,0,0.669615,0.4493064,0.4268411,0,0,0.4186082,4.176941,0.2203086,0,0.2203086,5.811889,96.86462,0.1367494,0.4695252,0.535692,0,4.846557
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5715768,54.31587,43.20737,0,0,0,0,0,0,0,0.3732771,0,0,0.5715768,0,0,0,0,0.1982996,4.375219,0.1982996,0,0.1982996,6.000012,100,0.1367238,0,0.4572614,0,4.946796
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9175652,64.34203,45.23994,0.2385532,0.2385532,0,0,0,0.2385532,384.6376,0.6664566,0,0,0.9175652,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.2624085,0.7340521,0,5.471254
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7411115,62.31828,47.10677,0.3288743,0.3288743,0,0,0,0.3288743,225.3479,0.394928,0,0,0.7411115,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.3617618,0.5928892,0,5.2948
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8133948,66.1216,48.97359,0.1550612,0.1550612,0,0,0,0.1550612,524.5636,0.6501725,0,0,0.8133948,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.1705674,0.6507159,0,5.367084
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6896822,64.27572,49.92445,0.556725,0.556725,0,-1,0,0.556725,123.882,0.1036559,0,0,0.6896822,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.6123976,0.5517458,0,5.243371
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9165027,70.14471,50.25594,0.2918711,0.2918711,0,0,0,0.2918711,314.0094,0.60927,0,0,0.9165027,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.3210582,0.7332022,0,5.470191
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.457614,59.93083,50.69212,0.2153521,0.2153521,0,0,0,0.2153521,212.4957,0.2309275,0,0,0.457614,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0.2368874,0.3660912,0,5.011303
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2796963,55.63542,50.15126,0,0,0,0,0,0,0,0.2796963,0,0,0.2796963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0,0.223757,0,4.833385
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04246083,49.32719,48.5287,0,0,0,0,0,0,0,0.04246083,0,0,0.04246083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367238,0,0.03396866,0,4.59615
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.0806,47.0806,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1367238,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,45.75463,45.75463,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1367238,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,44.33271,44.33271,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1367238,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.05908,43.05908,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1367238,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.2478,42.2478,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1367238,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.63715,41.63715,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1367238,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.94799,40.94799,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1367238,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.48565,40.48565,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1367238,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.04075,40.04075,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1367238,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,39.59586,39.59586,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1367238,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.2033,39.2033,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1367238,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01774923,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,0.01774923,0,0,0,0,3.122384,1.743544,0.01774923,0,0.01774923,3.054697,50.91151,0.1367215,0,0.01419938,0,1.761293
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1366198,41.17971,38.74096,0.1615806,0.1615806,0,0,0,0.1615806,84.55211,0,2.775558E-17,0,0.1366198,0.1700849,0.1615806,0,0,3.104635,1.759518,0,0.03346504,-0.03346504,3.019422,50.32359,0.1367215,0.1777387,0.1092959,0,1.896138
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1311497,41.85091,39.4999,0.6581042,0.6581042,0,0,0,0.6581042,19.92841,0,0,0,0.1311497,0.6927413,0.6581042,0,0,3.141818,1.726053,0,0.5615916,-0.5615916,2.427452,40.45746,0.1367215,0.7239146,0.1049198,0,1.857202
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1338291,43.59165,41.16608,1.421389,1.233376,0,-1,0,1.233376,10.85063,0,0.1880137,0.4318627,0.1338291,1.29829,1.233376,0,0,3.765809,1.164461,0,1.164461,-1.164461,1.200002,20,0.1367215,1.563528,0.1070633,0,1.29829
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3556384,49.96688,43.251,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,54.93982,0,0,0,0.3556384,0,0,1.052676,1.000043,5.059654,0,1.355681,0,1.355681,2.486114,41.43516,0.1369116,0.7120559,0.2845107,1.7,0.3556384
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4685121,54.43091,45.31845,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,228.048,2.220446E-16,0,0,0.4685121,0,0,1.452632,1.38,3.703973,1.220113,1.848512,0,1.848512,4.239767,70.66264,0.1370256,0.225989,0.3748097,1.7,1.688625
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4927019,56.94947,47.20273,0.120536,0.120536,1.55502,0,0.4806204,0.120536,408.7589,0,0,0,0.4927019,0,0,1.434484,1.362759,1.855461,2.883774,1.855461,0,1.855461,6.000012,100,0.1371088,0.1325897,0.3941615,1.7,3.376476
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2236444,53.38927,49.06955,0.4893624,0.4893624,0,0,0,0.4893624,45.70118,0,0,0,0.2236444,0.5151184,0.4893624,0,0,0,4.553689,0,0.2914739,-0.2914739,5.692771,94.87933,0.1371088,0.5382987,0.1789155,0,4.777333
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4175339,58.39671,50.0553,0.01123011,0.01123011,0,-1,0,0.01123011,3717.986,0.0818528,0,0,0.4175339,0.01182117,0.01123011,0,0,0.3238599,4.262215,0.3238599,0,0.3238599,6.000012,100,0.1370671,0.01235312,0.3340271,0,4.679749
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3620683,57.53416,50.34318,0.3683924,0.3683924,0,0,0,0.3683924,98.28331,0,0,0,0.3620683,0.3877815,0.3683924,0,0,0,4.553689,0,0.02571322,-0.02571322,5.972908,99.54826,0.1370671,0.4052317,0.2896546,0,4.915757
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2020679,54.72602,50.78807,0.1553496,0.1553496,0,0,0,0.1553496,130.0731,0.009971822,0,0,0.2020679,0.1635258,0.1553496,0,0,0.02857025,4.527976,0.02857025,0,0.02857025,6.000012,100,0.1370634,0.1708845,0.1616543,0,4.730043
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1884767,53.87326,50.22105,0.104784,0.104784,0,0,0,0.104784,179.8717,0.07817777,0,0,0.1884767,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1370634,0.1152624,0.1507813,0,4.742166
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04926823,49.53497,48.60721,0.652546,0.652546,0,0,0,0.652546,7.550156,0,0,0,0.04926823,0.6868905,0.652546,0,0,0,4.553689,0,0.6376222,-0.6376222,5.327899,88.79814,0.1370634,0.7178006,0.03941459,0,4.602957
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7084692,3.916067,0,0.06275485,-0.06275485,5.26175,87.69566,0.1370634,0.06557882,0,0,3.916067
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7781968,3.853312,0,0.4866717,-0.4866717,4.748753,79.14572,0.1370634,0.5085719,0,0,3.853312
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.318943,3.36664,0,0.6346464,-0.6346464,4.079777,67.99614,0.1370634,0.6632055,0,0,3.36664
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.024106,2.731994,0,0.1285126,-0.1285126,3.944313,65.73841,0.1370634,0.1342956,0,0,2.731994
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.166898,2.603481,0,0.2460227,-0.2460227,3.684982,61.41624,0.1370634,0.2570937,0,0,2.603481
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.440256,2.357458,0,0,0,3.684982,61.41624,0.1370634,0,0,0,2.357458
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.440256,2.357458,0,0.3057824,-0.3057824,3.362659,56.0442,0.1370634,0.3195426,0,0,2.357458
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.780014,2.051676,0,0.2241439,-0.2241439,3.12639,52.1064,0.1370634,0.2342304,0,0,2.051676
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.029063,1.827532,0,0.1311237,-0.1311237,2.988174,49.8028,0.1370634,0.1370242,0,0,1.827532
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.174756,1.696408,0,0.2219662,-0.2219662,2.754201,45.90326,0.1370634,0.2319547,0,0,1.696408
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.421385,1.474442,0,0.1805475,-0.1805475,2.563887,42.73137,0.1370634,0.1886722,0,0,1.474442
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01629545,39.34257,39.055,0.08702236,0.08702236,0,0,0,0.08702236,18.72559,0,1.387779E-17,0,0.01629545,0.09160248,0.08702236,0,0,3.621994,1.293895,0,0.07530704,-0.07530704,2.484507,41.40836,0.1370634,0.0957246,0.01303636,0,1.31019
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1062268,40.65715,38.76713,0.5941454,0.5941454,0,0,0,0.5941454,17.87892,0,0,0,0.1062268,0.6254162,0.5941454,0,0,3.705668,1.218588,0,0.5191894,-0.5191894,1.937233,32.28715,0.1370634,0.65356,0.08498143,0,1.324814
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2272276,43.67271,39.55224,1.281261,1.281261,0.425,0,0.172125,1.281261,17.73469,0,0,0,0.2272276,0.9013272,0.8562608,0,0,4.282545,0.6993982,0,0.6740996,-0.6740996,1.226669,20.44445,0.1370634,1.409387,0.1817821,1.7,0.9266258
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7072694,55.05879,41.24459,0.7976052,0.6959395,0,-1,0,0.6959395,101.628,0,0.1016656,0.7189508,0.7072694,0.732568,0.6959395,0,0,5.031545,0.0252986,0,0.0252986,-0.0252986,1.200002,20,0.1370634,0.8773657,0.5658155,0,0.732568
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6031881,55.1437,43.35567,1.50508,1.50508,1.7,0,0.5202,1.50508,40.07682,0,0,0,0.6031881,0,0,0.19492,0.185174,5.059654,0,0.7883621,0,0.7883621,1.947908,32.46508,0.1371807,1.655588,0.4825505,1.7,0.6031881
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1511914,48.26421,45.44059,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.01197,0,0,0,0.1511914,0,0,1.397689,1.327805,4.271292,0.7095259,1.478996,0,1.478996,3.351008,55.85002,0.1373532,0.3325416,0.1209532,1.7,0.8607174
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3305211,53.72312,47.32486,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,73.1963,0,0,0,0.3305211,0,0,1.248446,1.186023,2.792296,2.040623,1.516544,0,1.516544,4.789728,79.82864,0.1375204,0.4967098,0.2644169,1.7,2.371144
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4792015,58.81889,49.21785,0.631341,0.631341,1.388063,0,0.4350413,0.631341,75.90217,0,0,0,0.4792015,0,0,0.7567223,0.7188862,1.275751,3.405513,1.198088,0,1.198088,5.926334,98.77203,0.1376396,0.6944751,0.3833612,1.7,3.884714
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5126312,60.57275,50.17743,0.5599353,0.5599353,0,-1,0,0.5599353,91.55186,0,0,0,0.5126312,0.5894055,0.5599353,0,0,0.07766361,4.483792,0,0.07677434,-0.07677434,5.845407,97.42325,0.1376396,0.6159288,0.4101049,0,4.996423
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4946152,60.51765,50.49148,0.1959914,0.1959914,0,0,0,0.1959914,252.3658,0.1253401,0,0,0.4946152,0.2063067,0.1959914,0,0,0.1629684,4.407017,0.1629684,0,0.1629684,6.000012,100,0.1376186,0.2155905,0.3956922,0,4.901633
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4087008,59.08763,50.88403,0,0,0,0,0,0,0,0.4087008,0,0,0.4087008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376186,0,0.3269606,0,4.96239
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.160454,53.39895,50.29956,0.3792945,0.3792945,0,0,0,0.3792945,42.30327,0,0,0,0.160454,0.3992574,0.3792945,0,0,0,4.553689,0,0.2388034,-0.2388034,5.748291,95.80466,0.1376186,0.417224,0.1283632,0,4.714143
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04790507,49.55302,48.65083,0.7298153,0.7298153,0,0,0,0.7298153,6.563999,0,0,0,0.04790507,0.7682266,0.7298153,0,0,0.2653371,4.314886,0,0.7203215,-0.7203215,4.989006,83.14993,0.1376186,0.8027968,0.03832405,0,4.362791
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.065694,3.594564,0,1.20896,-1.20896,3.71465,61.91071,0.1376186,1.263363,0,0,3.594564
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.408983,2.385604,0,0.4420488,-0.4420488,3.248689,54.14472,0.1376186,0.461941,0,0,2.385604
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.900149,1.943555,0,0.07272287,-0.07272287,3.172033,52.86711,0.1376186,0.0759954,0,0,1.943555
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.980952,1.870832,0,0,0,3.172033,52.86711,0.1376186,0,0,0,1.870832
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.980952,1.870832,0,0.1821912,-0.1821912,2.979986,49.66634,0.1376186,0.1903898,0,0,1.870832
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.183386,1.688641,0,0.04548249,-0.04548249,2.932044,48.8673,0.1376186,0.0475292,0,0,1.688641
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.233922,1.643159,0,0,0,2.932044,48.8673,0.1376186,0,0,0,1.643159
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.233922,1.643159,0,0.3365787,-0.3365787,2.577259,42.95423,0.1376186,0.3517247,0,0,1.643159
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607899,1.30658,0,0,0,2.577259,42.95423,0.1376186,0,0,0,1.30658
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.607899,1.30658,0,0.09503366,-0.09503366,2.477084,41.28466,0.1376186,0.09931017,0,0,1.30658
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.713492,1.211546,0,0.1020088,-0.1020088,2.369558,39.49255,0.1376186,0.1065992,0,0,1.211546
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.013227,39.31455,39.08117,0,0,0,0,0,0,0,0,0,0,0.013227,0,0,0,0,3.826835,1.109538,0.013227,0,0.013227,2.382106,39.70169,0.1376169,0,0.0105816,0,1.122765
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1593914,41.6469,38.7933,1.092965,1.092965,0.425,0,0.172125,1.092965,14.58339,0,0,0,0.1593914,0.7031215,0.6679655,0,0,3.813608,1.121442,0,0.5437301,-0.5437301,1.808964,30.14934,0.1376169,1.202262,0.1275132,1.7,1.280833
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4349416,47.6885,39.59586,1.06063,1.06063,1.7,0,0.5202,1.06063,41.00784,0,0,0,0.4349416,0,0,0.6393696,0.6074011,4.417752,0.5777118,1.042343,0,1.042343,2.797817,46.6302,0.1377813,1.166693,0.3479533,1.7,1.012653
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6377228,53.62528,41.28821,1.030858,1.030858,0,-1,0,1.030858,61.86329,0,0,0,0.6377228,1.085114,1.030858,0,0,3.37541,1.51582,0,0.4473911,-0.4473911,2.326226,38.77035,0.1377813,1.133944,0.5101783,0,2.153543
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8419986,60.51974,43.45163,0.3391246,0.3391246,0,0,0,0.3391246,248.2859,0,0,0,0.8419986,0.3569733,0.3391246,0,0,3.872511,1.068429,0.4850253,0,0.4850253,2.786361,46.43926,0.1377188,0.373037,0.6735988,0,1.910428
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.014399,67.06669,45.53654,0.03411248,0.03411248,0,0,0,0.03411248,2973.69,0,0,0,1.014399,0.03590787,0.03411248,0,0,3.387486,1.504952,0.9784914,0,0.9784914,3.71464,61.91053,0.137593,0.03752372,0.8115194,0,2.519351
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4436745,56.17822,47.44699,0.4578758,0.4578758,0,0,0,0.4578758,96.89843,0,5.551115E-17,0,0.4436745,0.4819745,0.4578758,0,0,2.408994,2.385594,0,0.03830005,-0.03830005,3.674268,61.23767,0.137593,0.5036634,0.3549396,0,2.829269
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6060402,61.72816,49.33998,0.161916,0.161916,0,0,0,0.161916,374.293,0,0,0,0.6060402,0.1704379,0.161916,0,0,2.45155,2.347294,0.4356023,0,0.4356023,4.087516,68.12514,0.1375371,0.1781076,0.4848321,0,2.953334
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5503513,61.53428,50.29956,0.3056721,0.3056721,0,-1,0,0.3056721,180.0463,0,0,0,0.5503513,0.3217601,0.3056721,0,0,2.015947,2.739336,0.2285912,0,0.2285912,4.304377,71.73947,0.1375078,0.3362393,0.4402811,0,3.289688
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4533004,59.78204,50.63978,0.1400558,0.1400558,0,0,0,0.1400558,323.6571,0,0,0,0.4533004,0.1474271,0.1400558,0,0,1.787356,2.945068,0.3058733,0,0.3058733,4.594554,76.57574,0.1374685,0.1540613,0.3626403,0,3.398369
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3523993,58.05618,51.03233,0.2355029,0.2355029,0,0,0,0.2355029,149.637,0,0,0,0.3523993,0.2478977,0.2355029,0,0,1.481483,3.220354,0.1045016,0,0.1045016,4.693693,78.22806,0.1374552,0.2590531,0.2819195,0,3.572754
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3776318,57.96103,50.43914,1.222249,1.222249,0,0,0,1.222249,30.89646,0,0,0,0.3776318,1.286578,1.222249,0,0,1.376981,3.314406,0,0.9089465,-0.9089465,3.735579,62.25953,0.1374552,1.344474,0.3021054,0,3.692038
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04879618,49.69278,48.77295,0.4456301,0.4456301,0,0,0,0.4456301,10.94993,0,5.551115E-17,0,0.04879618,0.4690843,0.4456301,0,0,2.386922,2.405459,0,0.4202881,-0.4202881,3.292557,54.87584,0.1374552,0.4901931,0.03903695,0,2.454256
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,2.853909,1.985171,0,1.011214,-1.011214,2.226643,37.11064,0.1374552,1.056719,0,0,1.985171
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,3.97748,0.9739568,0,0.370305,-0.370305,1.836307,30.60506,0.1374552,0.3869687,0,0,0.9739568
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,4.38893,0.6036518,0,0.4001356,-0.4001356,1.414527,23.57541,0.1374552,0.4181417,0,0,0.6036518
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,4.833525,0.2035162,0,0.1776672,-0.1776672,1.22725,20.45412,0.1374552,0.1856622,0,0,0.2035162
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.030933,0.02584902,0,0,0,1.22725,20.45412,0.1374552,0,0,0,0.02584902
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.030933,0.02584902,0,0,0,1.22725,20.45412,0.1374552,0,0,0,0.02584902
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.030933,0.02584902,0,0,0,1.22725,20.45412,0.1374552,0,0,0,0.02584902
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,0.08090573,0.02455657,0,-1,0,0.02455657,0,0,0.05634916,0.06443973,0,0.02584902,0.02455657,0,0,5.030933,0.02584902,0,0.02584902,-0.02584902,1.200002,20,0.1374552,0.0889963,0,0,0.02584902
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374552,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1374552,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1375821,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009672569,39.25177,39.08117,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009672569,0,0,1.452632,1.38,3.679654,1.242,1.389673,0,1.389673,3.827544,63.79228,0.1376942,0,0.007738056,1.7,1.251673
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.0250064,39.25179,38.81075,1.105568,1.105568,1.7,0,0.5202,1.105568,2.26186,0,0,0,0.0250064,0,0,0.5944318,0.5647102,2.289982,2.492705,0.5897166,0,0.5897166,4.386999,73.1165,0.137793,1.216125,0.02000512,1.7,2.517712
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06355811,40.75356,39.62203,1.074212,1.074212,1.7,0,0.5202,1.074212,5.916717,0,0,0,0.06355811,0,0,0.6257876,0.5944982,1.700265,3.02345,0.6580563,0,0.6580563,5.011286,83.52126,0.1379021,1.181634,0.05084649,1.7,3.087008
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08988457,42.98962,41.36672,0.6449445,0.6449445,0,-1,0,0.6449445,13.93679,0,1.110223E-16,0,0.08988457,0.678889,0.6449445,0,0,1.042209,3.615701,0,0.5890044,-0.5890044,4.390421,73.17353,0.1379021,0.709439,0.07190766,0,3.705585
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1817246,46.88515,43.52142,0,0,0,0,0,0,0,0,0,0,0.1817246,0,0,0,0,1.696658,3.026696,0.1817246,0,0.1817246,4.56282,76.04684,0.1378789,0,0.1453797,0,3.208421
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2679403,50.71724,45.6325,0.2820141,0.2820141,0,0,0,0.2820141,95.00955,0,5.551115E-17,0,0.2679403,0.2968569,0.2820141,0,0,1.514934,3.190249,0,0.02891662,-0.02891662,4.532339,75.53883,0.1378789,0.3102155,0.2143523,0,3.458189
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.258126,52.50834,47.55167,0.1132217,0.1132217,0,0,0,0.1132217,227.9828,0,0,0,0.258126,0.1191807,0.1132217,0,0,1.547063,3.161332,0.1389453,0,0.1389453,4.664154,77.73575,0.1378611,0.1245439,0.2065008,0,3.419458
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1163236,51.68367,49.46211,1.082511,1.082511,0,0,0,1.082511,10.74573,0,2.220446E-16,0,0.1163236,1.139485,1.082511,0,0,1.408118,3.286383,0,1.023161,-1.023161,3.585648,59.76067,0.1378611,1.190762,0.09305889,0,3.402706
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06261761,51.59067,50.39552,0.3771422,0.3771422,0,-1,0,0.3771422,16.60318,0,5.551115E-17,0,0.06261761,0.3969918,0.3771422,0,0,2.544964,2.263222,0,0.3343742,-0.3343742,3.233186,53.88633,0.1378611,0.4148564,0.05009408,0,2.325839
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1933592,54.49822,50.73574,0.6354147,0.6354147,0,0,0,0.6354147,30.4304,0,0,0,0.1933592,0.6688576,0.6354147,0,0,2.916491,1.928847,0,0.4754983,-0.4754983,2.731967,45.53269,0.1378611,0.6989561,0.1546874,0,2.122207
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1363945,53.76945,51.12829,0.3322211,0.3322211,0,0,0,0.3322211,41.05535,0,5.551115E-17,0,0.1363945,0.3497064,0.3322211,0,0,3.444822,1.453349,0,0.2133119,-0.2133119,2.507116,41.78519,0.1378611,0.3654432,0.1091156,0,1.589744
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04637888,51.42808,50.54382,1.191198,1.191198,0.425,0,0.172125,1.191198,3.893466,1.110223E-16,0,0,0.04637888,0.8065242,0.766198,0,0,3.681835,1.240037,0,0.7601453,-0.7601453,1.705853,28.43082,0.1378611,1.310318,0.03710311,1.7,1.286416
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04462741,49.6927,48.85146,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,17.56087,0,0,0,0.04462741,0,0,1.44587,1.373577,4.526441,0.4798919,1.418204,0,1.418204,3.05128,50.85456,0.1380385,0.2795427,0.03570193,1.7,0.5245193
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.108237,1.756276,0,0.8818382,-0.8818382,2.12174,35.36227,0.1380385,0.9215209,0,0,1.756276
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.088057,0.8744375,0,0.794257,-0.794257,1.28452,21.40862,0.1380385,0.8299986,0,0,0.8744375
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,1.057673,0.07617146,0,-1,0,0.07617146,0,0,0.9815019,1.087269,0,0.08018048,0.07617146,0,0,4.970565,0.08018048,0,0.08018048,-0.08018048,1.200002,20,0.1380385,1.163441,0,0,0.08018048
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1380385,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381537,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007135736,39.25937,39.13351,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.631079,2.220446E-16,0,0,0.007135736,0,0,1.452632,1.38,3.679654,1.242,1.387136,0,1.387136,3.825138,63.75217,0.1383004,0.1393926,0.005708589,1.7,1.249136
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03705097,39.49136,38.83691,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.32715,2.220446E-16,0,0,0.03705097,0,0,1.452632,1.38,2.292519,2.490422,1.417051,0,1.417051,5.16947,86.15767,0.1384352,0.1091861,0.02964078,1.7,2.527473
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1115446,41.64518,39.6482,0.8486425,0.8486425,0,0,0,0.8486425,13.14389,0,0,0,0.1115446,0.8933079,0.8486425,0,0,0.8754677,3.765768,0,0.7817633,-0.7817633,4.345419,72.42352,0.1384352,0.9335067,0.08923571,0,3.877313
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1937476,44.95243,41.41034,0.7961076,0.7961076,0,-1,0,0.7961076,24.33686,0,0,0,0.1937476,0.838008,0.7961076,0,0,1.744094,2.984005,0,0.6442604,-0.6442604,3.66631,61.10504,0.1384352,0.8757183,0.1549981,0,3.177752
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05338359,44.59987,43.6261,0.130699,0.130699,0,0,0,0.130699,40.84469,0,0,0,0.05338359,0.1375779,0.130699,0,0,2.459938,2.339744,0,0.08419429,-0.08419429,3.577561,59.6259,0.1384352,0.1437689,0.04270687,0,2.393128
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1025524,47.68893,45.7808,0.1330646,0.1330646,0,0,0,0.1330646,77.06969,0,0,0,0.1025524,0.140068,0.1330646,0,0,2.553488,2.25555,0,0.03751552,-0.03751552,3.538016,58.96682,0.1384352,0.146371,0.08204196,0,2.358103
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2890684,53.2974,47.71741,0.5891503,0.5891503,0,0,0,0.5891503,49.0653,0,1.110223E-16,0,0.2890684,0.6201583,0.5891503,0,0,2.595171,2.218035,0,0.3310899,-0.3310899,3.189017,53.15017,0.1384352,0.6480654,0.2312547,0,2.507103
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3289157,56.13366,49.66275,0.4403265,0.4403265,0,0,0,0.4403265,74.69814,0,0,0,0.3289157,0.4635016,0.4403265,0,0,2.963049,1.886945,0,0.1345859,-0.1345859,3.047151,50.78575,0.1384352,0.4843592,0.2631326,0,2.21586
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3514628,57.56945,50.58744,1.054992,1.054992,0,-1,0,1.054992,33.31425,0,0,0,0.3514628,1.110518,1.054992,0,0,3.112589,1.752359,0,0.7590553,-0.7590553,2.247036,37.45053,0.1384352,1.160491,0.2811702,0,2.103822
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3135277,57.14696,50.93637,0.6268072,0.6268072,0,0,0,0.6268072,50.0198,0,0,0,0.3135277,0.659797,0.6268072,0,0,3.955984,0.9933035,0,0.3462693,-0.3462693,1.882036,31.36721,0.1384352,0.6894879,0.2508222,0,1.306831
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1306702,53.86078,51.32893,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.36086,0,0,0,0.1306702,0,0,1.058229,1.005317,4.340727,0.6470343,1.135987,0,1.135987,2.959729,49.32871,0.138621,0.7059484,0.1045362,1.7,0.7777044
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1701571,53.99195,50.69212,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,27.84702,0,0,0,0.1701571,0,0,1.088958,1.03451,3.20474,1.669423,1.204667,0,1.204667,4.102576,68.37613,0.1388168,0.6721466,0.1361257,1.7,1.83958
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03791185,49.71451,48.99976,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.54341,2.220446E-16,0,0,0.03791185,0,0,1.452632,1.38,2.000073,2.753623,1.417912,0,1.417912,5.447725,90.79524,0.1389625,0.1571126,0.03032948,1.7,2.791535
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5821612,4.029744,0,0,0,5.447725,90.79524,0.1389625,0,0,0,4.029744
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0.5821612,4.029744,0,1.113896,-1.113896,4.273576,71.22612,0.1389625,1.164021,0,0,4.029744
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.819823,2.915848,0,0.6787834,-0.6787834,3.558075,59.30114,0.1389625,0.7093286,0,0,2.915848
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.574027,2.237065,0,0,0,3.558075,59.30114,0.1389625,0,0,0,2.237065
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,2.574027,2.237065,0,0.02857086,-0.02857086,3.527959,58.7992,0.1389625,0.02985655,0,0,2.237065
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.605772,2.208494,0,0.2677594,-0.2677594,3.245716,54.09516,0.1389625,0.2798086,0,0,2.208494
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.903283,1.940734,0,0.2195925,-0.2195925,3.014245,50.23732,0.1389625,0.2294741,0,0,1.940734
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,3.147275,1.721142,0,0.08281987,-0.08281987,2.926945,48.78233,0.1389625,0.08654676,0,0,1.721142
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,3.239297,1.638322,0,0.0551012,-0.0551012,2.868864,47.8143,0.1389625,0.05758075,0,0,1.638322
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,3.30052,1.583221,0,0.1450091,-0.1450091,2.716011,45.26675,0.1389625,0.1515345,0,0,1.583221
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,3.461642,1.438212,0,0.1299848,-0.1299848,2.578995,42.98315,0.1389625,0.1358342,0,0,1.438212
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01973966,39.53461,39.18585,0,0,0,0,0,0,0,0,0,0,0.01973966,0,0,0,0,3.606069,1.308227,0.01973966,0,0.01973966,2.597721,43.29527,0.13896,0,0.01579173,0,1.327966
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2886058,44.16532,38.91542,0.2410887,0.2410887,0,0,0,0.2410887,119.7094,0,0,0,0.2886058,0.2537776,0.2410887,0,0,3.586329,1.325992,0.03482821,0,0.03482821,2.630762,43.84595,0.1389555,0.2651976,0.2308847,0,1.614598
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6629469,52.44272,39.71799,0.9081045,0.9081045,0,0,0,0.9081045,73.00337,0,0,0,0.6629469,0.9558994,0.9081045,0,0,3.551501,1.357338,0,0.2929526,-0.2929526,2.321963,38.69931,0.1389555,0.9989149,0.5303575,0,2.020285
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8440619,58.37503,41.51502,0.2438123,0.2438123,0,-1,0,0.2438123,346.1933,0,0,0,0.8440619,0.2566446,0.2438123,0,0,3.877004,1.064385,0.5874173,0,0.5874173,2.879236,47.98717,0.1388804,0.2681936,0.6752495,0,1.908447
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8595748,61.26229,43.74823,0.07949593,0.07949593,0,0,0,0.07949593,1081.282,0,0,0,0.8595748,0.08367992,0.07949593,0,0,3.289587,1.593061,0.7758949,0,0.7758949,3.615314,60.25512,0.1387813,0.08744552,0.6876599,0,2.452636
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.853005,63.59406,45.9291,0.620641,0.620641,0,0,0,0.620641,137.4394,0,0,0,0.853005,0.6533063,0.620641,0,0,2.513692,2.291366,0.1996987,0,0.1996987,3.804765,63.41263,0.1387558,0.6827051,0.682404,0,3.144371
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8430983,65.60046,47.89188,0,0,0,0,0,0,0,0,0,0,0.8430983,0,0,0,0,2.313993,2.471095,0.8430983,0,0.8430983,4.604599,76.74316,0.1386484,0,0.6744787,0,3.314193
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5945017,61.97556,49.80233,0,0,0,0,0,0,0,0,0,0,0.5945017,0,0,0,0,1.470895,3.229884,0.5945017,0,0.5945017,5.168592,86.14304,0.1385727,0,0.4756014,0,3.824385
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5533916,62.13185,50.78807,0.225535,0.225535,0,-1,0,0.225535,245.3684,0,0,0,0.5533916,0.2374053,0.225535,0,0,0.8763931,3.764935,0.3159863,0,0.3159863,5.468363,91.13921,0.1385325,0.2480885,0.4427133,0,4.318327
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6088343,63.75055,51.12829,0.8163846,0.8163846,0,0,0,0.8163846,74.5769,0,0,0,0.6088343,0.8593522,0.8163846,0,0,0.5604067,4.049323,0,0.2505178,-0.2505178,5.204295,86.73807,0.1385325,0.898023,0.4870674,0,4.658157
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.417476,59.95035,51.52085,0.6995206,0.6995206,0,0,0,0.6995206,59.6803,0,1.110223E-16,0,0.417476,0.7363374,0.6995206,0,0,0.8387599,3.798805,0,0.3188615,-0.3188615,4.868185,81.13625,0.1385325,0.7694727,0.3339808,0,4.216281
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1495594,53.72696,50.8317,0.5159593,0.5159593,0,0,0,0.5159593,28.98667,0,0,0,0.1495594,0.543115,0.5159593,0,0,1.19305,3.479944,0,0.3935556,-0.3935556,4.453341,74.2222,0.1385325,0.5675552,0.1196475,0,3.629503
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03036121,49.66795,49.09572,0,0,0,0,0,0,0,0,0,0,0.03036121,0,0,0,0,1.630334,3.086388,0.03036121,0,0.03036121,4.482144,74.70226,0.1385286,0,0.02428897,0,3.116749
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.599973,3.113713,0,0.600307,-0.600307,3.849365,64.15595,0.1385286,0.6273209,0,0,3.113713
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,2.266981,2.513406,0,1.452632,-1.452632,2.318157,38.63587,0.1385286,1.822762,0,0,2.513406
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.881016,1.060774,0,0,0,2.318157,38.63587,0.1385286,0,0,0,1.060774
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.881016,1.060774,0,0.01134341,-0.01134341,2.3062,38.43658,0.1385286,0.01185386,0,0,1.060774
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.89362,1.049431,0,0.02101169,-0.02101169,2.284051,38.06745,0.1385286,0.02195722,0,0,1.049431
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.916966,1.028419,0,0.2448831,-0.2448831,2.025922,33.7653,0.1385286,0.2559028,0,0,1.028419
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,4.189059,0.7835362,0,0.07198277,-0.07198277,1.950046,32.50069,0.1385286,0.07522199,0,0,0.7835362
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,4.26904,0.7115534,0,0.1486806,-0.1486806,1.793322,29.88865,0.1385286,0.1553712,0,0,0.7115534
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.43424,0.5628728,0,0.05642289,-0.05642289,1.733847,28.8974,0.1385286,0.05896192,0,0,0.5628728
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.496933,0.5064499,0,0.1646802,-0.1646802,1.560259,26.00427,0.1385286,0.1720908,0,0,0.5064499
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.67991,0.3417697,0,0.1811642,-0.1811642,1.369295,22.82154,0.1385286,0.1893166,0,0,0.3417697
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01572517,39.50726,39.22947,0.1550492,0.1550492,1.607681,0,0.4949968,0.1550492,10.14205,2.220446E-16,0,0,0.01572517,0,0,1.452632,1.38,4.881204,0.1606055,1.395725,0,1.395725,2.693397,44.88985,0.1386802,0.1705541,0.01258014,1.7,0.1763307
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2148848,42.80825,38.93287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2148848,0,0,1.452632,1.38,3.485479,1.416758,1.594885,0,1.594885,4.206437,70.10715,0.1387631,0,0.1719078,1.7,1.631643
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6072223,51.341,39.77032,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,90.20992,0,0,0,0.6072223,0,0,1.026879,0.9755347,1.890594,2.852154,1.582757,0,1.582757,5.707972,95.13268,0.1389159,0.7404335,0.4857779,1.7,3.459377
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5108739,51.34605,41.61098,0.6264434,0.6264434,0,-1,0,0.6264434,81.55149,1.110223E-16,0,0,0.5108739,0.6594141,0.6264434,0,0,0.3078369,4.276636,0,0.1485402,-0.1485402,5.551397,92.5231,0.1389159,0.6890877,0.4086991,0,4.787509
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.788048,59.76167,43.87036,1.650122,1.650122,1.350714,0,0.4248449,1.650122,47.75695,5.551115E-17,0,0,0.788048,0.3151665,0.2994082,0,0,0.4728816,4.128096,0.4728816,0,0.4728816,6.000012,100,0.1389804,1.815134,0.6304384,1.7,4.916143
