Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.141403,70.9699,46.05123,0,0,0,0,0,0,0,1.141403,0,0,1.141403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389804,0,0.9131224,0,5.695092
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.264317,76.81494,47.98784,0.5010136,0.5010136,0,0,0,0.5010136,252.3518,0.7369342,0,0,1.264317,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1389804,0.551115,1.011454,0,5.818006
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.018956,72.40537,49.92445,0,0,0,0,0,0,0,1.018956,0,0,1.018956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389804,0,0.815165,0,5.572645
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.019137,73.56194,50.88403,0.8050514,0.8050514,0,-1,0,0.8050514,126.5928,0.1717149,0,0,1.019137,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1389804,0.8855565,0.8153099,0,5.572826
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8052199,68.4901,51.22425,0.2281534,0.2281534,0,0,0,0.2281534,352.9291,0.5650584,0,0,0.8052199,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1389804,0.2509688,0.6441759,0,5.358909
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5129629,62.14126,51.62553,0.8662243,0.8662243,0,0,0,0.8662243,59.21825,0,0,0,0.5129629,0.9118151,0.8662243,0,0,0,4.553689,0,0.3988522,-0.3988522,5.579585,92.9929,0.1389804,0.9528468,0.4103703,0,5.066652
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1615093,54.11469,50.97999,0.8252938,0.8252938,0,0,0,0.8252938,19.56991,0,0,0,0.1615093,0.8687303,0.8252938,0,0,0.4431691,4.154837,0,0.707221,-0.707221,4.834108,80.56831,0.1389804,0.9078231,0.1292074,0,4.316346
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02354404,49.63533,49.19168,0.7142681,0.7142681,0,0,0,0.7142681,3.296247,0,0,0,0.02354404,0.7518612,0.7142681,0,0,1.22897,3.447616,0,0.7283171,-0.7283171,4.066395,67.77311,0.1389804,0.785695,0.01883523,0,3.47116
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,47.56911,47.56911,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.038212,2.719299,0,0.1358973,-0.1358973,3.923146,65.38564,0.1389804,0.1420127,0,0,2.719299
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.10357,46.10357,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.189209,2.583401,0,0.2693072,-0.2693072,3.639272,60.65441,0.1389804,0.281426,0,0,2.583401
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.488439,2.314094,0,0.3994504,-0.3994504,3.218214,53.6368,0.1389804,0.4174256,0,0,2.314094
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.932272,1.914644,0,0.1797361,-0.1797361,3.028756,50.47916,0.1389804,0.1878242,0,0,1.914644
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.131979,1.734908,0,0.109379,-0.109379,2.91346,48.55757,0.1389804,0.114301,0,0,1.734908
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.253511,1.625529,0,0.2367197,-0.2367197,2.663936,44.39884,0.1389804,0.2473721,0,0,1.625529
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.516533,1.388809,0,0.02937979,-0.02937979,2.632967,43.88269,0.1389804,0.03070188,0,0,1.388809
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.549178,1.359429,0,0.1574801,-0.1574801,2.466968,41.11605,0.1389804,0.1645667,0,0,1.359429
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.724155,1.201949,0,0.06285688,-0.06285688,2.400711,40.01177,0.1389804,0.06568544,0,0,1.201949
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.793996,1.139092,0,0.05504587,-0.05504587,2.342688,39.04472,0.1389804,0.05752294,0,0,1.139092
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.855159,1.084046,0,0,0,2.342688,39.04472,0.1389804,0,0,0,1.084046
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02131136,39.6324,39.25564,0.05817012,0.05817012,0,0,0,0.05817012,36.63627,0,6.938894E-18,0,0.02131136,0.06123171,0.05817012,0,0,3.855159,1.084046,0,0.03992034,-0.03992034,2.300608,38.34339,0.1389804,0.06398714,0.01704909,0,1.105358
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2107492,42.78546,38.98521,0.1607368,0.1607368,0,0,0,0.1607368,131.1145,0,0,0,0.2107492,0.1691966,0.1607368,0,0,3.899514,1.044126,0.04155258,0,0.04155258,2.340028,39.00039,0.1389751,0.1768104,0.1685993,0,1.254875
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2859679,45.05413,39.82267,0.8068895,0.8068895,0,0,0,0.8068895,35.44078,0,0,0,0.2859679,0.8493573,0.8068895,0,0,3.857962,1.081523,0,0.5633894,-0.5633894,1.746163,29.10267,0.1389751,0.8875784,0.2287743,0,1.367491
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5949636,53.15466,41.68077,1.071566,1.057443,0,-1,0,1.057443,56.26439,0,0.01412395,0.5734529,0.5949636,1.113097,1.057443,0,0,4.48395,0.5181339,0,0.5181339,-0.5181339,1.200002,20,0.1389751,1.178723,0.4759708,0,1.113097
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4199167,52.00287,43.96632,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,52.04615,0,0,0,0.4199167,0,0,0.8931838,0.8485246,5.059654,0,1.268441,0,1.268441,2.403352,40.05578,0.1391672,0.8874978,0.3359334,1.7,0.4199167
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2896716,51.67922,46.14719,0.90712,0.90712,1.7,0,0.5202,0.90712,31.9331,0,0,0,0.2896716,0,0,0.79288,0.753236,3.791213,1.141597,1.042908,0,1.042908,3.39274,56.54556,0.1393302,0.997832,0.2317372,1.7,1.431269
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3118506,54.16461,48.10997,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3118506,0,0,1.452632,1.38,2.748305,2.080214,1.691851,0,1.691851,4.997771,83.29601,0.1393994,0,0.2494805,1.7,2.392065
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.631163,63.07906,50.0553,0,0,0,0,0,0,0,0,0,0,0.631163,0,0,0,0,1.056455,3.60288,0.631163,0,0.631163,5.596545,93.27556,0.1393194,0,0.5049304,0,4.234043
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5758769,62.90046,51.03233,0.2369123,0.2369123,0,-1,0,0.2369123,243.076,0,0,0,0.5758769,0.2493813,0.2369123,0,0,0.4252918,4.170926,0.3264956,0,0.3264956,5.906286,98.4379,0.139278,0.2606035,0.4607015,0,4.746803
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4112623,59.66003,51.37255,0.1779969,0.1779969,0,0,0,0.1779969,231.0503,0.1251009,0,0,0.4112623,0.1873651,0.1779969,0,0,0.09879621,4.464772,0.09879621,0,0.09879621,6.000012,100,0.1392655,0.1957965,0.3290098,0,4.876035
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3098173,57.93514,51.76511,0.0696557,0.0696557,0,0,0,0.0696557,444.7839,0.2364955,0,0,0.3098173,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1392655,0.07662127,0.2478539,0,4.863506
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1461885,53.91829,51.08467,1.078552,1.078552,0,0,0,1.078552,13.55414,0,0,0,0.1461885,1.135318,1.078552,0,0,0,4.553689,0,0.9891292,-0.9891292,4.957378,82.6228,0.1392655,1.186407,0.1169508,0,4.699877
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03913544,50.05326,49.31381,0.2844595,0.2844595,0,0,0,0.2844595,13.75782,0,5.551115E-17,0,0.03913544,0.2994311,0.2844595,0,0,1.099033,3.56456,0,0.2602956,-0.2602956,4.683002,78.04989,0.1392655,0.3129055,0.03130835,0,3.603695
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.38825,3.304264,0,0.7684724,-0.7684724,3.872962,64.54923,0.1392655,0.8030537,0,0,3.304264
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.242108,2.535792,0,0.6135713,-0.6135713,3.226201,53.7699,0.1392655,0.641182,0,0,2.535792
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.923854,1.92222,0,0.4056762,-0.4056762,2.79858,46.64291,0.1392655,0.4239316,0,0,1.92222
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.374605,1.516544,0,0.02494925,-0.02494925,2.772281,46.2046,0.1392655,0.02607197,0,0,1.516544
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.402327,1.491595,0,0.159519,-0.159519,2.604134,43.40214,0.1392655,0.1666973,0,0,1.491595
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57957,1.332076,0,0,0,2.604134,43.40214,0.1392655,0,0,0,1.332076
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57957,1.332076,0,0,0,2.604134,43.40214,0.1392655,0,0,0,1.332076
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.57957,1.332076,0,0.1485462,-0.1485462,2.447552,40.79246,0.1392655,0.1552307,0,0,1.332076
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.744621,1.18353,0,0.03783382,-0.03783382,2.407672,40.12778,0.1392655,0.03953634,0,0,1.18353
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786659,1.145696,0,0,0,2.407672,40.12778,0.1392655,0,0,0,1.145696
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.786659,1.145696,0,0.07054067,-0.07054067,2.333316,38.88852,0.1392655,0.073715,0,0,1.145696
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02355674,39.69844,39.28181,0.05883544,0.05883544,0,0,0,0.05883544,40.03836,0,0,0,0.02355674,0.06193205,0.05883544,0,0,3.865037,1.075155,0,0.0383753,-0.0383753,2.292865,38.21433,0.1392655,0.06471898,0.0188454,0,1.098712
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1259343,41.26054,39.01138,0.3154758,0.3154758,0,0,0,0.3154758,39.91885,0,5.551115E-17,0,0.1259343,0.3320798,0.3154758,0,0,3.907677,1.03678,0,0.2061455,-0.2061455,2.075568,34.59273,0.1392655,0.3470234,0.1007475,0,1.162714
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3282117,45.88512,39.84883,0.1676607,0.1676607,0,0,0,0.1676607,195.7595,0,0,0,0.3282117,0.1764849,0.1676607,0,0,4.136727,0.8306345,0.1517267,0,0.1517267,2.219509,36.99174,0.1392463,0.1844268,0.2625693,0,1.158846
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5033605,51.35152,41.75928,0.720459,0.720459,0,-1,0,0.720459,69.86662,0,0,0,0.5033605,0.758378,0.720459,0,0,3.985,0.9671886,0,0.2550175,-0.2550175,1.950697,32.51155,0.1392463,0.792505,0.4026884,0,1.470549
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6572635,57.07552,44.06228,0.4100507,0.4100507,0,0,0,0.4100507,160.2883,0,0,0,0.6572635,0.4316323,0.4100507,0,0,4.268353,0.7121711,0.2256311,0,0.2256311,2.164749,36.07908,0.1392177,0.4510558,0.5258108,0,1.369434
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3238857,52.4879,46.26932,0.1310065,0.1310065,0,0,0,0.1310065,247.2288,0,0,0,0.3238857,0.1379015,0.1310065,0,0,4.042722,0.915239,0.1859842,0,0.1859842,2.341189,39.01974,0.1391942,0.1441071,0.2591086,0,1.239125
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2026372,52.09518,48.21465,0,0,0,0,0,0,0,0,0,0,0.2026372,0,0,0,0,3.856738,1.082625,0.2026372,0,0.2026372,2.533428,42.22371,0.1391685,0,0.1621097,0,1.285262
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4222235,58.62573,50.17743,0.6815557,0.6815557,0,0,0,0.6815557,61.94996,0,1.110223E-16,0,0.4222235,0.7174271,0.6815557,0,0,3.654101,1.264998,0,0.2952036,-0.2952036,2.222256,37.03752,0.1391685,0.7497113,0.3377788,0,1.687222
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2083907,55.25626,51.18063,0.07072791,0.07072791,0,-1,0,0.07072791,294.6372,0,0,0,0.2083907,0.07445043,0.07072791,0,0,3.982105,0.9697947,0.1339403,0,0.1339403,2.349323,39.1553,0.1391516,0.0778007,0.1667126,0,1.178185
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2711887,56.83789,51.47723,0,0,0,0,0,0,0,0,0,0,0.2711887,0,0,0,0,3.848164,1.090341,0.2711887,0,0.2711887,2.606595,43.44316,0.1391173,0,0.216951,0,1.36153
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2630487,57.12322,51.91341,0.00249208,0.00249208,0,0,0,0.00249208,10555.39,0,0,0,0.2630487,0.002623243,0.00249208,0,0,3.576976,1.334411,0.2604255,0,0.2604255,2.853656,47.56084,0.1390844,0.002741288,0.210439,0,1.59746
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07293314,52.62584,51.22425,0.780304,0.780304,0,0,0,0.780304,9.34676,0,0,0,0.07293314,0.8213726,0.780304,0,0,3.31655,1.568794,0,0.7484395,-0.7484395,2.064732,34.41213,0.1390844,0.8583344,0.05834651,0,1.641727
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03741338,50.11698,49.40977,1.323802,1.323802,1.7,0,0.5202,1.323802,2.826207,0,0,0,0.03741338,0,0,0.3761981,0.3573882,4.148149,0.8203543,0.3948016,0,0.3948016,2.439273,40.65448,0.1391479,1.456182,0.02993071,1.7,0.8577677
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.74358,47.74358,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.753348,1.175676,0,0.4899254,-0.4899254,1.922847,32.04738,0.1391479,0.5119721,0,0,1.175676
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.2257,46.2257,0.9448743,0.6514628,0,-1,0,0.6514628,0,0,0.2934115,0.387899,0,0.6857504,0.6514628,0,0,4.297709,0.6857504,0,0.6857504,-0.6857504,1.200002,20,0.1391479,1.039362,0,0,0.6857504
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,44.75143,44.75143,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,43.39929,43.39929,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,42.57056,42.57056,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.95119,41.95119,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,41.24459,41.24459,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.7997,40.7997,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,40.36352,40.36352,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.89246,39.89246,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391479,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.4999,39.4999,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1393159,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02374148,39.74545,39.32543,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.79866,0,0,0,0.02374148,0,0,1.452632,1.38,3.679654,1.242,1.403741,0,1.403741,3.840891,64.01473,0.1394437,0.09068347,0.01899318,1.7,1.265741
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2857477,44.23785,39.03755,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.51724,0,0,0,0.2857477,0,0,0.7319295,0.6953331,2.275913,2.505367,0.9810808,0,0.9810808,4.771626,79.52695,0.1395953,1.064878,0.2285981,1.7,2.791115
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6187389,51.7114,39.89246,0.6913851,0.6913851,1.333674,0,0.4201929,0.6913851,89.49266,0,0,0,0.6187389,0,0,0.6422886,0.6101741,1.294832,3.38834,1.228913,0,1.228913,5.937476,98.95773,0.1396894,0.7605236,0.4949912,1.7,4.007079
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9114156,60.30288,41.85524,0,0,0,-1,0,0,0,0.8454965,0,0,0.9114156,0,0,0,0,0.06591909,4.494362,0.06591909,0,0.06591909,6.000012,100,0.1396811,0,0.7291325,0,5.405777
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.048874,66.32951,44.18441,1.157014,1.157014,0,0,0,1.157014,90.65351,0,0,0,1.048874,1.21791,1.157014,0,0,0,4.553689,0,0.1690357,-0.1690357,5.821833,97.03035,0.1396811,1.272715,0.8390991,0,5.602563
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.137618,71.31671,46.41761,0.4125137,0.4125137,0,0,0,0.4125137,275.7769,0.5155754,0,0,1.137618,0.434225,0.4125137,0,0,0.1878174,4.384653,0.1878174,0,0.1878174,6.000012,100,0.1396574,0.4537651,0.9100942,0,5.522271
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.391327,81.21726,48.40657,1.331749,1.331749,0.425,0,0.172125,1.331749,104.4736,0.4368538,0,0,1.391327,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,1.464924,1.113061,1.7,5.945016
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.408684,84.40319,50.34318,0.3151556,0.3151556,0,0,0,0.3151556,446.9805,1.076941,0,0,1.408684,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,0.3466712,1.126947,0,5.962373
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.292809,82.06072,51.37255,0.3007838,0.3007838,0,-1,0,0.3007838,429.8136,0.9761949,0,0,1.292809,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,0.3308621,1.034248,0,5.846498
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.054942,75.48232,51.66915,0.1969108,0.1969108,0,0,0,0.1969108,535.7462,0.8476676,0,0,1.054942,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,0.2166019,0.8439538,0,5.608631
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6125326,64.91777,52.11404,0.1236331,0.1236331,0,0,0,0.1236331,495.4438,0.4823925,0,0,0.6125326,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,0.1359964,0.4900261,0,5.166222
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.330185,57.94882,51.37255,0,0,0,0,0,0,0,0.330185,0,0,0.330185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396574,0,0.264148,0,4.883874
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.0341377,50.20372,49.55807,0.5666956,0.5666956,0,0,0,0.5666956,6.023992,0,1.110223E-16,0,0.0341377,0.5965217,0.5666956,0,0,0,4.553689,0,0.5623839,-0.5623839,5.407207,90.11994,0.1396574,0.6233651,0.02731016,0,4.587827
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6248711,3.991305,0,0,0,5.407207,90.11994,0.1396574,0,0,0,3.991305
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6248711,3.991305,0,0,0,5.407207,90.11994,0.1396574,0,0,0,3.991305
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,44.82122,44.82122,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6248711,3.991305,0,1.116019,-1.116019,4.230819,70.51352,0.1396574,1.16624,0,0,3.991305
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,43.4778,43.4778,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.864893,2.875286,0,0.1860619,-0.1860619,4.034693,67.24475,0.1396574,0.1944347,0,0,2.875286
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,42.64035,42.64035,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.071628,2.689224,0,0.04037018,-0.04037018,3.992139,66.53551,0.1396574,0.04218684,0,0,2.689224
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.00354,42.00354,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116484,2.648853,0,0.06386036,-0.06386036,3.924824,65.4136,0.1396574,0.06673408,0,0,2.648853
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.28821,41.28821,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18744,2.584993,0,0.1406548,-0.1406548,3.776561,62.94256,0.1396574,0.1469843,0,0,2.584993
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343723,2.444338,0,0,0,3.776561,62.94256,0.1396574,0,0,0,2.444338
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343723,2.444338,0,0,0,3.776561,62.94256,0.1396574,0,0,0,2.444338
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.94479,39.94479,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.343723,2.444338,0,0.272969,-0.272969,3.488827,58.14699,0.1396574,0.2852526,0,0,2.444338
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,39.55224,39.55224,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647022,2.171369,0,0.1322028,-0.1322028,3.349473,55.82443,0.1396574,0.138152,0,0,2.171369
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01734027,39.65821,39.3516,0.07047797,0.07047797,0,0,0,0.07047797,24.60382,0,0,0,0.01734027,0.07418734,0.07047797,0,0,2.793914,2.039166,0,0.05684707,-0.05684707,3.28955,54.82573,0.1396574,0.07752577,0.01387222,0,2.056507
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2708355,44.00272,39.08117,0,0,0,0,0,0,0,0,0,0,0.2708355,0,0,0,0,2.857077,1.982319,0.2708355,0,0.2708355,3.546488,59.10801,0.1396232,0,0.2166684,0,2.253155
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.613325,51.65604,39.94479,0.7555659,0.7555659,0,0,0,0.7555659,81.17426,0,1.110223E-16,0,0.613325,0.7953325,0.7555659,0,0,2.586242,2.226071,0,0.1820075,-0.1820075,3.354635,55.91047,0.1396232,0.8311225,0.49066,0,2.839396
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9541023,61.41137,41.95119,0.3468261,0.3468261,0,-1,0,0.3468261,275.0953,0,0,0,0.9541023,0.3650801,0.3468261,0,0,2.788472,2.044064,0.5890222,0,0.5890222,3.91343,65.22371,0.1395489,0.3815087,0.7632819,0,2.998166
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.030449,66.01386,44.30653,0.6903735,0.6903735,0,0,0,0.6903735,149.2597,0,0,0,1.030449,0.7267089,0.6903735,0,0,2.19945,2.574184,0.3037405,0,0.3037405,4.201584,70.02626,0.1395107,0.7594109,0.8243595,0,3.604633
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9952635,67.80135,46.56591,0.3173659,0.3173659,0,0,0,0.3173659,313.6013,0,0,0,0.9952635,0.3340693,0.3173659,0,0,1.89571,2.84755,0.6611942,0,0.6611942,4.828848,80.48064,0.1394275,0.3491025,0.7962108,0,3.842814
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.058947,71.8173,48.55487,0.8070205,0.8070205,0,0,0,0.8070205,131.2169,0,0,0,1.058947,0.8494953,0.8070205,0,0,1.234516,3.442625,0.2094522,0,0.2094522,5.027552,83.79236,0.1394011,0.8877226,0.847158,0,4.501572
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.038239,73.66434,50.54382,0,0,0,0,0,0,0,0.01317605,0,0,1.038239,0,0,0,0,1.025063,3.631132,1.025063,0,1.025063,6.000012,100,0.1392723,0,0.8305916,0,4.669371
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.049787,75.16061,51.52085,0.4639536,0.4639536,0,-1,0,0.4639536,226.2698,0.5614146,0,0,1.049787,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1392723,0.510349,0.8398294,0,5.603476
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.013352,74.59242,51.86979,0.2098929,0.2098929,0,0,0,0.2098929,482.7948,0.7924122,0,0,1.013352,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1392723,0.2308822,0.8106816,0,5.567041
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7351208,67.96577,52.26234,0.6490755,0.6490755,0,0,0,0.6490755,113.2566,0.05188336,0,0,0.7351208,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1392723,0.7139831,0.5880966,0,5.28881
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3174831,57.83943,51.52085,0.6523935,0.6523935,0,0,0,0.6523935,48.66436,0,1.110223E-16,0,0.3174831,0.68673,0.6523935,0,0,0,4.553689,0,0.3692469,-0.3692469,5.610792,93.51301,0.1392723,0.7176329,0.2539865,0,4.871172
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03445725,50.38501,49.73254,0.1741405,0.1741405,0,0,0,0.1741405,19.78704,0,2.775558E-17,0,0.03445725,0.1833058,0.1741405,0,0,0.4102743,4.184442,0,0.1488486,-0.1488486,5.453891,90.89801,0.1392723,0.1915546,0.0275658,0,4.218899
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.98784,47.98784,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5756616,4.035594,0,0.7869782,-0.7869782,4.624343,77.07224,0.1392723,0.8223922,0,0,4.035594
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,46.41761,46.41761,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.450082,3.248615,0,0.2099702,-0.2099702,4.403016,73.38345,0.1392723,0.2194189,0,0,3.248615
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683382,3.038645,0,0,0,4.403016,73.38345,0.1392723,0,0,0,3.038645
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,43.57376,43.57376,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.683382,3.038645,0,0.01471417,-0.01471417,4.387506,73.12495,0.1392723,0.01537631,0,0,3.038645
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,42.73631,42.73631,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.699731,3.023931,0,0.002716814,-0.002716814,4.384642,73.07722,0.1392723,0.00283907,0,0,3.023931
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.09949,42.09949,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.70275,3.021214,0,0.1997555,-0.1997555,4.174081,69.56787,0.1392723,0.2087445,0,0,3.021214
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,41.36672,41.36672,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.9247,2.821459,0,0.09187421,-0.09187421,4.077237,67.95381,0.1392723,0.09600855,0,0,2.821459
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.89566,40.89566,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.026783,2.729584,0,0.04271343,-0.04271343,4.032213,67.20341,0.1392723,0.04463554,0,0,2.729584
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.45948,40.45948,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.074242,2.686871,0,0.09395247,-0.09395247,3.933178,65.55284,0.1392723,0.09818033,0,0,2.686871
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.98841,39.98841,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.178634,2.592918,0,0.08808783,-0.08808783,3.840326,64.0053,0.1392723,0.09205178,0,0,2.592918
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.59586,39.59586,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.276509,2.504831,0,0.1807792,-0.1807792,3.649768,60.82934,0.1392723,0.1889142,0,0,2.504831
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02302143,39.81139,39.40394,0.2013254,0.2013254,0,0,0,0.2013254,11.43493,0,2.775558E-17,0,0.02302143,0.2119215,0.2013254,0,0,2.477375,2.324051,0,0.1889001,-0.1889001,3.450649,57.51071,0.1392723,0.221458,0.01841715,0,2.347073
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2766447,44.16584,39.13351,0,0,0,0,0,0,0,0,0,0,0.2766447,0,0,0,0,2.687264,2.135151,0.2766447,0,0.2766447,3.713098,61.88484,0.1392376,0,0.2213158,0,2.411796
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6940549,53.42339,40.01458,0.2945301,0.2945301,0,0,0,0.2945301,235.6482,0,0,0,0.6940549,0.3100317,0.2945301,0,0,2.410619,2.384132,0.3840232,0,0.3840232,4.077414,67.95676,0.1391895,0.3239831,0.5552439,0,3.078187
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.094435,64.93568,42.05588,1.403317,1.38,0,-1,0,1.38,79.3069,0,0.02331748,0.1636492,1.094435,1.452632,1.38,0,0,2.026596,2.729753,0,0.3581963,-0.3581963,3.699842,61.66391,0.1391895,1.543649,0.8755482,0,3.824188
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.233019,71.47284,44.45483,0.740781,0.740781,0,0,0,0.740781,166.4485,0,0,0,1.233019,0.7797695,0.740781,0,0,2.424592,2.371556,0.4532491,0,0.4532491,4.129832,68.83039,0.1391327,0.8148591,0.9864148,0,3.604575
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.384604,78.78689,46.74038,0.9525728,0.9525728,0,0,0,0.9525728,145.3541,0,0,0,1.384604,1.002708,0.9525728,0,0,1.971343,2.77948,0.3818955,0,0.3818955,4.49213,74.86868,0.1390849,1.04783,1.107683,0,4.164084
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.231786,76.81467,48.72934,0,0,0,0,0,0,0,0,0,0,1.231786,0,0,0,0,1.589447,3.123186,1.231786,0,1.231786,5.660705,94.34489,0.1389309,0,0.9854292,0,4.354973
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9935527,72.65253,50.69212,0.4418895,0.4418895,0,0,0,0.4418895,224.8419,0.170745,0,0,0.9935527,0.4651468,0.4418895,0,0,0.3576609,4.231794,0.3576609,0,0.3576609,6.000012,100,0.1388862,0.4860784,0.7948422,0,5.225347
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9881339,73.73829,51.72149,0.4568028,0.4568028,0,-1,0,0.4568028,216.3152,0.5072888,0,0,0.9881339,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1388862,0.5024831,0.7905071,0,5.541823
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6103289,64.80962,52.0617,0.1600714,0.1600714,0,0,0,0.1600714,381.2854,0.4418326,0,0,0.6103289,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1388862,0.1760785,0.4882631,0,5.164018
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5376464,63.58795,52.45426,0.3198565,0.3198565,0,0,0,0.3198565,168.0899,0.2009554,0,0,0.5376464,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1388862,0.3518421,0.4301171,0,5.091335
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2270211,56.18946,51.72149,0.000126088,0.000126088,0,0,0,0.000126088,180049.7,0.2268884,0,0,0.2270211,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1388862,0.0001386968,0.1816169,0,4.78071
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03213148,50.48969,49.88083,0.4479527,0.4479527,0,0,0,0.4479527,7.172962,0,5.551115E-17,0,0.03213148,0.4715292,0.4479527,0,0,0,4.553689,0,0.4393977,-0.4393977,5.536846,92.28059,0.1388862,0.492748,0.02570518,0,4.58582
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,48.13614,48.13614,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4882197,4.114291,0,0.5665687,-0.5665687,4.93963,82.327,0.1388862,0.5920643,0,0,4.114291
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.51357,46.51357,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.117741,3.547723,0,0.4571106,-0.4571106,4.457793,74.29641,0.1388862,0.4776805,0,0,3.547723
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.02186,45.02186,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.625641,3.090612,0,0.1337813,-0.1337813,4.316775,71.94611,0.1388862,0.1398014,0,0,3.090612
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,43.64355,43.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774287,2.956831,0,0,0,4.316775,71.94611,0.1388862,0,0,0,2.956831
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,42.81482,42.81482,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774287,2.956831,0,0.07895747,-0.07895747,4.233547,70.55898,0.1388862,0.08251055,0,0,2.956831
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.15184,42.15184,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862018,2.877873,0,0.007192685,-0.007192685,4.225965,70.43262,0.1388862,0.007516356,0,0,2.877873
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,41.41034,41.41034,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.870009,2.870681,0,0.263201,-0.263201,3.948527,65.80865,0.1388862,0.2750451,0,0,2.870681
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.94799,40.94799,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.162455,2.60748,0,0.1502239,-0.1502239,3.790177,63.16949,0.1388862,0.156984,0,0,2.60748
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.5031,40.5031,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32937,2.457256,0,0.120157,-0.120157,3.663521,61.05855,0.1388862,0.1255641,0,0,2.457256
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.04075,40.04075,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.462878,2.337099,0,0.06676701,-0.06676701,3.593142,59.88558,0.1388862,0.06977153,0,0,2.337099
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,39.6482,39.6482,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537064,2.270331,0,0.01868853,-0.01868853,3.573442,59.55725,0.1388862,0.01952952,0,0,2.270331
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02156016,39.82919,39.44756,0.04129203,0.04129203,0,0,0,0.04129203,52.21385,0,0,0,0.02156016,0.0434653,0.04129203,0,0,2.557829,2.251643,0,0.02190514,-0.02190514,3.550352,59.17242,0.1388862,0.04542124,0.01724813,0,2.273203
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.324065,45.11663,39.18585,1.046556,1.046556,0,0,0,1.046556,30.96489,0,0,0,0.324065,1.101638,1.046556,0,0,2.582168,2.229738,0,0.7775731,-0.7775731,2.730718,45.51188,0.1388862,1.151212,0.259252,0,2.553803
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6142232,51.80701,40.06693,0.7364451,0.7364451,0,0,0,0.7364451,83.4038,0,0,0,0.6142232,0.7752053,0.7364451,0,0,3.446138,1.452165,0,0.1609822,-0.1609822,2.561028,42.68372,0.1388862,0.8100896,0.4913785,0,2.066388
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.03065,63.47835,42.15184,0,0,0,-1,0,0,0,0,0,0,1.03065,0,0,0,0,3.625007,1.291183,1.03065,0,1.03065,3.538789,58.97969,0.1387577,0,0.8245199,0,2.321832
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.100498,68.10979,44.57696,0.4147972,0.4147972,0,0,0,0.4147972,265.3098,0,0,0,1.100498,0.4366286,0.4147972,0,0,2.594357,2.218767,0.663869,0,0.663869,4.16859,69.47636,0.138675,0.4562769,0.880398,0,3.319265
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.365627,78.40358,46.88868,0.985914,0.985914,0,0,0,0.985914,138.5139,0,0,0,1.365627,1.037804,0.985914,0,0,1.930488,2.816249,0.3278232,0,0.3278232,4.47959,74.65969,0.1386342,1.084505,1.092502,0,4.181877
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.444946,83.61511,48.89508,0.09734106,0.09734106,0,0,0,0.09734106,1484.416,0,0,0,1.444946,0.1024643,0.09734106,0,0,1.602665,3.11129,1.342482,0,1.342482,5.753181,95.88615,0.1384675,0.1070752,1.155957,0,4.556237
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.309425,82.00559,50.93637,0.2201236,0.2201236,0,0,0,0.2201236,594.8587,0.8175324,0,0,1.309425,0.2317091,0.2201236,0,0,0.2601832,4.319524,0.2601832,0,0.2601832,6.000012,100,0.1384352,0.242136,1.04754,0,5.628949
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.200052,80.00081,51.96574,0.8816149,0.8816149,0,-1,0,0.8816149,136.1198,0.2720364,0,0,1.200052,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1384352,0.9697763,0.9600416,0,5.753741
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7000192,67.12624,52.26234,0.7663143,0.7663143,0,0,0,0.7663143,91.34883,0,0,0,0.7000192,0.8066466,0.7663143,0,0,0,4.553689,0,0.1066274,-0.1066274,5.887617,98.12675,0.1384352,0.8429457,0.5600153,0,5.253708
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5951672,65.11279,52.6549,0.4868125,0.4868125,0,0,0,0.4868125,122.258,0,0,0,0.5951672,0.5124342,0.4868125,0,0,0.1184749,4.447062,0.08273295,0,0.08273295,5.966104,99.43487,0.138425,0.5354937,0.4761337,0,5.042229
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2986145,57.81172,51.86979,0.7719444,0.7719444,0,0,0,0.7719444,38.68342,0,0,0,0.2986145,0.8125731,0.7719444,0,0,0.03574199,4.521521,0,0.5139586,-0.5139586,5.424344,90.40556,0.138425,0.8491389,0.2388916,0,4.820136
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02942936,50.58714,50.02913,0.09848446,0.09848446,0,0,0,0.09848446,29.88224,0,1.387779E-17,0,0.02942936,0.1036679,0.09848446,0,0,0.6068071,4.007563,0,0.07423849,-0.07423849,5.34609,89.10132,0.138425,0.1083329,0.02354349,0,4.036992
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,48.2321,48.2321,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6892943,3.933324,0,0.001560203,-0.001560203,5.344445,89.07391,0.138425,0.001630412,0,0,3.933324
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.59208,46.59208,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6910279,3.931764,0,0.7882245,-0.7882245,4.513584,75.22625,0.138425,0.8236946,0,0,3.931764
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.09165,45.09165,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.566833,3.143539,0,0.4075295,-0.4075295,4.08401,68.0667,0.138425,0.4258684,0,0,3.143539
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,43.69589,43.69589,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.019644,2.73601,0,0.09624764,-0.09624764,3.982556,66.3758,0.138425,0.1005788,0,0,2.73601
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.85844,42.85844,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.126585,2.639762,0,0.187313,-0.187313,3.785111,63.08506,0.138425,0.195742,0,0,2.639762
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.20417,42.20417,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.334711,2.452449,0,0.1101249,-0.1101249,3.669029,61.15036,0.138425,0.1150805,0,0,2.452449
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.46268,41.46268,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.457072,2.342324,0,0.181369,-0.181369,3.477849,57.96404,0.138425,0.1895306,0,0,2.342324
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.97417,40.97417,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.658593,2.160955,0,0.1893022,-0.1893022,3.278307,54.63834,0.138425,0.1978208,0,0,2.160955
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.52927,40.52927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.868929,1.971653,0,0.1875908,-0.1875908,3.080569,51.34272,0.138425,0.1960323,0,0,1.971653
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.06693,40.06693,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.077363,1.784062,0,0.1121737,-0.1121737,2.962328,49.37203,0.138425,0.1172215,0,0,1.784062
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,39.6482,39.6482,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.202,1.671889,0,0.07152322,-0.07152322,2.886936,48.1155,0.138425,0.07474177,0,0,1.671889
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02110703,39.82115,39.44756,0.1713913,0.1713913,0,0,0,0.1713913,12.31511,0,0,0,0.02110703,0.1804119,0.1713913,0,0,3.281471,1.600366,0,0.1593048,-0.1593048,2.719014,45.3168,0.138425,0.1885304,0.01688562,0,1.621472
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3230979,45.09823,39.18585,0.1031719,0.1031719,0,0,0,0.1031719,313.1646,0,0,0,0.3230979,0.108602,0.1031719,0,0,3.458476,1.441061,0.2144959,0,0.2144959,2.922502,48.70827,0.1383984,0.1134891,0.2584783,0,1.764159
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5477211,50.48917,40.11054,0.7681522,0.7681522,0,0,0,0.7681522,71.30372,0,1.110223E-16,0,0.5477211,0.8085812,0.7681522,0,0,3.24398,1.634107,0,0.2608602,-0.2608602,2.647532,44.12544,0.1383984,0.8449674,0.4381768,0,2.181828
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8466745,59.263,42.2478,0.9241707,0.9241707,0,-1,0,0.9241707,91.61452,0,0,0,0.8466745,0.9728113,0.9241707,0,0,3.533825,1.373247,0,0.1261368,-0.1261368,2.514572,41.90945,0.1383984,1.016588,0.6773396,0,2.219921
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.04409,66.88264,44.75143,0.859298,0.859298,0,0,0,0.859298,121.505,0,0,0,1.04409,0.9045242,0.859298,0,0,3.673977,1.24711,0.1395662,0,0.1395662,2.646976,44.11618,0.1383811,0.9452278,0.8352723,0,2.2912
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.290624,76.4535,47.10677,1.714919,1.714919,1.7,0,0.5202,1.714919,75.25857,0,0,0,1.290624,0.01570472,0.01491949,0,0,3.53441,1.37272,1.274919,0,1.274919,3.85647,64.27438,0.1385519,1.886411,1.032499,1.7,2.663343
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.235131,77.41088,49.12189,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,137.9163,0,0,0,1.235131,0,0,0.8044341,0.7642124,2.259491,2.520147,1.999344,0,1.999344,5.753214,95.88671,0.1386499,0.9851224,0.9881049,1.7,3.755278
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9419944,71.88404,51.18063,0.4488061,0.4488061,0,0,0,0.4488061,209.8889,0.2094192,0,0,0.9419944,0.4724275,0.4488061,0,0,0.2601476,4.319556,0.2601476,0,0.2601476,6.000012,100,0.1386177,0.4936868,0.7535955,0,5.26155
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.043501,75.82571,52.21,0.4933718,0.4933718,0,-1,0,0.4933718,211.5041,0.5241628,0,0,1.043501,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1386177,0.542709,0.8348012,0,5.59719
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.034519,75.93896,52.5066,0.1438698,0.1438698,0,0,0,0.1438698,719.0662,0.8830775,0,0,1.034519,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1386177,0.1582568,0.8276156,0,5.588208
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7099385,68.018,52.84682,0.1022592,0.1022592,0,0,0,0.1022592,694.2542,0.6022973,0,0,0.7099385,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1386177,0.1124851,0.5679508,0,5.263628
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2969694,57.97758,52.0617,0.8623835,0.8623835,0,0,0,0.8623835,34.43589,0,0,0,0.2969694,0.9077721,0.8623835,0,0,0,4.553689,0,0.6108027,-0.6108027,5.356169,89.26931,0.1386177,0.9486218,0.2375755,0,4.850658
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02941235,50.77944,50.22105,0.8169367,0.8169367,0,0,0,0.8169367,3.600322,0,0,0,0.02941235,0.8599333,0.8169367,0,0,0.6786696,3.942886,0,0.830521,-0.830521,4.480723,74.67857,0.1386177,0.8986303,0.02352988,0,3.972299
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.40657,48.40657,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.601471,3.112365,0,1.193419,-1.193419,3.222749,53.71238,0.1386177,1.247123,0,0,3.112365
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.74038,46.74038,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.927492,1.918946,0,0.9327513,-0.9327513,2.239543,37.32564,0.1386177,0.9747251,0,0,1.918946
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,45.19633,45.19633,1.375032,0.9368851,0,-1,0,0.9368851,0,0,0.4381466,0.5756498,0,0.9861948,0.9368851,0,0,3.963882,0.9861948,0,0.9861948,-0.9861948,1.200002,20,0.1386177,1.512535,0,0,0.9861948
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,43.79185,43.79185,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.96312,42.96312,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,41.51502,41.51502,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.01778,41.01778,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,40.58161,40.58161,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.09309,40.09309,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386177,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.67437,39.67437,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387638,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01300454,39.70374,39.47373,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01300454,0,0,1.452632,1.38,3.679654,1.242,1.393005,0,1.393005,3.830705,63.84496,0.1388692,0,0.01040363,1.7,1.255005
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3648631,45.91494,39.2033,1.276988,1.276988,1.7,0,0.5202,1.276988,28.57217,0,0,0,0.3648631,0,0,0.4230123,0.4018617,2.28665,2.495704,0.7667249,0,0.7667249,4.558084,75.96793,0.1389822,1.404686,0.2918905,1.7,2.860567
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7250504,54.2477,40.16288,0.03316971,0.03316971,0.8698798,0,0.2935772,0.03316971,2185.881,0,0,0,0.7250504,0,0,0.8367101,0.7948746,1.519925,3.185756,1.519925,0,1.519925,6.000012,100,0.1389144,0.03648668,0.5800403,1.7,3.910807
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.041626,64.0031,42.36992,1.16113,1.16113,0,-1,0,1.16113,89.708,0,2.220446E-16,0,1.041626,1.222242,1.16113,0,0,0,4.553689,0,0.1806156,-0.1806156,5.809627,96.82691,0.1389144,1.277243,0.8333012,0,5.595315
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.223992,71.81313,44.9259,0,0,0,0,0,0,0,1.023308,0,0,1.223992,0,0,0,0,0.200684,4.373073,0.200684,0,0.200684,6.000012,100,0.1388896,0,0.9791936,0,5.597065
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.403956,80.10655,47.28124,0.3388053,0.3388053,0,0,0,0.3388053,414.3843,1.047319,0,0,1.403956,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1388896,0.3726859,1.123165,0,5.957645
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.253061,78.21579,49.33998,0,0,0,0,0,0,0,1.253061,0,0,1.253061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388896,0,1.002449,0,5.80675
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.188131,78.89434,51.37255,0.9835886,0.9835886,0,0,0,0.9835886,120.7956,0.152775,0,0,1.188131,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1388896,1.081947,0.9505051,0,5.74182
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.870323,71.5333,52.45426,0.1969844,0.1969844,0,-1,0,0.1969844,441.8234,0.6629711,0,0,0.870323,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1388896,0.2166828,0.6962584,0,5.424012
