Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.36352,40.36352,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.605905,0.4083746,0,0.185638,-0.185638,1.434787,23.91308,0.1415718,0.1939917,0,0,0.4083746
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.84883,39.84883,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0,0.179392,0.1704224,0,0,4.812169,0.2227366,0,0.179392,-0.179392,1.245692,20.76149,0.1415718,0.1874646,0,0,0.2227366
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07003212,40.77301,39.52607,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.74671,2.220446E-16,0,0,0.07003212,0,0,1.452632,1.38,5.011494,0.04334465,1.450032,0,1.450032,2.621313,43.68846,0.1417118,0.2217054,0.0560257,1.7,0.1133768
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4151216,46.86897,39.18585,1.019758,1.019758,1.7,0,0.5202,1.019758,40.70785,0,0,0,0.4151216,0,0,0.6802419,0.6462299,3.561461,1.348374,1.061351,0,1.061351,3.628199,60.46987,0.1418585,1.121734,0.3320973,1.7,1.763495
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7462989,55.1689,40.58161,0.7169708,0.7169708,1.7,0,0.5202,0.7169708,104.0906,0,0,0,0.7462989,0,0,0.9830292,0.9338778,2.50011,2.30359,1.680177,0,1.680177,5.222155,87.03574,0.1419822,0.7886679,0.5970391,1.7,3.049889
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8604252,61.60978,44.03611,1.007457,1.007457,0,-1,0,1.007457,85.40569,0,0,0,0.8604252,1.060481,1.007457,0,0,0.8199335,3.815749,0,0.2000554,-0.2000554,5.011278,83.52113,0.1419822,1.108202,0.6883402,0,4.676174
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.940295,67.55229,47.5255,0.8087259,0.8087259,0,0,0,0.8087259,116.2687,0,0,0,0.940295,0.8512904,0.8087259,0,0,1.042217,3.615693,0.08900461,0,0.08900461,5.095715,84.92841,0.1419717,0.8895985,0.752236,0,4.555988
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.114088,75.38608,50.25594,1.074576,1.074576,0,0,0,1.074576,103.6771,0,0,0,1.114088,1.131132,1.074576,0,0,0.9532127,3.695797,0,0.01704385,-0.01704385,5.077749,84.62898,0.1419717,1.182033,0.8912707,0,4.809886
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.161667,79.55124,52.5066,0.8982279,0.8982279,0,0,0,0.8982279,129.3288,0,0,0,1.161667,0.9455031,0.8982279,0,0,0.9721503,3.678754,0.2161641,0,0.2161641,5.282821,88.04684,0.1419461,0.9880507,0.9293337,0,4.840421
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.20077,83.6086,54.75726,0.2791929,0.2791929,0,0,0,0.2791929,430.0862,0.1508967,0,0,1.20077,0.2938872,0.2791929,0,0,0.7559861,3.873302,0.7559861,0,0.7559861,6.000012,100,0.1418567,0.3071121,0.9606161,0,5.074071
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.063585,80.91424,55.89131,0.8893645,0.8893645,0,-1,0,0.8893645,119.5894,0.1274121,0,0,1.063585,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1418567,0.978301,0.8508682,0,5.617274
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8410989,75.00102,56.08323,0.2393493,0.2393493,0,0,0,0.2393493,351.4106,0.5891523,0,0,0.8410989,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1418567,0.2632843,0.6728792,0,5.394788
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5206578,67.40498,56.32748,0.6929141,0.6929141,0,0,0,0.6929141,75.14031,0,0,0,0.5206578,0.7293833,0.6929141,0,0,0,4.553689,0,0.2087255,-0.2087255,5.779996,96.33308,0.1418567,0.7622055,0.4165263,0,5.074347
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.254697,60.41367,55.25449,0.9894905,0.9894905,0,0,0,0.9894905,25.74021,0,1.110223E-16,0,0.254697,1.041569,0.9894905,0,0,0.2319172,4.344964,0,0.786872,-0.786872,4.95056,82.50917,0.1418567,1.08844,0.2037576,0,4.59966
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,53.18703,53.18703,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.106219,3.558091,0.004202977,0,0.004202977,4.954547,82.57562,0.1418573,1.865133,0,1.7,3.558091
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.08467,51.08467,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.102016,3.561874,0,0.4334193,-0.4334193,4.497684,74.96124,0.1418573,0.4529231,0,0,3.561874
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.94742,48.94742,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.583593,3.128455,0,0.1092552,-0.1092552,4.382518,73.04182,0.1418573,0.1141717,0,0,3.128455
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704988,3.0192,0,0,0,4.382518,73.04182,0.1418573,0,0,0,3.0192
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,45.31845,45.31845,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.704988,3.0192,0,0.03413615,-0.03413615,4.346536,72.44212,0.1418573,0.03567228,0,0,3.0192
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,44.23675,44.23675,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.742917,2.985064,0,0.2305921,-0.2305921,4.10347,68.39103,0.1418573,0.2409688,0,0,2.985064
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,43.32951,43.32951,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,1.999131,2.754471,0,0.007213458,-0.007213458,4.095867,68.26431,0.1418573,0.007538064,0,0,2.754471
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,2.007146,2.747258,0,0.1111863,-0.1111863,3.978666,66.31097,0.1418573,0.1161896,0,0,2.747258
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.130686,2.636072,0,0.1055673,-0.1055673,3.867388,64.45634,0.1418573,0.1103178,0,0,2.636072
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.247983,2.530504,0,0.07149263,-0.07149263,3.792028,63.20035,0.1418573,0.0747098,0,0,2.530504
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.327419,2.459012,0,0.03297625,-0.03297625,3.757268,62.62101,0.1418573,0.03446018,0,0,2.459012
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.364059,2.426035,0,0.04388295,-0.04388295,3.711012,61.85007,0.1418573,0.04585769,0,0,2.426035
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04183982,40.2424,39.4999,0.03944871,0.03944871,0,0,0,0.03944871,106.0613,0,0,0,0.04183982,0.04152495,0.03944871,0,0,2.412818,2.382153,0.0003148679,0,0.0003148679,3.71131,61.85505,0.1418573,0.04339358,0.03347186,0,2.423992
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3970103,46.46221,39.13351,0.8051004,0.8051004,0,0,0,0.8051004,49.3119,0,0,0,0.3970103,0.8474741,0.8051004,0,0,2.412503,2.382436,0,0.4504638,-0.4504638,3.23648,53.94122,0.1418573,0.8856104,0.3176082,0,2.779446
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7399634,55.03176,40.58161,0.4512161,0.4512161,0,0,0,0.4512161,163.9931,0,0,0,0.7399634,0.4749643,0.4512161,0,0,2.913019,1.931972,0.2649991,0,0.2649991,3.48788,58.13122,0.1418259,0.4963377,0.5919707,0,2.671936
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.032043,65.82663,44.11462,0.3943109,0.3943109,0,-1,0,0.3943109,261.7334,0,0,0,1.032043,0.4150641,0.3943109,0,0,2.64802,2.170471,0.6169792,0,0.6169792,4.073198,67.8865,0.1417531,0.433742,0.8256347,0,3.202515
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9573721,68.15232,47.67379,0.1590871,0.1590871,0,0,0,0.1590871,601.7912,0,0,0,0.9573721,0.1674601,0.1590871,0,0,2.03104,2.725753,0.789912,0,0.789912,4.822574,80.37608,0.1416599,0.1749958,0.7658977,0,3.683125
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.086642,74.85252,50.43914,0.5411656,0.5411656,0,0,0,0.5411656,200.7965,0,0,0,1.086642,0.569648,0.5411656,0,0,1.241128,3.436673,0.5169936,0,0.5169936,5.313037,88.55045,0.141599,0.5952822,0.8693132,0,4.523315
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.326918,84.85237,52.6549,0.1869677,0.1869677,0,0,0,0.1869677,709.7043,0.4059752,0,0,1.326918,0.1968081,0.1869677,0,0,0.7241347,3.901968,0.7241347,0,0.7241347,6.000012,100,0.1415138,0.2056645,1.061535,0,5.228886
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.966491,76.9675,54.90556,0.8447171,0.8447171,0,0,0,0.8447171,114.4159,0.07731504,0,0,0.966491,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1415138,0.9291888,0.7731928,0,5.52018
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.067292,81.20677,56.03961,1.297942,1.297942,0,-1,0,1.297942,82.22961,0,2.220446E-16,0.04773593,1.067292,1.366254,1.297942,0,0,0,4.553689,0,0.2989621,-0.2989621,5.684878,94.74778,0.1415138,1.427736,0.8538339,0,5.620981
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8295441,74.93217,56.28387,0.3802092,0.3802092,0,0,0,0.3802092,218.1809,0.09714378,0,0,0.8295441,0.4002202,0.3802092,0,0,0.3321801,4.254727,0.3321801,0,0.3321801,6.000012,100,0.1414747,0.4182302,0.6636353,0,5.084271
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5613948,68.51566,56.47578,0.4304055,0.4304055,0,0,0,0.4304055,130.4339,0.1083364,0,0,0.5613948,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1414747,0.473446,0.4491158,0,5.115084
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2175449,59.79055,55.40279,0.4228191,0.4228191,0,0,0,0.4228191,51.45105,0,0,0,0.2175449,0.4450728,0.4228191,0,0,0,4.553689,0,0.2275279,-0.2275279,5.760177,96.00275,0.1414747,0.4651011,0.1740359,0,4.771234
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,53.33533,53.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2528088,4.326161,0,0,0,5.760177,96.00275,0.1414747,0,0,0,4.326161
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,51.22425,51.22425,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2528088,4.326161,0,0.245713,-0.245713,5.501172,91.68602,0.1414747,0.2567701,0,0,4.326161
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.04338,49.04338,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5258232,4.080448,0,1.334353,-1.334353,4.09464,68.24387,0.1414747,1.394399,0,0,4.080448
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.20273,47.20273,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.008438,2.746095,0,0.5813116,-0.5813116,3.481884,58.03128,0.1414747,0.6074706,0,0,2.746095
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65434,2.164783,0,0,0,3.481884,58.03128,0.1414747,0,0,0,2.164783
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65434,2.164783,0,0,0,3.481884,58.03128,0.1414747,0,0,0,2.164783
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,43.35567,43.35567,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.65434,2.164783,0,0.2294382,-0.2294382,3.240035,54.00047,0.1414747,0.2397629,0,0,2.164783
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,42.36992,42.36992,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.909271,1.935345,0,0.06631761,-0.06631761,3.17013,52.8354,0.1414747,0.0693019,0,0,1.935345
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,41.61098,41.61098,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.982958,1.869027,0,0.08241704,-0.08241704,3.083255,51.38748,0.1414747,0.08612581,0,0,1.869027
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.00034,41.00034,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.074532,1.78661,0,0.1901231,-0.1901231,2.882848,48.04736,0.1414747,0.1986786,0,0,1.78661
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,40.31118,40.31118,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.28578,1.596487,0,0.02051301,-0.02051301,2.861225,47.68699,0.1414747,0.0214361,0,0,1.596487
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,39.74416,39.74416,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.308572,1.575974,0,0.14656,-0.14656,2.706737,45.11219,0.1414747,0.1531552,0,0,1.575974
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08408559,40.92874,39.43011,0.2930408,0.2930408,0,0,0,0.2930408,28.69416,0,0,0,0.08408559,0.308464,0.2930408,0,0,3.471416,1.429414,0,0.2243784,-0.2243784,2.470222,41.17028,0.1414747,0.3223449,0.06726848,0,1.5135
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4051281,46.53716,39.055,0.805893,0.805893,0,0,0,0.805893,50.27071,0,1.110223E-16,0,0.4051281,0.8483084,0.805893,0,0,3.720726,1.205036,0,0.4431803,-0.4431803,2.003068,33.38441,0.1414747,0.8864823,0.3241025,0,1.610164
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7802035,55.84916,40.52927,0.4319316,0.4319316,0,0,0,0.4319316,180.6313,0,0,0,0.7802035,0.4546648,0.4319316,0,0,4.213149,0.7618553,0.3255387,0,0.3255387,2.311902,38.53162,0.1414365,0.4751247,0.6241628,0,1.542059
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9042209,62.78711,44.16696,0.7619374,0.7619374,0,-1,0,0.7619374,118.6739,0,0,0,0.9042209,0.8020393,0.7619374,0,0,3.88761,1.05484,0.1021816,0,0.1021816,2.408839,40.14724,0.1414245,0.8381311,0.7233768,0,1.959061
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8976651,66.78382,47.76975,0,0,0,0,0,0,0,0,0,0,0.8976651,0,0,0,0,3.785428,1.146803,0.8976651,0,0.8976651,3.260439,54.34055,0.1413191,0,0.7181321,0,2.044469
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7715657,66.90051,50.54382,0,0,0,0,0,0,0,0,0,0,0.7715657,0,0,0,0,2.887763,1.954702,0.7715657,0,0.7715657,3.992411,66.54005,0.1412286,0,0.6172526,0,2.726268
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9562576,74.1694,52.79448,0.2418135,0.2418135,0,0,0,0.2418135,395.4526,0,0,0,0.9562576,0.2545405,0.2418135,0,0,2.116197,2.649111,0.7017171,0,0.7017171,4.658118,77.63515,0.1411465,0.2659948,0.7650061,0,3.605369
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9661475,77.13612,55.05386,1.401488,1.401488,1.7,0,0.5202,1.401488,68.93727,0,0,0,0.9661475,0,0,0.298512,0.2835864,1.41448,3.280657,1.249734,0,1.249734,5.84372,97.39513,0.141306,1.541637,0.772918,1.7,4.246804
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.936315,77.72827,56.23153,0.4464823,0.4464823,0,-1,0,0.4464823,209.7093,0.3015872,0,0,0.936315,0.4699814,0.4464823,0,0,0.1647464,4.405417,0.1647464,0,0.1647464,6.000012,100,0.1412867,0.4911305,0.749052,0,5.341732
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.738115,72.75954,56.43216,0.08985986,0.08985986,0,0,0,0.08985986,821.4067,0.6435256,0,0,0.738115,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1412867,0.09884585,0.590492,0,5.291804
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5013319,67.28093,56.62408,0.7562687,0.7562687,0,0,0,0.7562687,66.29018,0,0,0,0.5013319,0.7960723,0.7562687,0,0,0,4.553689,0,0.2947404,-0.2947404,5.689328,94.82195,0.1412867,0.8318955,0.4010655,0,5.055021
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1718244,58.9979,55.55109,0.537777,0.537777,0,0,0,0.537777,31.95086,0,1.110223E-16,0,0.1718244,0.566081,0.537777,0,0,0.3274893,4.258948,0,0.3942567,-0.3942567,5.273746,87.89558,0.1412867,0.5915547,0.1374595,0,4.430773
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,53.44001,53.44001,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7655523,3.864692,0,0.3297987,-0.3297987,4.926107,82.10162,0.1412867,0.3446397,0,0,3.864692
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,51.32893,51.32893,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.131995,3.534893,0,0.6462353,-0.6462353,4.244915,70.74844,0.1412867,0.6753159,0,0,3.534893
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.850035,2.888658,0,0,0,4.244915,70.74844,0.1412867,0,0,0,2.888658
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.850035,2.888658,0,0,0,4.244915,70.74844,0.1412867,0,0,0,2.888658
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.850035,2.888658,0,0,0,4.244915,70.74844,0.1412867,0,0,0,2.888658
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.28909,44.28909,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.850035,2.888658,0,0.1711774,-0.1711774,4.064478,67.74117,0.1412867,0.1788803,0,0,2.888658
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,43.35567,43.35567,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.040232,2.71748,0,0.1297804,-0.1297804,3.927678,65.46117,0.1412867,0.1356205,0,0,2.71748
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.39609,42.39609,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.184432,2.5877,0,0.1104673,-0.1104673,3.811235,63.52046,0.1412867,0.1154383,0,0,2.5877
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307173,2.477233,0,0,0,3.811235,63.52046,0.1412867,0,0,0,2.477233
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.00034,41.00034,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.307173,2.477233,0,0.1706555,-0.1706555,3.631348,60.52235,0.1412867,0.178335,0,0,2.477233
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,40.31118,40.31118,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.496791,2.306577,0,0.2986204,-0.2986204,3.316575,55.27614,0.1412867,0.3120583,0,0,2.306577
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.828591,2.007957,0,0,0,3.316575,55.27614,0.1412867,0,0,0,2.007957
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05338389,40.32563,39.37777,0.01856448,0.01856448,0,0,0,0.01856448,287.5594,0,0,0,0.05338389,0.01954155,0.01856448,0,0,2.828591,2.007957,0.03384233,0,0.03384233,3.34868,55.81123,0.1412827,0.02042092,0.04270711,0,2.061341
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.347062,45.37347,39.01138,0.2731199,0.2731199,0,0,0,0.2731199,127.0731,0,0,0,0.347062,0.2874946,0.2731199,0,0,2.794749,2.038415,0.0595674,0,0.0595674,3.405191,56.75307,0.1412757,0.3004318,0.2776496,0,2.385477
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6759083,53.55535,40.48565,0,0,0,0,0,0,0,0,0,0,0.6759083,0,0,0,0,2.735181,2.092026,0.6759083,0,0.6759083,4.046414,67.4401,0.1411967,0,0.5407267,0,2.767934
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9221202,63.23235,44.18441,0.634733,0.634733,0,-1,0,0.634733,145.2769,0,0,0,0.9221202,0.6681399,0.634733,0,0,2.059273,2.700343,0.2539802,0,0.2539802,4.287361,71.45587,0.1411671,0.6982062,0.7376962,0,3.622463
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.022565,70.03907,47.86571,0,0,0,0,0,0,0,0,0,0,1.022565,0,0,0,0,1.805293,2.928925,1.022565,0,1.022565,5.257451,87.62401,0.1410477,0,0.8180518,0,3.95149
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.335068,82.48982,50.69212,0.1352802,0.1352802,0,0,0,0.1352802,986.8914,0.4099402,0,0,1.335068,0.1424002,0.1352802,0,0,0.7827281,3.849234,0.7827281,0,0.7827281,6.000012,100,0.1409565,0.1488082,1.068055,0,5.184302
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.368348,86.61646,52.94278,0,0,0,0,0,0,0,1.368348,0,0,1.368348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409565,0,1.094678,0,5.922037
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.321418,88.18842,55.25449,0.9975058,0.9975058,0,0,0,0.9975058,132.4722,0.271412,0,0,1.321418,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1409565,1.097256,1.057135,0,5.875107
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.147807,84.05611,56.37983,0,0,0,-1,0,0,0,1.147807,0,0,1.147807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409565,0,0.9182453,0,5.701496
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9644665,78.92685,56.58046,0.5525957,0.5525957,0,0,0,0.5525957,174.5338,0.3827868,0,0,0.9644665,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1409565,0.6078553,0.7715731,0,5.518156
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6169266,70.21978,56.82472,0.5903041,0.5903041,0,0,0,0.5903041,104.51,0,0,0,0.6169266,0.6213727,0.5903041,0,0,0,4.553689,0,0.004446135,-0.004446135,5.995326,99.92189,0.1409565,0.6493344,0.4935412,0,5.170616
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2480944,60.72698,55.69067,0.08458395,0.08458395,0,0,0,0.08458395,293.3115,0.1541186,0,0,0.2480944,0.08903574,0.08458395,0,0,0.00494015,4.549243,0.00494015,0,0.00494015,6.000012,100,0.1409559,0.09304235,0.1984756,0,4.797337
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,53.58831,53.58831,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1409559,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,51.42489,51.42489,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1409559,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,49.24402,49.24402,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1409559,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1409559,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.4842,45.4842,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1409559,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,44.33271,44.33271,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1409559,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,43.39929,43.39929,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1409559,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1409559,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,41.61098,41.61098,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1409559,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,40.97417,40.97417,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1409559,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,40.25884,40.25884,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1409559,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,39.67437,39.67437,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1409559,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01906484,39.66254,39.32543,0.1855711,0.1855711,0,0,0,0.1855711,10.27361,0,0,0,0.01906484,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1762731,-0.1762731,3.414485,56.90798,0.1409559,0.2041282,0.01525187,0,2.296181
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3045394,44.51098,38.95905,0.7222613,0.7222613,0,0,0,0.7222613,42.16471,0,0,0,0.3045394,0.760275,0.7222613,0,0,2.725384,2.100843,0,0.4557357,-0.4557357,2.934098,48.90154,0.1409559,0.7944874,0.2436315,0,2.405382
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6394128,52.78667,40.48565,0,0,0,0,0,0,0,0,0,0,0.6394128,0,0,0,0,3.231757,1.645108,0.6394128,0,0.6394128,3.540698,59.01152,0.1408815,0,0.5115303,0,2.28452
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.049679,66.44293,44.26292,0,0,0,-1,0,0,0,0,0,0,1.049679,0,0,0,0,2.592344,2.220579,1.049679,0,1.049679,4.536511,75.60837,0.1407595,0,0.8397433,0,3.270258
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.004364,69.71542,47.98784,0.4786741,0.4786741,0,0,0,0.4786741,209.8221,0,0,0,1.004364,0.5038674,0.4786741,0,0,1.542665,3.16529,0.5004967,0,0.5004967,5.011324,83.5219,0.1407014,0.5265415,0.8034914,0,4.169654
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.291309,81.30432,50.8317,0.6646158,0.6646158,0,0,0,0.6646158,194.2941,0,0,0,1.291309,0.6995955,0.6646158,0,0,1.042169,3.615737,0.5917134,0,0.5917134,5.572673,92.87769,0.1406328,0.7310773,1.033047,0,4.907046
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.298221,84.50574,53.09108,0.7760049,0.7760049,0,0,0,0.7760049,167.2955,0.03091857,0,0,1.298221,0.8168472,0.7760049,0,0,0.4504552,4.148279,0.4504552,0,0.4504552,6.000012,100,0.1405806,0.8536053,1.038577,0,5.4465
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.094169,81.13752,55.35045,0.4450492,0.4450492,0,0,0,0.4450492,245.8535,0.6256962,0,0,1.094169,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1405806,0.4895541,0.8753352,0,5.647858
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8154911,74.84915,56.52812,0,0,0,-1,0,0,0,0.8154911,0,0,0.8154911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405806,0,0.6523929,0,5.36918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6453341,70.79998,56.72876,0.9741681,0.9741681,0,0,0,0.9741681,66.24464,0,0,0,0.6453341,1.02544,0.9741681,0,0,0,4.553689,0,0.380106,-0.380106,5.599345,93.32224,0.1405806,1.071585,0.5162672,0,5.199023
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2770934,62.62007,56.92068,0,0,0,0,0,0,0,0,0,0,0.2770934,0,0,0,0,0.42234,4.173583,0.2770934,0,0.2770934,5.862219,97.70345,0.1405485,0,0.2216747,0,4.450676
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1984394,59.79796,55.79535,0.4833294,0.4833294,0,0,0,0.4833294,41.05676,0,0,0,0.1984394,0.5087678,0.4833294,0,0,0.1452466,4.422967,0,0.3103284,-0.3103284,5.535104,92.25155,0.1405485,0.5316623,0.1587515,0,4.621407
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,53.68427,53.68427,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4900559,4.112638,0,1.241977,-1.241977,4.225945,70.43229,0.1405485,1.297866,0,0,4.112638
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,51.52085,51.52085,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.87003,2.870662,0,1.02814,-1.02814,3.142191,52.36975,0.1405485,1.074406,0,0,2.870662
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,49.31381,49.31381,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.012408,1.842522,0,1.163397,-1.163397,1.915863,31.93099,0.1405485,1.21575,0,0,1.842522
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,47.40337,47.40337,0.9208012,0.6451687,0,-1,0,0.6451687,0,0,0.2756325,0.3677126,0,0.679125,0.6451687,0,0,4.305071,0.679125,0,0.679125,-0.679125,1.200002,20,0.1405485,1.012881,0,0,0.679125
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,45.53654,45.53654,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,44.35888,44.35888,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,43.39929,43.39929,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,42.39609,42.39609,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,41.58481,41.58481,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.92183,40.92183,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,40.24139,40.24139,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1405485,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,39.62203,39.62203,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1406579,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02729247,39.73846,39.25564,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.75282,0,0,0,0.02729247,0,0,1.452632,1.38,3.679654,1.242,1.407292,0,1.407292,3.84426,64.07088,0.1407859,0.151987,0.02183398,1.7,1.269292
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1772458,42.04429,38.86309,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.96768,0,0,0,0.1772458,0,0,1.108544,1.053116,2.272362,2.508563,1.230362,0,1.230362,5.011484,83.52457,0.1409612,0.6506021,0.1417966,1.7,2.685809
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5072246,49.98684,40.40714,0.5508182,0.5508182,0,0,0,0.5508182,92.08566,0,0,0,0.5072246,0.5798087,0.5508182,0,0,1.042,3.615889,0,0.07258403,-0.07258403,4.934974,82.2494,0.1409612,0.6059,0.4057797,0,4.123114
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.058848,66.70461,44.28909,0.4344673,0.4344673,0,-1,0,0.4344673,243.7118,0,0,0,1.058848,0.457334,0.4344673,0,0,1.122649,3.543305,0.601514,0,0.601514,5.50562,91.76015,0.1408916,0.4779141,0.8470784,0,4.602153
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9629455,68.75346,48.06635,0.6048128,0.6048128,0,0,0,0.6048128,159.2138,0,0,0,0.9629455,0.636645,0.6048128,0,0,0.5211347,4.084668,0.3263004,0,0.3263004,5.815176,96.9194,0.1408539,0.6652941,0.7703564,0,5.047613
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.058159,74.67908,50.93637,0.534978,0.534978,0,0,0,0.534978,197.7949,0.3001903,0,0,1.058159,0.5631347,0.534978,0,0,0.1948342,4.378338,0.1948342,0,0.1948342,6.000012,100,0.1408314,0.5884758,0.8465275,0,5.436497
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.095296,78.5426,53.23937,0.4765639,0.4765639,0,0,0,0.4765639,229.8319,0.5936496,0,0,1.095296,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1408314,0.5242203,0.8762366,0,5.648985
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.228219,85.4412,55.49875,0.2901636,0.2901636,0,0,0,0.2901636,423.2849,0.9227833,0,0,1.228219,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1408314,0.3191799,0.9825749,0,5.781908
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6498246,70.79243,56.62408,0.5499987,0.5499987,0,-1,0,0.5499987,118.1502,0.07087865,0,0,0.6498246,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1408314,0.6049986,0.5198597,0,5.203514
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6578718,71.21263,56.82472,0.2175288,0.2175288,0,0,0,0.2175288,302.4298,0.4288942,0,0,0.6578718,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1408314,0.2392817,0.5262975,0,5.211561
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2880747,62.95581,57.01664,0.3007623,0.3007623,0,0,0,0.3007623,95.78152,0,0,0,0.2880747,0.3165919,0.3007623,0,0,0,4.553689,0,0.02851719,-0.02851719,5.969952,99.49901,0.1408314,0.3308386,0.2304598,0,4.841763
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.141561,58.72575,55.89131,0,0,0,0,0,0,0,0.1098752,0,0,0.141561,0,0,0,0,0.03168576,4.525172,0.03168576,0,0.03168576,6.000012,100,0.1408277,0,0.1132488,0,4.666733
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,53.72789,53.72789,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1408277,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,51.62553,51.62553,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1408277,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1408277,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,47.47316,47.47316,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1408277,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1408277,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,44.38504,44.38504,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1408277,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,43.39929,43.39929,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1408277,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.39609,42.39609,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1408277,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,41.55864,41.55864,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1408277,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.89566,40.89566,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1408277,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.16288,40.16288,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1408277,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,39.55224,39.55224,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1408277,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04099139,39.88551,39.15968,0,0,0,0,0,0,0,0,0,0,0.04099139,0,0,0,0,2.706863,2.117512,0.04099139,0,0.04099139,3.470944,57.84896,0.140823,0,0.03279311,0,2.158504
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2568213,43.41669,38.76713,0.618488,0.618488,0,0,0,0.618488,41.52406,0,0,0,0.2568213,0.65104,0.618488,0,0,2.665871,2.154405,0,0.3942187,-0.3942187,3.055401,50.92325,0.140823,0.6803368,0.205457,0,2.411226
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4157278,48.09277,40.33735,0,0,0,0,0,0,0,0,0,0,0.4157278,0,0,0,0,3.103892,1.760186,0.4157278,0,0.4157278,3.449795,57.49648,0.140775,0,0.3325823,0,2.175914
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8766662,62.27782,44.28909,1.159623,1.159623,0,-1,0,1.159623,75.59926,0,0,0,0.8766662,1.220656,1.159623,0,0,2.688164,2.134341,0,0.3439894,-0.3439894,3.087199,51.45321,0.140775,1.275585,0.701333,0,3.011007
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9792222,69.24826,48.13614,0.3006704,0.3006704,0,0,0,0.3006704,325.6796,0,0,0,0.9792222,0.3164952,0.3006704,0,0,3.070375,1.790352,0.6627271,0,0.6627271,3.715917,61.93182,0.1406985,0.3307375,0.7833778,0,2.769574
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4579612,60.30169,51.03233,1.040393,1.040393,0,0,0,1.040393,44.01811,0,0,0,0.4579612,1.09515,1.040393,0,0,2.407648,2.386806,0,0.6371889,-0.6371889,3.044261,50.73758,0.1406985,1.144432,0.3663689,0,2.844767
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8460643,71.93769,53.33533,1.517385,1.517385,1.7,0,0.5202,1.517385,55.75804,0,0,0,0.8460643,0,0,0.1826146,0.1734839,3.115635,1.749617,1.019548,0,1.019548,4.011489,66.85802,0.140826,1.669124,0.6768515,1.7,2.595681
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9132068,76.40421,55.64705,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,122.7741,0,0,0,0.9132068,0,0,0.9561895,0.90838,2.096087,2.66721,1.821587,0,1.821587,5.739598,95.65977,0.1409325,0.8181916,0.7305654,1.7,3.580417
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.591633,69.61423,56.82472,0.8892797,0.8892797,0,-1,0,0.8892797,66.52947,0,0,0,0.591633,0.9360839,0.8892797,0,0,0.2745005,4.306639,0,0.3444508,-0.3444508,5.376515,89.60841,0.1409325,0.9782076,0.4733064,0,4.898272
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4859754,67.30523,56.97302,0.5141419,0.5141419,0,0,0,0.5141419,94.52165,0,0,0,0.4859754,0.5412019,0.5141419,0,0,0.6572236,3.962188,0,0.05522659,-0.05522659,5.318301,88.63818,0.1409325,0.565556,0.3887803,0,4.448163
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4839758,67.46652,57.16494,0.7733766,0.7733766,0,0,0,0.7733766,62.57957,0,0,0,0.4839758,0.8140807,0.7733766,0,0,0.7185864,3.906961,0,0.3301049,-0.3301049,4.97034,82.83884,0.1409325,0.8507143,0.3871806,0,4.390937
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2616692,61.32102,55.98727,0,0,0,0,0,0,0,0,0,0,0.2616692,0,0,0,0,1.08537,3.576856,0.2616692,0,0.2616692,5.218581,86.97618,0.1409024,0,0.2093354,0,3.838526
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.83257,53.83257,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.8237004,3.812359,0,0.7106707,-0.7106707,4.469469,74.49099,0.1409024,0.7426508,0,0,3.812359
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,51.66915,51.66915,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.613334,3.101688,0,0.6479268,-0.6479268,3.786494,63.1081,0.1409024,0.6770835,0,0,3.101688
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,49.43594,49.43594,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.333253,2.453761,0,0.6186588,-0.6186588,3.13437,52.2394,0.1409024,0.6464985,0,0,2.453761
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,47.49932,47.49932,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.020652,1.835102,0,1.041154,-1.041154,2.036897,33.94822,0.1409024,1.088006,0,0,1.835102
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,45.56271,45.56271,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.17749,0.7939481,0,0.08156743,-0.08156743,1.950917,32.51523,0.1409024,0.08523796,0,0,0.7939481
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,44.35888,44.35888,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.26812,0.7123806,0,0.07750491,-0.07750491,1.86922,31.15361,0.1409024,0.08099264,0,0,0.7123806
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,43.37312,43.37312,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.354237,0.6348757,0,0.353416,-0.353416,1.496687,24.94473,0.1409024,0.3693198,0,0,0.6348757
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746922,0.2814597,0,0,0,1.496687,24.94473,0.1409024,0,0,0,0.2814597
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746922,0.2814597,0,0,0,1.496687,24.94473,0.1409024,0,0,0,0.2814597
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,40.85204,40.85204,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.746922,0.2814597,0,0.02254946,-0.02254946,1.472918,24.54858,0.1409024,0.02356419,0,0,0.2814597
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.11054,40.11054,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.771976,0.2589102,0,0.2050481,-0.2050481,1.256778,20.94626,0.1409024,0.2142753,0,0,0.2589102
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,39.47373,39.47373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.999808,0.05386208,0,0,0,1.256778,20.94626,0.1409024,0,0,0,0.05386208
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09724054,40.813,39.08117,0,0,0,0,0,0,0,0,0,0,0.09724054,0,0,0,0,4.999808,0.05386208,0.09724054,0,0.09724054,1.349028,22.48376,0.1408912,0,0.07779244,0,0.1511026
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4150052,46.34365,38.68862,0,0,0,0,0,0,0,0,0,0,0.4150052,0,0,0,0,4.902567,0.1413786,0.4150052,0,0.4150052,1.742737,29.04556,0.1408434,0,0.3320042,0,0.5563837
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6379561,52.5093,40.25884,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,98.84093,0,0,0,0.6379561,0,0,1.054563,1.001835,4.487562,0.5148832,1.639791,0,1.639791,3.298379,54.97287,0.1409705,0.7099809,0.5103649,1.7,1.152839
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.000981,65.26378,44.28909,0.7507489,0.7507489,0,-1,0,0.7507489,133.331,0,0,0,1.000981,0.790262,0.7507489,0,0,2.847771,1.990695,0.2107194,0,0.2107194,3.498285,58.30463,0.1409463,0.8258238,0.8007851,0,2.991676
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7769648,64.39581,48.21465,1.046994,1.046994,0,0,0,1.046994,74.20907,0,0,0,0.7769648,1.102099,1.046994,0,0,2.637052,2.180342,0,0.3251345,-0.3251345,3.155563,52.59261,0.1409463,1.151694,0.6215718,0,2.957307
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9106953,71.0171,51.12829,1.021853,1.021853,0,0,0,1.021853,89.12191,0,0,0,0.9106953,1.075635,1.021853,0,0,2.998312,1.855208,0,0.1649399,-0.1649399,2.981701,49.69492,0.1409463,1.124039,0.7285562,0,2.765903
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.141287,80.1834,53.48363,0.6223574,0.6223574,0,0,0,0.6223574,183.3813,0,0,0,1.141287,0.655113,0.6223574,0,0,3.181579,1.690268,0.486174,0,0.486174,3.442926,57.38199,0.1408904,0.6845931,0.9130297,0,2.831555
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.065093,80.8392,55.79535,0.6863282,0.6863282,0,0,0,0.6863282,155.1872,0,0,0,1.065093,0.7224507,0.6863282,0,0,2.695405,2.127825,0.3426425,0,0.3426425,3.767986,62.79964,0.1408511,0.754961,0.8520746,0,3.192918
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.139424,84.48911,56.92068,0.3025156,0.3025156,0,-1,0,0.3025156,376.6498,0,0,0,1.139424,0.3184374,0.3025156,0,0,2.352762,2.436203,0.8209868,0,0.8209868,4.546842,75.78055,0.1407568,0.3327671,0.9115394,0,3.575627
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9398047,78.8274,57.06898,0,0,0,0,0,0,0,0,0,0,0.9398047,0,0,0,0,1.531776,3.175091,0.9398047,0,0.9398047,5.438419,90.64014,0.1406491,0,0.7518438,0,4.114896
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6364354,71.17628,57.26089,0.8752858,0.8752858,0,0,0,0.8752858,72.71172,0,1.110223E-16,0,0.6364354,0.9213535,0.8752858,0,0,0.5919709,4.020915,0,0.2849181,-0.2849181,5.138089,85.63464,0.1406491,0.9628144,0.5091483,0,4.657351
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2750725,61.70514,56.08323,0.4800315,0.4800315,0,0,0,0.4800315,57.303,0,0,0,0.2750725,0.5052963,0.4800315,0,0,0.9085466,3.735997,0,0.2302239,-0.2302239,4.895412,81.59003,0.1406491,0.5280347,0.220058,0,4.011069
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164351,3.505773,0,0,0,4.895412,81.59003,0.1406491,0,0,0,3.505773
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,51.72149,51.72149,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.164351,3.505773,0,0.1794879,-0.1794879,4.706215,78.43676,0.1406491,0.1875649,0,0,3.505773
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,49.46211,49.46211,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.363782,3.326285,0,0.2363289,-0.2363289,4.457102,74.28489,0.1406491,0.2469637,0,0,3.326285
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,47.5255,47.5255,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.62637,3.089956,0,0.8845352,-0.8845352,3.52472,58.74522,0.1406491,0.9243393,0,0,3.089956
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,45.58888,45.58888,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.609186,2.205421,0,0.2311623,-0.2311623,3.281054,54.68412,0.1406491,0.2415646,0,0,2.205421
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.33271,44.33271,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.866034,1.974259,0,0.1176079,-0.1176079,3.157084,52.61797,0.1406491,0.1229002,0,0,1.974259
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.35567,43.35567,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.996709,1.856651,0,0.1522922,-0.1522922,2.996554,49.94247,0.1406491,0.1591454,0,0,1.856651
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.34375,42.34375,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.165922,1.704359,0,0.1132881,-0.1132881,2.877138,47.95221,0.1406491,0.118386,0,0,1.704359
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,41.48885,41.48885,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.291798,1.591071,0,0.02988607,-0.02988607,2.845635,47.42716,0.1406491,0.03123094,0,0,1.591071
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,40.7997,40.7997,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.325005,1.561185,0,0.08050623,-0.08050623,2.760774,46.01281,0.1406491,0.08412901,0,0,1.561185
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.06693,40.06693,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.414456,1.480678,0,0.08563748,-0.08563748,2.670505,44.50832,0.1406491,0.08949117,0,0,1.480678
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,39.40394,39.40394,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.509609,1.395041,0,0.08176748,-0.08176748,2.584314,43.07182,0.1406491,0.08544702,0,0,1.395041
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02795924,39.50528,39.01138,0.05247307,0.05247307,0,0,0,0.05247307,53.28303,0,0,0,0.02795924,0.05523481,0.05247307,0,0,3.600462,1.313273,0,0.02727557,-0.02727557,2.555563,42.59263,0.1406491,0.05772038,0.02236739,0,1.341233
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2447496,42.98542,38.56649,0.1214868,0.1214868,0,0,0,0.1214868,201.4619,0,0,0,0.2447496,0.1278808,0.1214868,0,0,3.630768,1.285998,0.1168688,0,0.1168688,2.666435,44.44049,0.1406358,0.1336355,0.1957997,0,1.530747
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.62644,52.22166,40.21522,0.9231111,0.9231111,0,0,0,0.9231111,67.86182,0,0,0,0.62644,0.9716959,0.9231111,0,0,3.513899,1.39118,0,0.3452559,-0.3452559,2.302503,38.37497,0.1406358,1.015422,0.501152,0,2.01762
