Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.954472,64.12986,44.28909,0.5974646,0.5974646,0,-1,0,0.5974646,159.7537,0,0,0,0.954472,0.6289101,0.5974646,0,0,3.897517,1.045924,0.3255619,0,0.3255619,2.611358,43.52255,0.1405985,0.6572111,0.7635776,0,2.000396
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.094292,72.40042,48.25827,0.7595764,0.7595764,0,0,0,0.7595764,144.0661,0,0,0,1.094292,0.7995542,0.7595764,0,0,3.571955,1.33893,0.294738,0,0.294738,2.890971,48.18275,0.1405648,0.8355341,0.8754337,0,2.433222
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.238543,80.20383,51.22425,0.2773331,0.2773331,0,0,0,0.2773331,446.5904,0,0,0,1.238543,0.2919295,0.2773331,0,0,3.277217,1.604194,0.9466132,0,0.9466132,3.789007,63.14999,0.1404566,0.3050664,0.9908342,0,2.842736
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.180594,81.48806,53.58831,0.2815336,0.2815336,0,0,0,0.2815336,419.3439,0,0,0,1.180594,0.2963512,0.2815336,0,0,2.330604,2.456146,0.884243,0,0.884243,4.627874,77.13107,0.1403557,0.309687,0.9444753,0,3.63674
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9740145,78.36169,55.89131,0,0,0,0,0,0,0,0,0,0,0.9740145,0,0,0,0,1.446361,3.251964,0.9740145,0,0.9740145,5.551905,92.53156,0.1402447,0,0.7792116,0,4.225979
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9618554,79.44326,57.06898,0.09762705,0.09762705,0,-1,0,0.09762705,985.2345,0.3867438,0,0,0.9618554,0.1027653,0.09762705,0,0,0.4723462,4.128577,0.4723462,0,0.4723462,6.000012,100,0.140191,0.1073898,0.7694843,0,5.090433
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6763489,72.10658,57.21728,0.6822093,0.6822093,0,0,0,0.6822093,99.14097,0,0,0,0.6763489,0.718115,0.6822093,0,0,0,4.553689,0,0.04176614,-0.04176614,5.955986,99.26624,0.140191,0.7504302,0.5410791,0,5.230038
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2912186,63.38773,57.36558,0.317565,0.317565,0,0,0,0.317565,91.70363,0,0,0,0.2912186,0.3342789,0.317565,0,0,0.04640683,4.511923,0,0.04306031,-0.04306031,5.910597,98.50975,0.140191,0.3493215,0.2329749,0,4.803142
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2057764,60.35443,56.18791,0.3499173,0.3499173,0,0,0,0.3499173,58.80714,0,0,0,0.2057764,0.368334,0.3499173,0,0,0.09425163,4.468863,0,0.1625576,-0.1625576,5.739246,95.65392,0.140191,0.3849091,0.1646211,0,4.674639
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,53.98087,53.98087,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2748712,4.306305,0,0.2088237,-0.2088237,5.519127,91.98526,0.140191,0.2182208,0,0,4.306305
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,51.81745,51.81745,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5068976,4.097481,0,0.113749,-0.113749,5.399225,89.9869,0.140191,0.1188677,0,0,4.097481
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6332853,3.983732,0,0,0,5.399225,89.9869,0.140191,0,0,0,3.983732
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,47.55167,47.55167,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6332853,3.983732,0,0.1755791,-0.1755791,5.214148,86.9023,0.140191,0.1834802,0,0,3.983732
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,45.58888,45.58888,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8283733,3.808153,0,0.10063,-0.10063,5.108075,85.13441,0.140191,0.1051584,0,0,3.808153
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,44.33271,44.33271,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9401844,3.707523,0,0.05732196,-0.05732196,5.047652,84.12737,0.140191,0.05990145,0,0,3.707523
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,43.35567,43.35567,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.003875,3.650201,0,0.1701143,-0.1701143,4.868336,81.13877,0.140191,0.1777694,0,0,3.650201
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,42.32631,42.32631,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.192891,3.480087,0,0.06167431,-0.06167431,4.803326,80.05527,0.140191,0.06444965,0,0,3.480087
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,41.43651,41.43651,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.261418,3.418412,0,0.09832608,-0.09832608,4.699681,78.32786,0.140191,0.1027508,0,0,3.418412
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,40.72991,40.72991,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.370669,3.320086,0,0.02513206,-0.02513206,4.673189,77.88633,0.140191,0.02626301,0,0,3.320086
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,39.98841,39.98841,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.398594,3.294954,0,0.2297512,-0.2297512,4.43101,73.85002,0.140191,0.24009,0,0,3.294954
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.30798,39.30798,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.653873,3.065203,0,0.097357,-0.097357,4.328387,72.13963,0.140191,0.1017381,0,0,3.065203
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04254802,39.6415,38.88926,0.07033569,0.07033569,0,0,0,0.07033569,60.49279,0,0,0,0.04254802,0.07403757,0.07033569,0,0,1.762048,2.967846,0,0.03148955,-0.03148955,4.295194,71.58643,0.140191,0.07736926,0.03403842,0,3.010394
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3330527,44.51632,38.44436,0.379284,0.379284,0,0,0,0.379284,87.81091,0,5.551115E-17,0,0.3330527,0.3992463,0.379284,0,0,1.797036,2.936357,0,0.0661936,-0.0661936,4.22542,70.42352,0.140191,0.4172124,0.2664421,0,3.269409
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7272243,54.26543,40.13671,0.73866,0.73866,0,0,0,0.73866,98.45184,0,0,0,0.7272243,0.7775368,0.73866,0,0,1.870584,2.870163,0,0.05031247,-0.05031247,4.172386,69.53963,0.140191,0.812526,0.5817795,0,3.597387
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9515936,64.02996,44.26292,0.7223108,0.7223108,0,-1,0,0.7223108,131.743,0,0,0,0.9515936,0.7603272,0.7223108,0,0,1.926487,2.81985,0.1912664,0,0.1912664,4.353837,72.5638,0.1401692,0.7945419,0.7612749,0,3.771444
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.004261,70.06501,48.28444,0.6171448,0.6171448,0,0,0,0.6171448,162.727,0,0,0,1.004261,0.6496261,0.6171448,0,0,1.735221,2.99199,0.3546351,0,0.3546351,4.690273,78.17107,0.1401289,0.6788593,0.803409,0,3.996251
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.008313,73.80677,51.32893,1.39456,1.39456,1.7,0,0.5202,1.39456,72.30334,0,0,0,1.008313,0,0,0.3054405,0.2901685,1.380586,3.311162,1.298482,0,1.298482,5.922121,98.70182,0.140292,1.534015,0.8066505,1.7,4.319475
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9289942,74.50116,53.68427,0.5442771,0.5442771,0,0,0,0.5442771,170.6841,0.2739668,0,0,0.9289942,0.5729233,0.5442771,0,0,0.08210411,4.479795,0.08210411,0,0.08210411,6.000012,100,0.1402826,0.5987048,0.7431954,0,5.40879
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7832013,73.39336,55.98727,0,0,0,0,0,0,0,0.7832013,0,0,0.7832013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402826,0,0.6265611,0,5.33689
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.679195,72.11817,57.16494,0,0,0,-1,0,0,0,0.679195,0,0,0.679195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402826,0,0.543356,0,5.232884
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6248389,70.95277,57.31324,0,0,0,0,0,0,0,0.6248389,0,0,0.6248389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402826,0,0.4998711,0,5.178528
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4216243,66.36568,57.46154,1.061968,1.061968,0,0,0,1.061968,39.70217,0,2.220446E-16,0,0.4216243,1.117861,1.061968,0,0,0,4.553689,0,0.6962366,-0.6962366,5.266114,87.76839,0.1402826,1.168165,0.3372994,0,4.975313
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2412978,61.19819,56.28387,0.7083625,0.7083625,0,0,0,0.7083625,34.06417,0,1.110223E-16,0,0.2412978,0.7456447,0.7083625,0,0,0.7735963,3.857452,0,0.5043469,-0.5043469,4.734486,78.90794,0.1402826,0.7791987,0.1930382,0,4.09875
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333982,3.353105,0,0,0,4.734486,78.90794,0.1402826,0,0,0,3.353105
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,51.86979,51.86979,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.333982,3.353105,0,0.1960741,-0.1960741,4.527805,75.46327,0.1402826,0.2048974,0,0,3.353105
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,49.55807,49.55807,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.551842,3.157031,0,0.8320316,-0.8320316,3.650767,60.846,0.1402826,0.869473,0,0,3.157031
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,47.56911,47.56911,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.476321,2.325,0,0.5460498,-0.5460498,3.07518,51.2529,0.1402826,0.5706221,0,0,2.325
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.083044,1.77895,0,0.04160903,-0.04160903,3.03132,50.5219,0.1402826,0.04348144,0,0,1.77895
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.129276,1.737341,0,0.006950296,-0.006950296,3.023994,50.3998,0.1402826,0.00726306,0,0,1.737341
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.136998,1.73039,0,0.06212309,-0.06212309,2.958511,49.30841,0.1402826,0.06491863,0,0,1.73039
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.206024,1.668267,0,0.1280585,-0.1280585,2.823525,47.05866,0.1402826,0.1338211,0,0,1.668267
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.348311,1.540209,0,0.1486128,-0.1486128,2.666873,44.4478,0.1402826,0.1553004,0,0,1.540209
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.513437,1.391596,0,0.2466188,-0.2466188,2.406914,40.11516,0.1402826,0.2577167,0,0,1.391596
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.787457,1.144977,0,0.09290702,-0.09290702,2.308982,38.48295,0.1402826,0.09708784,0,0,1.144977
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.890687,1.05207,0,0.2927016,-0.2927016,2.000447,33.34072,0.1402826,0.3058732,0,0,1.05207
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04126467,39.49602,38.76713,0.08556791,0.08556791,0,0,0,0.08556791,48.22447,0,0,0,0.04126467,0.09007148,0.08556791,0,0,4.215911,0.7593685,0,0.04880681,-0.04880681,1.949,32.48327,0.1402826,0.0941247,0.03301173,0,0.8006332
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3979933,45.62993,38.32223,0.209586,0.209586,0,0,0,0.209586,189.895,0,0,0,0.3979933,0.2206168,0.209586,0,0,4.270141,0.7105618,0.1773764,0,0.1773764,2.117274,35.28783,0.1402625,0.2305446,0.3183946,0,1.108555
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6723628,52.99342,40.04075,0.5941092,0.5941092,0,0,0,0.5941092,113.1716,0,0,0,0.6723628,0.6253781,0.5941092,0,0,4.092765,0.8702005,0.04698469,0,0.04698469,2.161848,36.03073,0.1402571,0.6535201,0.5378902,0,1.542563
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6573896,57.24092,44.21058,0,0,0,-1,0,0,0,0,0,0,0.6573896,0,0,0,0,4.04578,0.9124867,0.6573896,0,0.6573896,2.785502,46.42495,0.1401825,0,0.5259117,0,1.569876
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6240787,61.00363,48.31061,0,0,0,0,0,0,0,0,0,0,0.6240787,0,0,0,0,3.388391,1.504137,0.6240787,0,0.6240787,3.377555,56.29248,0.1401117,0,0.499263,0,2.128216
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9149543,71.41221,51.37255,0.516938,0.516938,0,0,0,0.516938,176.995,0,0,0,0.9149543,0.5441453,0.516938,0,0,2.764312,2.065808,0.370809,0,0.370809,3.729336,62.15547,0.1400697,0.5686318,0.7319635,0,2.980762
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.313076,85.84145,53.72789,0.4831437,0.4831437,0,0,0,0.4831437,271.7776,0,0,0,1.313076,0.5085723,0.4831437,0,0,2.393503,2.399536,0.804504,0,0.804504,4.492555,74.87577,0.1399786,0.5314581,1.050461,0,3.712613
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.177033,84.58274,56.08323,0.5572446,0.5572446,0,0,0,0.5572446,211.2238,0,0,0,1.177033,0.5865732,0.5572446,0,0,1.588999,3.12359,0.5904598,0,0.5904598,5.052714,84.21174,0.1399118,0.612969,0.9416264,0,4.300623
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.154378,85.33601,57.21728,0.5583856,0.5583856,0,-1,0,0.5583856,206.7349,0,0,0,1.154378,0.5877743,0.5583856,0,0,0.9985392,3.655004,0.5666037,0,0.5666037,5.590242,93.17052,0.1398478,0.6142241,0.9235024,0,4.809381
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.922263,78.69651,57.36558,0,0,0,0,0,0,0,0.4903275,0,0,0.922263,0,0,0,0,0.4319355,4.164947,0.4319355,0,0.4319355,6.000012,100,0.139799,0,0.7378104,0,5.08721
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4716067,67.54942,57.50515,0.7785548,0.7785548,0,0,0,0.7785548,60.57463,0,0,0,0.4716067,0.8195314,0.7785548,0,0,0,4.553689,0,0.3479247,-0.3479247,5.633267,93.8876,0.139799,0.8564103,0.3772854,0,5.025296
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2089126,60.51869,56.28387,0.06000447,0.06000447,0,0,0,0.06000447,348.1618,0,0,0,0.2089126,0.0631626,0.06000447,0,0,0.386583,4.205764,0.14575,0,0.14575,5.771538,96.19211,0.1397825,0.06600492,0.1671301,0,4.414677
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,54.02449,54.02449,1.41887,1.41887,1.672378,0,0.5126592,1.41887,0,5.551115E-17,0,0,0,0,0,0.2535084,0.240833,0.240833,4.336939,0.240833,0,0.240833,6.000012,100,0.1398174,1.560757,0,1.7,4.336939
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.81745,51.81745,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1398174,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,49.5319,49.5319,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8354608,3.801774,0,1.405712,-1.405712,3.725674,62.09444,0.1398174,1.468969,0,0,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,47.55167,47.55167,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.397363,2.396062,0,0.2215974,-0.2215974,3.49209,58.20138,0.1398174,0.2315693,0,0,2.396062
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643582,2.174465,0,0,0,3.49209,58.20138,0.1398174,0,0,0,2.174465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.28909,44.28909,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.643582,2.174465,0,0.2258624,-0.2258624,3.25401,54.23339,0.1398174,0.2360262,0,0,2.174465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,43.27716,43.27716,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.89454,1.948603,0,0.05416057,-0.05416057,3.19692,53.28189,0.1398174,0.05659779,0,0,1.948603
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,42.2478,42.2478,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,2.954719,1.894442,0,0.09484698,-0.09484698,3.096942,51.6156,0.1398174,0.0991151,0,0,1.894442
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,41.34055,41.34055,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.060104,1.799595,0,0.01074437,-0.01074437,3.085617,51.42684,0.1398174,0.01122786,0,0,1.799595
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.60778,40.60778,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.072042,1.788851,0,0.1286792,-0.1286792,2.949977,49.16618,0.1398174,0.1344698,0,0,1.788851
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.84883,39.84883,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.215019,1.660172,0,0.1111755,-0.1111755,2.832788,47.21303,0.1398174,0.1161784,0,0,1.660172
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.10734,39.10734,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.338548,1.548996,0,0.07730021,-0.07730021,2.751306,45.85501,0.1398174,0.08077872,0,0,1.548996
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0172286,38.94829,38.645,0.1632921,0.1632921,0,0,0,0.1632921,10.55079,0,0,0,0.0172286,0.1718864,0.1632921,0,0,3.424437,1.471696,0,0.1546578,-0.1546578,2.588282,43.13795,0.1398174,0.1796213,0.01378288,0,1.488924
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1424236,40.73539,38.2001,0.005285114,0.005285114,0,0,0,0.005285114,2694.808,0,0,0,0.1424236,0.005563277,0.005285114,0,0,3.596279,1.317038,0.1368604,0,0.1368604,2.718119,45.3019,0.139802,0.005813625,0.1139389,0,1.459462
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1062695,41.84978,39.94479,1.186406,1.186406,0,0,0,1.186406,8.957261,0,0,0,0.1062695,1.248848,1.186406,0,0,3.459419,1.440212,0,1.142579,-1.142579,1.513736,25.22888,0.139802,1.305046,0.08501557,0,1.546482
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3575381,50.98122,44.18441,0.1049904,0.1049904,0,-1,0,0.1049904,340.5436,0,0,0,0.3575381,0.1105162,0.1049904,0,0,4.728951,0.2976335,0.2470219,0,0.2470219,1.748081,29.13463,0.1397741,0.1154894,0.2860305,0,0.6551716
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2350397,52.86069,48.33678,0,0,0,0,0,0,0,0,0,0,0.2350397,0,0,0,0,4.481928,0.5199533,0.2350397,0,0.2350397,1.971059,32.85093,0.1397476,0,0.1880318,0,0.754993
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.39035,59.26994,51.42489,0.6365929,0.6365929,0,0,0,0.6365929,61.31863,0,0,0,0.39035,0.6700978,0.6365929,0,0,4.246889,0.7314889,0,0.2797478,-0.2797478,1.676179,27.93627,0.1397476,0.7002522,0.31228,0,1.121839
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1743645,57.28986,53.83257,0,0,0,0,0,0,0,0,0,0,0.1743645,0,0,0,0,4.55772,0.4517412,0.1743645,0,0.1743645,1.841596,30.69321,0.139728,0,0.1394916,0,0.6261057
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.320035,62.72293,56.13557,0.1367441,0.1367441,0,0,0,0.1367441,234.0393,0,0,0,0.320035,0.1439412,0.1367441,0,0,4.383355,0.6086693,0.1760938,0,0.1760938,2.008653,33.47749,0.1397081,0.1504185,0.256028,0,0.9287043
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3086195,63.65485,57.26089,0,0,0,-1,0,0,0,0,0,0,0.3086195,0,0,0,0,4.207262,0.7671537,0.3086195,0,0.3086195,2.301435,38.35718,0.1396733,0,0.2468956,0,1.075773
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2104177,61.70984,57.40919,0.07531067,0.07531067,0,0,0,0.07531067,279.3996,0,0,0,0.2104177,0.07927439,0.07531067,0,0,3.898642,1.044911,0.1311433,0,0.1311433,2.425849,40.43074,0.1396586,0.08284174,0.1683342,0,1.255329
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2489532,62.68023,57.5575,0.8474033,0.8474033,0,0,0,0.8474033,29.37836,0,0,0,0.2489532,0.8920035,0.8474033,0,0,3.767498,1.16294,0,0.6430503,-0.6430503,1.748014,29.13352,0.1396586,0.9321437,0.1991626,0,1.411893
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1508972,59.36205,56.32748,0.6164393,0.6164393,1.7,0,0.5202,0.6164393,24.47884,0,0,0,0.1508972,0,0,1.083561,1.029383,4.481999,0.5198899,1.18028,0,1.18028,2.867726,47.79534,0.1398256,0.6780832,0.1207177,1.7,0.670787
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,54.02449,54.02449,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.301719,1.582142,1.38,0,1.38,4.176909,69.61501,0.1399211,0,0,1.7,1.582142
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,51.81745,51.81745,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.921719,2.824142,0,0.2780167,-0.2780167,3.883854,64.73077,0.1399211,0.2905275,0,0,2.824142
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,49.51445,49.51445,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.230627,2.546125,0,1.393412,-1.393412,2.415068,40.25106,0.1399211,1.456116,0,0,2.546125
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,47.5255,47.5255,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.778862,1.152713,0,0.8757377,-0.8757377,1.49196,24.86594,0.1399211,0.9151458,0,0,1.152713
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,45.53654,45.53654,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.751904,0.276975,0,0.1083965,-0.1083965,1.3777,22.96162,0.1399211,0.1132743,0,0,0.276975
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,44.26292,44.26292,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.872345,0.1685785,0,0.1382971,-0.1382971,1.231922,20.53199,0.1399211,0.1445204,0,0,0.1685785
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,43.251,43.251,0.2746554,0.02876738,0,-1,0,0.02876738,0,0,0.245888,0.2733535,0,0.03028146,0.02876738,0,0,5.026008,0.03028146,0,0.03028146,-0.03028146,1.200002,20,0.1399211,0.3021209,0,0,0.03028146
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.20417,42.20417,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399211,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,41.28821,41.28821,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399211,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,40.55544,40.55544,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399211,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.77032,39.77032,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399211,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.01138,39.01138,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.140067,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02338666,38.95202,38.54032,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.19009,0,0,0,0.02338666,0,0,1.452632,1.38,3.679654,1.242,1.403387,0,1.403387,3.840555,64.00912,0.1401907,0.1414249,0.01870933,1.7,1.265387
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1822387,41.33422,38.07797,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.24572,0,0,0,0.1822387,0,0,1.151843,1.094251,2.276268,2.505048,1.27649,0,1.27649,5.051539,84.19215,0.1403574,0.6029725,0.145791,1.7,2.687287
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2893427,45.16317,39.86628,0.004362209,0.004362209,0,0,0,0.004362209,6632.939,0,0,0,0.2893427,0.004591799,0.004362209,0,0,0.999778,3.653889,0.2847509,0,0.2847509,5.321678,88.69445,0.1403253,0.00479843,0.2314741,0,3.943231
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6056294,56.07725,44.16696,0.6271958,0.6271958,0,-1,0,0.6271958,96.56145,0,0,0,0.6056294,0.6602062,0.6271958,0,0,0.7150272,3.910165,0,0.05457678,-0.05457678,5.264149,87.73563,0.1403253,0.6899155,0.4845035,0,4.515794
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7643875,64.23837,48.33678,0.8243536,0.8243536,0,0,0,0.8243536,92.72568,0,0,0,0.7643875,0.8677407,0.8243536,0,0,0.775668,3.855588,0,0.1033532,-0.1033532,5.155205,85.91991,0.1403253,0.906789,0.61151,0,4.619975
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8099213,68.83477,51.42489,0,0,0,0,0,0,0,0,0,0,0.8099213,0,0,0,0,0.8905049,3.752234,0.8099213,0,0.8099213,5.923563,98.72587,0.1402342,0,0.6479371,0,4.562156
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.171574,81.52769,53.83257,0,0,0,0,0,0,0,1.09099,0,0,1.171574,0,0,0,0,0.08058357,4.481164,0.08058357,0,0.08058357,6.000012,100,0.1402252,0,0.9372591,0,5.652738
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9263573,77.34132,56.13557,1.094718,1.094718,0,0,0,1.094718,84.62063,0,0,0,0.9263573,1.152335,1.094718,0,0,0,4.553689,0,0.2259775,-0.2259775,5.761811,96.02999,0.1402252,1.20419,0.7410858,0,5.480046
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4360121,66.53215,57.31324,0.3746382,0.3746382,0,-1,0,0.3746382,116.3822,0,0,0,0.4360121,0.394356,0.3746382,0,0,0.2510861,4.327712,0.04165614,0,0.04165614,5.801329,96.68863,0.1402205,0.412102,0.3488097,0,4.763723
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.511925,68.43401,57.46154,0,0,0,0,0,0,0,0.3024951,0,0,0.511925,0,0,0,0,0.2094299,4.365202,0.2094299,0,0.2094299,6.000012,100,0.140197,0,0.40954,0,4.877127
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3449826,64.76064,57.5575,0,0,0,0,0,0,0,0.3449826,0,0,0.3449826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140197,0,0.2759861,0,4.898672
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2561179,61.61092,56.37983,0.3253857,0.3253857,0,0,0,0.3253857,78.71211,0,5.551115E-17,0,0.2561179,0.3425113,0.3253857,0,0,0,4.553689,0,0.0863933,-0.0863933,5.908946,98.48223,0.140197,0.3579243,0.2048944,0,4.809807
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,54.02449,54.02449,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09599256,4.467296,0,0.4021089,-0.4021089,5.485085,91.41791,0.140197,0.4202038,0,0,4.467296
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,51.81745,51.81745,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5427802,4.065187,0,1.209326,-1.209326,4.210343,70.17225,0.140197,1.263746,0,0,4.065187
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,49.51445,49.51445,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.886476,2.85586,0,0.2326413,-0.2326413,3.965118,66.08517,0.140197,0.2431102,0,0,2.85586
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.144967,2.623219,0,0,0,3.965118,66.08517,0.140197,0,0,0,2.623219
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,45.51037,45.51037,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.144967,2.623219,0,0.1915616,-0.1915616,3.763194,62.71978,0.140197,0.2001819,0,0,2.623219
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,44.21058,44.21058,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.357813,2.431657,0,0.09898502,-0.09898502,3.658855,60.98079,0.140197,0.1034393,0,0,2.431657
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,43.18121,43.18121,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.467796,2.332672,0,0.0874713,-0.0874713,3.566652,59.44408,0.140197,0.09140751,0,0,2.332672
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.15184,42.15184,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.564986,2.245201,0,0.1424783,-0.1424783,3.416467,56.941,0.140197,0.1488899,0,0,2.245201
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.21842,41.21842,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.723296,2.102723,0,0.1159753,-0.1159753,3.294218,54.90352,0.140197,0.1211942,0,0,2.102723
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,40.48565,40.48565,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.852157,1.986747,0,0.06422693,-0.06422693,3.226517,53.77517,0.140197,0.06711714,0,0,1.986747
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923521,1.922521,0,0,0,3.226517,53.77517,0.140197,0,0,0,1.922521
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.93287,38.93287,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.923521,1.922521,0,0.1419162,-0.1419162,3.076924,51.28197,0.140197,0.1483024,0,0,1.922521
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1100164,40.39865,38.44436,0.02913968,0.02913968,0,0,0,0.02913968,377.5484,0,0,0,0.1100164,0.03067335,0.02913968,0,0,3.081205,1.780604,0.07934307,0,0.07934307,3.152195,52.53649,0.1401881,0.03205365,0.08801313,0,1.890621
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4690172,46.65042,37.98201,0.4305786,0.4305786,0,0,0,0.4305786,108.9272,0,0,0,0.4690172,0.4532407,0.4305786,0,0,3.001862,1.852013,0.01577654,0,0.01577654,3.167162,52.78593,0.1401863,0.4736365,0.3752138,0,2.32103
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.816014,55.78664,39.77032,0.5424997,0.5424997,0,0,0,0.5424997,150.4174,0,0,0,0.816014,0.5710524,0.5424997,0,0,2.986086,1.866212,0.2449616,0,0.2449616,3.399554,56.65911,0.1401588,0.5967497,0.6528112,0,2.682226
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.148397,68.79282,44.11462,0.7397031,0.7397031,0,-1,0,0.7397031,155.2511,0,0,0,1.148397,0.7786349,0.7397031,0,0,2.741124,2.086677,0.3697623,0,0.3697623,3.750341,62.50556,0.1401173,0.8136734,0.9187178,0,3.235075
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.139924,73.73502,48.33678,0,0,0,0,0,0,0,0,0,0,1.139924,0,0,0,0,2.371361,2.419463,1.139924,0,1.139924,4.831768,80.5293,0.1399896,0,0.9119391,0,3.559387
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.312428,82.81551,51.47723,1.20632,1.20632,0,0,0,1.20632,108.796,0,0,0,1.312428,1.269811,1.20632,0,0,1.231438,3.445395,0.0426169,0,0.0426169,4.872198,81.20313,0.1399848,1.326952,1.049942,0,4.757823
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.326489,86.48547,53.87619,0.2181197,0.2181197,0,0,0,0.2181197,608.1473,0,0,0,1.326489,0.2295997,0.2181197,0,0,1.188821,3.48375,1.096889,0,1.096889,5.912798,98.54644,0.1398621,0.2399316,1.061191,0,4.810239
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.235867,86.59651,56.18791,0.761292,0.761292,0,0,0,0.761292,162.3382,0.3425758,0,0,1.235867,0.80136,0.761292,0,0,0.09193149,4.470951,0.09193149,0,0.09193149,6.000012,100,0.1398518,0.8374212,0.9886938,0,5.706818
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9770668,80.16855,57.31324,0.9887942,0.9887942,0,-1,0,0.9887942,98.81397,0,0,0,0.9770668,1.040836,0.9887942,0,0,0,4.553689,0,0.0637692,-0.0637692,5.932793,98.87969,0.1398518,1.087674,0.7816535,0,5.530756
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8491712,76.82449,57.46154,0.4847929,0.4847929,0,0,0,0.4847929,175.1617,0.2680083,0,0,0.8491712,0.5103083,0.4847929,0,0,0.07085466,4.48992,0.07085466,0,0.07085466,6.000012,100,0.1398439,0.5332721,0.679337,0,5.339091
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.613655,71.01093,57.60983,0.4592071,0.4592071,0,0,0,0.4592071,133.6336,0.1302791,0,0,0.613655,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1398439,0.5051278,0.490924,0,5.167344
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2385024,61.23857,56.37983,1.591476,1.591476,1.364899,0,0.4287173,1.591476,14.98624,0,0,0,0.2385024,0.2385024,0.2265773,0,0,0,4.553689,0,0,0,6.000012,100,0.1398439,1.750624,0.190802,1.7,4.792192
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,54.02449,54.02449,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1398439,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,51.81745,51.81745,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1398439,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,49.48828,49.48828,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1398439,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1398439,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,45.46675,45.46675,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1398439,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.14079,44.14079,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1398439,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.12886,43.12886,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1398439,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.07333,42.07333,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1398439,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.14864,41.14864,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1398439,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,40.38097,40.38097,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1398439,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,39.59586,39.59586,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1398439,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.81075,38.81075,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1398439,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08465175,39.82053,38.32223,0.143328,0.143328,0,0,0,0.143328,59.06155,0,0,0,0.08465175,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06621984,-0.06621984,2.266824,37.78033,0.1398439,0.1576608,0.0677214,0,1.162948
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3451467,44.13717,37.85989,0,0,0,0,0,0,0,0,0,0,0.3451467,0,0,0,0,3.935125,1.012076,0.3451467,0,0.3451467,2.59426,43.23757,0.1398053,0,0.2761174,0,1.357223
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.427846,47.6045,39.6482,0.1326485,0.1326485,0,0,0,0.1326485,322.541,0,0,0,0.427846,0.13963,0.1326485,0,0,3.589978,1.322708,0.2882159,0,0.2882159,2.867685,47.79466,0.1397732,0.1459134,0.3422768,0,1.750554
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5097827,53.91732,44.03611,0,0,0,-1,0,0,0,0,0,0,0.5097827,0,0,0,0,3.301762,1.582103,0.5097827,0,0.5097827,3.351308,55.85501,0.1397163,0,0.4078262,0,2.091886
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7077737,62.86744,48.28444,0.6085704,0.6085704,0,0,0,0.6085704,116.301,0,0,0,0.7077737,0.6406004,0.6085704,0,0,2.79198,2.040907,0.06717332,0,0.06717332,3.415034,56.91711,0.1397088,0.6694275,0.566219,0,2.748681
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4914011,61.45037,51.42489,0.8155633,0.8155633,0,0,0,0.8155633,60.25296,0,0,0,0.4914011,0.8584877,0.8155633,0,0,2.724806,2.101363,0,0.3670866,-0.3670866,3.02809,50.46807,0.1397088,0.8971197,0.3931209,0,2.592764
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4868357,63.93893,53.83257,0,0,0,0,0,0,0,0,0,0,0.4868357,0,0,0,0,3.13268,1.734277,0.4868357,0,0.4868357,3.489944,58.16561,0.1396545,0,0.3894686,0,2.221112
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5005893,66.79185,56.18791,0.3742025,0.3742025,0,0,0,0.3742025,133.775,0,0,0,0.5005893,0.3938974,0.3742025,0,0,2.645845,2.172429,0.106692,0,0.106692,3.59116,59.85255,0.1396426,0.4116227,0.4004714,0,2.673018
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.630675,71.09443,57.31324,0.6230152,0.6230152,0,-1,0,0.6230152,101.2295,0,0,0,0.630675,0.6558054,0.6230152,0,0,2.539153,2.268451,0,0.02513041,-0.02513041,3.564671,59.41106,0.1396426,0.6853167,0.50454,0,2.899127
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5852872,70.16452,57.46154,0.2280873,0.2280873,0,0,0,0.2280873,256.6066,0,0,0,0.5852872,0.2400919,0.2280873,0,0,2.567075,2.243321,0.3451953,0,0.3451953,3.892152,64.86906,0.1396042,0.2508961,0.4682298,0,2.828608
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2429843,62.6072,57.60983,0,0,0,0,0,0,0,0,0,0,0.2429843,0,0,0,0,2.22188,2.553997,0.2429843,0,0.2429843,4.122667,68.71098,0.1395771,0,0.1943874,0,2.796981
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07366817,57.79317,56.32748,0,0,0,0,0,0,0,0,0,0,0.07366817,0,0,0,0,1.978896,2.772683,0.07366817,0,0.07366817,4.192554,69.87576,0.1395689,0,0.05893453,0,2.846351
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,53.98087,53.98087,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,1.905228,2.838984,0,0.9245849,-0.9245849,3.217956,53.6325,0.1395689,0.9661912,0,0,2.838984
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,51.76511,51.76511,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,2.932544,1.914399,0,0.9876524,-0.9876524,2.176879,36.28125,0.1395689,1.032097,0,0,1.914399
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029936,0.9267468,0,0,0,2.176879,36.28125,0.1395689,0,0,0,0.9267468
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029936,0.9267468,0,0,0,2.176879,36.28125,0.1395689,0,0,0,0.9267468
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.44059,45.44059,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.029936,0.9267468,0,0.2182743,-0.2182743,1.946798,32.44657,0.1395689,0.2280966,0,0,0.9267468
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.11462,44.11462,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.272463,0.7084725,0,0.2056532,-0.2056532,1.730021,28.83362,0.1395689,0.2149076,0,0,0.7084725
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.08525,43.08525,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.500966,0.5028194,0,0.06216702,-0.06216702,1.664491,27.74146,0.1395689,0.06496453,0,0,0.5028194
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.02971,42.02971,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.570041,0.4406524,0,0.03778341,-0.03778341,1.624664,27.07767,0.1395689,0.03948367,0,0,0.4406524
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.07013,41.07013,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,4.612022,0.402869,0,0.2489495,-0.2489495,1.362248,22.70408,0.1395689,0.2601522,0,0,0.402869
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,40.31118,40.31118,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,4.888633,0.1539195,0,0.00142853,-0.00142853,1.360742,22.67899,0.1395689,0.001492814,0,0,0.1539195
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,39.52607,39.52607,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,4.89022,0.152491,0,0.0296468,-0.0296468,1.329491,22.15815,0.1395689,0.0309809,0,0,0.152491
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.71479,38.71479,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,4.923161,0.1228442,0,0.09536534,-0.09536534,1.228968,20.48275,0.1395689,0.09965678,0,0,0.1228442
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03939711,38.89341,38.2001,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,27.58475,2.220446E-16,0,0,0.03939711,0,0,1.452632,1.38,5.029122,0.02747884,1.419397,0,1.419397,2.575526,42.92535,0.1396939,0.1571043,0.03151768,1.7,0.06687594
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1993659,41.27248,37.71159,0.199762,0.199762,1.652394,0,0.5072035,0.199762,99.80175,2.220446E-16,0,0,0.1993659,0,0,1.452632,1.38,3.609725,1.304936,1.579366,0,1.579366,4.073844,67.89726,0.1398146,0.2197382,0.1594927,1.7,1.504302
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3778754,46.50339,39.52607,0.6620812,0.6620812,1.7,0,0.5202,0.6620812,57.07387,0,0,0,0.3778754,0,0,1.037919,0.9860228,2.030359,2.726366,1.363898,0,1.363898,5.367752,89.46235,0.1399704,0.7282894,0.3023003,1.7,3.104241
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6361164,56.45583,43.91398,0.2018133,0.2018133,0,-1,0,0.2018133,315.2005,0,0,0,0.6361164,0.212435,0.2018133,0,0,0.6664611,3.953874,0.4236814,0,0.4236814,5.769691,96.16132,0.1399233,0.2219946,0.5088931,0,4.589991
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7080998,62.81664,48.2321,0.7957497,0.7957497,0,0,0,0.7957497,88.98524,0,0,0,0.7080998,0.8376313,0.7957497,0,0,0.2427797,4.335187,0,0.1295315,-0.1295315,5.633153,93.88569,0.1399233,0.8753247,0.5664799,0,5.043287
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.862856,70.08965,51.37255,0.7465613,0.7465613,0,0,0,0.7465613,115.5774,0,0,0,0.862856,0.785854,0.7465613,0,0,0.3867035,4.205656,0.07700209,0,0.07700209,5.706203,95.1032,0.1399147,0.8212174,0.6902848,0,5.068512
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6597025,67.92033,53.83257,0,0,0,0,0,0,0,0.3500011,0,0,0.6597025,0,0,0,0,0.3097014,4.274958,0.3097014,0,0.3097014,6.000012,100,0.1398803,0,0.527762,0,4.93466
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8194659,74.49767,56.13557,0.8918169,0.8918169,0,0,0,0.8918169,91.88724,0,0,0,0.8194659,0.9387547,0.8918169,0,0,0,4.553689,0,0.1192888,-0.1192888,5.87427,97.90431,0.1398803,0.9809986,0.6555727,0,5.373155
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.711598,73.09286,57.31324,0.7339385,0.7339385,0,-1,0,0.7339385,96.95608,0,0,0,0.711598,0.7725668,0.7339385,0,0,0.1325431,4.4344,0,0.06096885,-0.06096885,5.810004,96.83321,0.1398803,0.8073323,0.5692784,0,5.145998
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8085905,75.68993,57.40919,0.6690198,0.6690198,0,0,0,0.6690198,120.862,0,0,0,0.8085905,0.7042314,0.6690198,0,0,0.2002862,4.373431,0.1043591,0,0.1043591,5.909008,98.48326,0.1398687,0.7359218,0.6468724,0,5.182022
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.627423,71.28694,57.5575,0,0,0,0,0,0,0,0.5314959,0,0,0.627423,0,0,0,0,0.09592713,4.467354,0.09592713,0,0.09592713,6.000012,100,0.1398581,0,0.5019384,0,5.094778
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1503593,59.35101,56.32748,0,0,0,0,0,0,0,0.1503593,0,0,0.1503593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398581,0,0.1202875,0,4.704048
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,53.92853,53.92853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398581,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.72149,51.72149,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1398581,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,49.40977,49.40977,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1398581,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.40337,47.40337,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1398581,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.36208,45.36208,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1398581,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.01866,44.01866,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1398581,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.98057,42.98057,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1398581,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.93375,41.93375,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1398581,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.97417,40.97417,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1398581,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.21522,40.21522,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1398581,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,39.40394,39.40394,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1398581,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.59266,38.59266,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1398581,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1027414,39.87086,38.0518,0.1139138,0.1139138,0,0,0,0.1139138,90.19225,0,1.387779E-17,0,0.1027414,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.01716784,-0.01716784,3.367018,56.11686,0.1398581,0.1253052,0.08219314,0,2.175721
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4339656,45.5262,37.56329,0.4244273,0.4244273,0,0,0,0.4244273,102.2473,0,0,0,0.4339656,0.4467655,0.4244273,0,0,2.775419,2.055812,0,0.01280001,-0.01280001,3.353526,55.89199,0.1398581,0.46687,0.3471724,0,2.489777
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7899225,54.80642,39.40394,0.6844357,0.6844357,0,0,0,0.6844357,115.4122,0,0,0,0.7899225,0.7204586,0.6844357,0,0,2.789641,2.043012,0.06946389,0,0.06946389,3.419425,56.9903,0.1398504,0.7528793,0.631938,0,2.832934
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.080788,66.728,43.84419,0.7402553,0.7402553,0,-1,0,0.7402553,146.0021,0,0,0,1.080788,0.7792161,0.7402553,0,0,2.720177,2.105529,0.3015721,0,0.3015721,3.705522,61.75857,0.1398169,0.8142809,0.8646306,0,3.186317
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.168699,74.34651,48.18848,0.7757341,0.7757341,0,0,0,0.7757341,150.6572,0,0,0,1.168699,0.8165622,0.7757341,0,0,2.418605,2.376944,0.352137,0,0.352137,4.039588,67.32633,0.1397778,0.8533074,0.9349594,0,3.545643
