Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.322375,82.99212,51.37255,0.3012734,0.3012734,0,0,0,0.3012734,438.9285,0,0,0,1.322375,0.3171299,0.3012734,0,0,2.066468,2.693867,1.005245,0,1.005245,4.993248,83.22063,0.1396664,0.3314008,1.0579,0,4.016243
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.293201,85.26189,53.78023,0.5182968,0.5182968,0,0,0,0.5182968,249.5098,0,0,0,1.293201,0.5455756,0.5182968,0,0,1.061223,3.598588,0.7476258,0,0.7476258,5.702507,95.0416,0.1395836,0.5701265,1.034561,0,4.891789
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.049236,80.79886,56.13557,0,0,0,0,0,0,0,0.7356387,0,0,1.049236,0,0,0,0,0.3135973,4.271451,0.3135973,0,0.3135973,6.000012,100,0.139549,0,0.8393888,0,5.320687
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8616012,76.92173,57.26089,0.9415698,0.9415698,0,-1,0,0.9415698,91.50689,0,0,0,0.8616012,0.9911261,0.9415698,0,0,0,4.553689,0,0.1295249,-0.1295249,5.863481,97.72449,0.139549,1.035727,0.689281,0,5.41529
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8329847,76.3327,57.40919,0.1517907,0.1517907,0,0,0,0.1517907,548.7719,0.5292885,0,0,0.8329847,0.1597797,0.1517907,0,0,0.1439165,4.424164,0.1439165,0,0.1439165,6.000012,100,0.139533,0.1669698,0.6663878,0,5.257149
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5865276,70.24226,57.50515,0.4912795,0.4912795,0,0,0,0.4912795,119.3878,0.06939132,0,0,0.5865276,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.139533,0.5404074,0.4692221,0,5.140216
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2599888,61.59338,56.28387,0.9877363,0.9877363,0,0,0,0.9877363,26.32168,0,1.110223E-16,0,0.2599888,1.039722,0.9877363,0,0,0,4.553689,0,0.7797337,-0.7797337,5.178101,86.30151,0.139533,1.08651,0.207991,0,4.813678
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.87619,53.87619,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8663708,3.773955,0,0.9497516,-0.9497516,4.176974,69.6161,0.139533,0.9924904,0,0,3.773955
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,51.62553,51.62553,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.92165,2.824204,0,1.159532,-1.159532,2.954721,49.24525,0.139533,1.211711,0,0,2.824204
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,49.33998,49.33998,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.210019,1.664672,0,0.3832345,-0.3832345,2.550756,42.51252,0.139533,0.40048,0,0,1.664672
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635835,1.281437,0,0,0,2.550756,42.51252,0.139533,0,0,0,1.281437
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635835,1.281437,0,0,0,2.550756,42.51252,0.139533,0,0,0,1.281437
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.94015,43.94015,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.635835,1.281437,0,0.1155304,-0.1155304,2.428976,40.48286,0.139533,0.1207293,0,0,1.281437
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.91078,42.91078,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.764202,1.165907,0,0.09131531,-0.09131531,2.332721,38.87861,0.139533,0.0954245,0,0,1.165907
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.82907,41.82907,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.865664,1.074592,0,0.106652,-0.106652,2.2203,37.00493,0.139533,0.1114514,0,0,1.074592
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.87821,40.87821,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.984166,0.9679397,0,0.08179606,-0.08179606,2.13408,35.56792,0.139533,0.08547688,0,0,0.9679397
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.11054,40.11054,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.07505,0.8861436,0,0.09334873,-0.09334873,2.035681,33.92796,0.139533,0.09754942,0,0,0.8861436
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.28181,39.28181,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.178771,0.7927949,0,0.2277256,-0.2277256,1.795638,29.92724,0.139533,0.2379732,0,0,0.7927949
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.44436,38.44436,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.431799,0.5650693,0,0.09650724,-0.09650724,1.69391,28.23178,0.139533,0.1008501,0,0,0.5650693
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03225722,38.45216,37.88605,0.1403814,0.1403814,0,0,0,0.1403814,22.97828,0,0,0,0.03225722,0.1477699,0.1403814,0,0,4.53903,0.4685621,0,0.1155126,-0.1155126,1.572149,26.20243,0.139533,0.1544195,0.02580577,0,0.5008193
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1408345,39.85592,37.36265,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.76614,0,0,0,0.1408345,0,0,1.021807,0.9707166,4.667377,0.3530494,1.111551,0,1.111551,2.626659,43.77757,0.1396877,0.7460124,0.1126676,1.7,0.493884
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1063364,41.12702,39.22947,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.85828,0,0,0,0.1063364,0,0,1.136129,1.079322,3.555826,1.353445,1.185659,0,1.185659,3.751474,62.52444,0.1398535,0.6202583,0.08506913,1.7,1.459782
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4241478,51.83035,43.72206,0.8829154,0.8829154,0,-1,0,0.8829154,48.03946,1.110223E-16,0,0,0.4241478,0.9293846,0.8829154,0,0,2.370167,2.420538,0,0.5052368,-0.5052368,3.218907,53.64835,0.1398535,0.9712069,0.3393182,0,2.844686
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2949188,53.82284,48.10997,0.2532415,0.2532415,0,0,0,0.2532415,116.4575,0,0,0,0.2949188,0.26657,0.2532415,0,0,2.931542,1.915302,0.02834881,0,0.02834881,3.245801,54.09658,0.1398504,0.2785657,0.2359351,0,2.21022
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2213556,55.67019,51.32893,0,0,0,0,0,0,0,0,0,0,0.2213556,0,0,0,0,2.903193,1.940815,0.2213556,0,0.2213556,3.455798,57.59652,0.1398259,0,0.1770844,0,2.162171
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7501261,70.04694,53.78023,0.9113947,0.9113947,0,0,0,0.9113947,82.30528,0,0,0,0.7501261,0.9593629,0.9113947,0,0,2.681837,2.140035,0,0.2092368,-0.2092368,3.235243,53.9206,0.1398259,1.002534,0.6001008,0,2.890162
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9631662,78.35445,56.13557,0.1967181,0.1967181,0,0,0,0.1967181,489.6176,0,0,0,0.9631662,0.2070716,0.1967181,0,0,2.914323,1.930799,0.7560945,0,0.7560945,3.952537,65.87549,0.1397424,0.2163899,0.770533,0,2.893965
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6332307,71.09833,57.26089,0.8731421,0.8731421,0,-1,0,0.8731421,72.52322,0,0,0,0.6332307,0.9190969,0.8731421,0,0,2.158228,2.611284,0,0.2858661,-0.2858661,3.651208,60.85334,0.1397424,0.9604563,0.5065846,0,3.244514
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6442171,71.53139,57.40919,1.714229,1.714229,1.7,0,0.5202,1.714229,37.58058,0,0,0,0.6442171,0.01497733,0.01422847,0,0,2.475857,2.325418,0.6292397,0,0.6292397,4.248157,70.80247,0.1398161,1.885651,0.5153736,1.7,2.969635
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4693748,67.49822,57.50515,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,62.88919,0,0,0,0.4693748,0,0,0.9536479,0.9059655,1.846617,2.891733,1.37534,0,1.37534,5.552919,92.54847,0.1399695,0.8209873,0.3754998,1.7,3.361108
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2245397,60.84576,56.28387,0.9794223,0.9794223,0,0,0,0.9794223,22.92573,0,2.220446E-16,0,0.2245397,1.030971,0.9794223,0,0,0.4712771,4.129539,0,0.8064311,-0.8064311,4.702866,78.38095,0.1399695,1.077365,0.1796318,0,4.354079
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,53.83257,53.83257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.367312,3.323108,0,0,0,4.702866,78.38095,0.1399695,0,0,0,3.323108
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,51.57319,51.57319,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.367312,3.323108,0,0.4155855,-0.4155855,4.264801,71.07987,0.1399695,0.4342868,0,0,3.323108
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,49.28764,49.28764,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.829073,2.907523,0,0.955857,-0.955857,3.257239,54.28721,0.1399695,0.9988706,0,0,2.907523
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,47.25507,47.25507,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.891137,1.951666,0,0.05226128,-0.05226128,3.202151,53.36907,0.1399695,0.05461304,0,0,1.951666
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.21378,45.21378,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.949205,1.899405,0,0.1607472,-0.1607472,3.032708,50.54504,0.1399695,0.1679808,0,0,1.899405
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.87036,43.87036,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.127813,1.738657,0,0.04569351,-0.04569351,2.984543,49.74229,0.1399695,0.04774972,0,0,1.738657
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178583,1.692964,0,0,0,2.984543,49.74229,0.1399695,0,0,0,1.692964
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,41.73311,41.73311,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.178583,1.692964,0,0.1806265,-0.1806265,2.794146,46.56901,0.1399695,0.1887546,0,0,1.692964
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,40.75608,40.75608,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.379279,1.512338,0,0.05418389,-0.05418389,2.737031,45.6171,0.1399695,0.05662216,0,0,1.512338
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.94479,39.94479,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.439484,1.458154,0,0.02538417,-0.02538417,2.710274,45.17114,0.1399695,0.02652645,0,0,1.458154
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.10734,39.10734,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.467688,1.432769,0,0.2707499,-0.2707499,2.424879,40.41456,0.1399695,0.2829337,0,0,1.432769
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.25244,38.25244,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.768522,1.16202,0,0.07191263,-0.07191263,2.349076,39.15119,0.1399695,0.0751487,0,0,1.16202
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1164179,39.745,37.68542,0.06290505,0.06290505,0,0,0,0.06290505,185.0693,0,0,0,0.1164179,0.06621584,0.06290505,0,0,3.848424,1.090107,0.05020209,0,0.05020209,2.396702,39.94495,0.139964,0.06919556,0.09313434,0,1.206525
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2962734,42.47658,37.14456,0.5066414,0.5066414,0,0,0,0.5066414,58.47793,0,0,0,0.2962734,0.5333068,0.5066414,0,0,3.798222,1.135289,0,0.2370333,-0.2370333,2.146847,35.78071,0.139964,0.5573056,0.2370187,0,1.431562
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3146496,44.78379,39.03755,0.8080693,0.8080693,0,0,0,0.8080693,38.93843,0,0,0,0.3146496,0.8505993,0.8080693,0,0,4.061593,0.8982555,0,0.5359497,-0.5359497,1.581906,26.36505,0.139964,0.8888763,0.2517196,0,1.212905
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.621726,55.80431,43.59993,0.7122833,0.7122833,0,-1,0,0.7122833,87.28635,1.110223E-16,0,0.3211932,0.621726,0.7497719,0.7122833,0,0,4.657093,0.3623057,0,0.1280458,-0.1280458,1.446934,24.11552,0.139964,0.7835116,0.4973809,0,0.9840318
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8891965,66.91926,48.06635,0.2629354,0.2629354,0,0,0,0.2629354,338.1806,0,0,0,0.8891965,0.2767741,0.2629354,0,0,4.799366,0.2342599,0.6124223,0,0.6124223,2.027929,33.79875,0.1398964,0.289229,0.7113572,0,1.123456
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.129266,77.14024,51.32893,0.4709083,0.4709083,0,0,0,0.4709083,239.806,0,0,0,1.129266,0.4956929,0.4709083,0,0,4.186943,0.78544,0.6335732,0,0.6335732,2.628989,43.8164,0.1398266,0.5179991,0.9034129,0,1.914706
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.104885,79.49103,53.78023,0.08751899,0.08751899,0,0,0,0.08751899,1262.451,0,0,0,1.104885,0.09212525,0.08751899,0,0,3.55337,1.355656,1.012759,0,1.012759,3.589777,59.8295,0.139715,0.09627089,0.8839078,0,2.460541
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8675113,75.75849,56.13557,0.2371726,0.2371726,0,0,0,0.2371726,365.7721,0,0,0,0.8675113,0.2496554,0.2371726,0,0,2.540611,2.267139,0.6178559,0,0.6178559,4.175927,69.59864,0.1396471,0.2608899,0.694009,0,3.134651
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9258292,78.66997,57.26089,0.1135318,0.1135318,0,-1,0,0.1135318,815.4799,0,0,0,0.9258292,0.1195072,0.1135318,0,0,1.922755,2.82321,0.806322,0,0.806322,4.940871,82.34769,0.1395585,0.124885,0.7406633,0,3.749039
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6298981,71.18225,57.40919,0.2890326,0.2890326,0,0,0,0.2890326,217.9332,0,0,0,0.6298981,0.3042449,0.2890326,0,0,1.116433,3.548899,0.3256533,0,0.3256533,5.249813,87.4967,0.1395228,0.3179359,0.5039185,0,4.178798
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5028423,68.27026,57.50515,0.1048633,0.1048633,0,0,0,0.1048633,479.5217,0,0,0,0.5028423,0.1103824,0.1048633,0,0,0.7907794,3.841987,0.3924599,0,0.3924599,5.622133,93.70203,0.1394797,0.1153496,0.4022738,0,4.34483
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1779324,59.87473,56.28387,0.3674696,0.3674696,0,0,0,0.3674696,48.42097,0,5.551115E-17,0,0.1779324,0.3868102,0.3674696,0,0,0.3983196,4.195201,0,0.2088778,-0.2088778,5.401957,90.03242,0.1394797,0.4042166,0.1423459,0,4.373134
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,53.78023,53.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.630406,3.986324,0,0,0,5.401957,90.03242,0.1394797,0,0,0,3.986324
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,51.52085,51.52085,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.630406,3.986324,0,0.6537027,-0.6537027,4.712893,78.54807,0.1394797,0.6831193,0,0,3.986324
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.356742,3.332621,0,0,0,4.712893,78.54807,0.1394797,0,0,0,3.332621
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,47.17656,47.17656,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,1.356742,3.332621,0,1.452632,-1.452632,3.181685,53.02798,0.1394797,1.701895,0,0,3.332621
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,45.14399,45.14399,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.970778,1.879989,0,0.03088932,-0.03088932,3.149125,52.48531,0.1394797,0.03227934,0,0,1.879989
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,43.7744,43.7744,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,3.005099,1.8491,0,0.18187,-0.18187,2.957417,49.29019,0.1394797,0.1900541,0,0,1.8491
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,42.69269,42.69269,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,3.207177,1.66723,0,0.2269429,-0.2269429,2.718198,45.30322,0.1394797,0.2371553,0,0,1.66723
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,41.61098,41.61098,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.459335,1.440287,0,0.1184672,-0.1184672,2.593323,43.22196,0.1394797,0.1237982,0,0,1.440287
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,40.60778,40.60778,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.590966,1.32182,0,0.3013768,-0.3013768,2.275644,37.92732,0.1394797,0.3149387,0,0,1.32182
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.7965,39.7965,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.925829,1.020443,0,0.1564466,-0.1564466,2.110735,35.17884,0.1394797,0.1634867,0,0,1.020443
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.95905,38.95905,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,4.099658,0.8639966,0,0.2717498,-0.2717498,1.824285,30.4047,0.1394797,0.2839785,0,0,0.8639966
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.07797,38.07797,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.401602,0.5922468,0,0.00637808,-0.00637808,1.817562,30.29264,0.1394797,0.006665093,0,0,0.5922468
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08413634,38.96606,37.48478,0.1418891,0.1418891,0,0,0,0.1418891,59.29727,0,0,0,0.08413634,0.1493569,0.1418891,0,0,4.408689,0.5858687,0,0.06522058,-0.06522058,1.748814,29.14684,0.1394797,0.156078,0.06730907,0,0.6700051
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.480701,45.78791,36.95264,0,0,0,0,0,0,0,0,0,0,0.480701,0,0,0,0,4.481156,0.5206481,0.480701,0,0.480701,2.204847,36.74737,0.1394271,0,0.3845608,0,1.001349
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8111247,54.66389,38.86309,0.7589447,0.7589447,0,0,0,0.7589447,106.8753,0,0,0,0.8111247,0.7988892,0.7589447,0,0,4.000455,0.9532791,0.01223554,0,0.01223554,2.216455,36.94083,0.1394257,0.8348392,0.6488997,0,1.764404
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.038901,65.24402,43.4778,0.743963,0.743963,0,-1,0,0.743963,139.6441,0,0,0,1.038901,0.7831189,0.743963,0,0,3.98822,0.964291,0.2557817,0,0.2557817,2.45911,40.98509,0.1393977,0.8183593,0.8311206,0,2.003192
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.101474,72.26407,47.98784,1.226633,1.226633,1.7,0,0.5202,1.226633,89.7966,0,0,0,1.101474,0,0,0.4733674,0.449699,3.732438,1.194495,1.551173,0,1.551173,3.930683,65.51125,0.1395315,1.349296,0.8811796,1.7,2.295969
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.222345,79.8521,51.32893,1.113381,1.113381,1.7,0,0.5202,1.113381,109.7867,0,0,0,1.222345,0,0,0.5866188,0.5572879,2.181265,2.590551,1.779633,0,1.779633,5.61899,93.64965,0.13964,1.224719,0.9778758,1.7,3.812896
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.09319,79.15302,53.78023,0,0,0,0,0,0,0,0.6915581,0,0,1.09319,0,0,0,0,0.4016321,4.19222,0.4016321,0,0.4016321,6.000012,100,0.1395961,0,0.8745522,0,5.28541
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9599234,78.26445,56.13557,0.2221845,0.2221845,0,0,0,0.2221845,432.0388,0.726045,0,0,0.9599234,0.2338784,0.2221845,0,0,0,4.553689,0,0,0,6.000012,100,0.1395961,0.244403,0.7679387,0,5.513612
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.851919,76.66279,57.26089,1.137351,1.137351,0,-1,0,1.137351,74.90379,0,0,0,0.851919,1.197212,1.137351,0,0,0,4.553689,0,0.3452927,-0.3452927,5.636042,93.93384,0.1395961,1.251086,0.6815352,0,5.405608
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7250313,73.49047,57.36558,0.01548503,0.01548503,0,0,0,0.01548503,4682.142,0.3250727,0,0,0.7250313,0.01630004,0.01548503,0,0,0.3836585,4.208396,0.3836585,0,0.3836585,6.000012,100,0.1395541,0.01703354,0.580025,0,4.933427
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3864039,65.62251,57.50515,0,0,0,0,0,0,0,0.3864039,0,0,0.3864039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395541,0,0.3091231,0,4.940093
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1413258,59.06789,56.23153,0.9379562,0.9379562,0,0,0,0.9379562,15.06742,0,1.110223E-16,0,0.1413258,0.9873223,0.9379562,0,0,0,4.553689,0,0.8459964,-0.8459964,5.108253,85.13739,0.1395541,1.031752,0.1130607,0,4.695015
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,53.72789,53.72789,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.9399961,3.707693,0,0.831719,-0.831719,4.231544,70.5256,0.1395541,0.8691463,0,0,3.707693
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,51.42489,51.42489,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.864128,2.875973,0,0.7980893,-0.7980893,3.390285,56.50463,0.1395541,0.8340033,0,0,2.875973
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,49.13934,49.13934,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.750894,2.077884,0,0.2919882,-0.2919882,3.082502,51.37493,0.1395541,0.3051276,0,0,2.077884
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.10677,47.10677,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.075325,1.785896,0,0.4461318,-0.4461318,2.612238,43.53721,0.1395541,0.4662077,0,0,1.785896
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571028,1.339764,0,0,0,2.612238,43.53721,0.1395541,0,0,0,1.339764
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571028,1.339764,0,0,0,2.612238,43.53721,0.1395541,0,0,0,1.339764
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,42.58801,42.58801,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.571028,1.339764,0,0.1385697,-0.1385697,2.466173,41.10279,0.1395541,0.1448053,0,0,1.339764
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.48885,41.48885,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.724994,1.201195,0,0.09947381,-0.09947381,2.361318,39.35522,0.1395541,0.1039501,0,0,1.201195
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,40.48565,40.48565,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.83552,1.101721,0,0.07607049,-0.07607049,2.281133,38.0188,0.1395541,0.07949366,0,0,1.101721
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,39.67437,39.67437,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.920043,1.02565,0,0.05800797,-0.05800797,2.219987,36.99971,0.1395541,0.06061833,0,0,1.02565
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.81075,38.81075,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.984496,0.9676423,0,0.05552709,-0.05552709,2.161456,36.0242,0.1395541,0.05802581,0,0,0.9676423
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.9035,37.9035,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.046193,0.9121152,0,0.02862359,-0.02862359,2.131284,35.52134,0.1395541,0.02991165,0,0,0.9121152
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07661638,38.66541,37.31903,0.04734546,0.04734546,0,0,0,0.04734546,161.8241,0,0,0,0.07661638,0.04983733,0.04734546,0,0,4.077997,0.8834916,0.02677906,0,0.02677906,2.156689,35.94475,0.1395512,0.05208001,0.06129311,0,0.960108
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4103068,44.21822,36.752,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.92241,0,0,0,0.4103068,0,0,0.8065216,0.7661955,4.051218,0.9075928,1.176502,0,1.176502,3.272817,54.54685,0.1397066,0.9828262,0.3282455,1.7,1.3179
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7807714,53.84092,38.71479,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7807714,0,0,1.452632,1.38,2.874716,1.966445,2.160771,0,2.160771,5.322705,88.71157,0.1397143,0,0.6246171,1.7,2.747216
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.098115,66.55082,43.32951,0.2466274,0.2466274,0,-1,0,0.2466274,445.2525,0.1245626,0,0,1.098115,0.2596078,0.2466274,0,0,0.7139443,3.911139,0.7139443,0,0.7139443,6.000012,100,0.1396365,0.2712902,0.8784917,0,5.009254
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.212042,75.19178,47.89188,0.9473004,0.9473004,0,0,0,0.9473004,127.947,0.2148838,0,0,1.212042,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,1.04203,0.9696337,0,5.765731
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.208281,79.29986,51.22425,0.7576774,0.7576774,0,0,0,0.7576774,159.4716,0.4107254,0,0,1.208281,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,0.8334451,0.9666244,0,5.76197
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.200448,82.27026,53.72789,0.2124236,0.2124236,0,0,0,0.2124236,565.1197,0.9768438,0,0,1.200448,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,0.233666,0.960358,0,5.754137
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.109199,82.50434,56.08323,1.592114,1.592114,0.538375,0,0.2030764,1.592114,69.66831,0,0,0,1.109199,1.109199,1.053739,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,1.751325,0.8873593,1.7,5.662888
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.015522,81.15384,57.21728,0.6687267,0.6687267,0,-1,0,0.6687267,151.859,0.311599,0,0,1.015522,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,0.7355995,0.8124176,0,5.569211
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8992487,78.06413,57.36558,0.5797752,0.5797752,0,0,0,0.5797752,155.103,0.288959,0,0,0.8992487,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1396365,0.6377527,0.7193989,0,5.452938
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6359,71.38663,57.46154,1.055886,1.055886,0,0,0,1.055886,60.22432,0,2.220446E-16,0,0.6359,1.111459,1.055886,0,0,0,4.553689,0,0.4755588,-0.4755588,5.498729,91.6453,0.1396365,1.161474,0.50872,0,5.189589
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3058471,62.47224,56.18791,0,0,0,0,0,0,0,0,0,0,0.3058471,0,0,0,0,0.5283986,4.07813,0.3058471,0,0.3058471,5.788881,96.48116,0.1396031,0,0.2446777,0,4.383977
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,53.63193,53.63193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2225515,4.353393,0,0,0,5.788881,96.48116,0.1396031,0,0,0,4.353393
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,51.32893,51.32893,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2225515,4.353393,0,0.2444523,-0.2444523,5.531206,92.18658,0.1396031,0.2554527,0,0,4.353393
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.04338,49.04338,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4941652,4.10894,0,0.2591516,-0.2591516,5.258036,87.63376,0.1396031,0.2708135,0,0,4.10894
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.01081,47.01081,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7821114,3.849789,0,0.4138732,-0.4138732,4.821775,80.36276,0.1396031,0.4324975,0,0,3.849789
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.94335,44.94335,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.241971,3.435915,0,0.06309278,-0.06309278,4.75527,79.25433,0.1396031,0.06593196,0,0,3.435915
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312074,3.372823,0,0,0,4.75527,79.25433,0.1396031,0,0,0,3.372823
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,42.46588,42.46588,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.312074,3.372823,0,0.004885345,-0.004885345,4.75012,79.16851,0.1396031,0.005105186,0,0,3.372823
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.36672,41.36672,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.317502,3.367937,0,0.110878,-0.110878,4.633245,77.22059,0.1396031,0.1158675,0,0,3.367937
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,40.36352,40.36352,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.4407,3.257059,0,0.07922945,-0.07922945,4.549729,75.82867,0.1396031,0.08279478,0,0,3.257059
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,39.52607,39.52607,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.528732,3.17783,0,0.211506,-0.211506,4.326782,72.11289,0.1396031,0.2210238,0,0,3.17783
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,38.66245,38.66245,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.763739,2.966324,0,0.007842022,-0.007842022,4.318516,71.97513,0.1396031,0.008194913,0,0,2.966324
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.73775,37.73775,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.772452,2.958482,0,0.003721837,-0.003721837,4.314593,71.90974,0.1396031,0.00388932,0,0,2.958482
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08771679,38.6862,37.14456,0.16901,0.16901,0,0,0,0.16901,51.90036,0,0,0,0.08771679,0.1779053,0.16901,0,0,1.776588,2.95476,0,0.09018847,-0.09018847,4.219526,70.32529,0.1396031,0.185911,0.07017343,0,3.042477
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4162097,44.14777,36.57753,0.6285862,0.6285862,0,0,0,0.6285862,66.21362,0,0,0,0.4162097,0.6616697,0.6285862,0,0,1.876797,2.864572,0,0.2454601,-0.2454601,3.960788,66.01301,0.1396031,0.6914449,0.3329677,0,3.280781
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6540045,51.00074,38.56649,0,0,0,0,0,0,0,0,0,0,0.6540045,0,0,0,0,2.14953,2.619112,0.6540045,0,0.6540045,4.581232,76.35371,0.1395319,0,0.5232036,0,3.273116
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8687589,60.85928,43.20737,0.5285142,0.5285142,0,-1,0,0.5285142,164.3776,0,0,0,0.8687589,0.5563307,0.5285142,0,0,1.495526,3.207716,0.3124282,0,0.3124282,4.877627,81.29362,0.1394979,0.5813656,0.6950071,0,4.076475
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.033319,70.2343,47.79593,0.6383246,0.6383246,0,0,0,0.6383246,161.8798,0,0,0,1.033319,0.6719206,0.6383246,0,0,1.183098,3.488901,0.3613982,0,0.3613982,5.220479,87.00781,0.1394586,0.702157,0.826655,0,4.52222
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.148438,77.50227,51.18063,0.2900019,0.2900019,0,0,0,0.2900019,396.0104,0.02147301,0,0,1.148438,0.3052652,0.2900019,0,0,0.8216996,3.814159,0.8216996,0,0.8216996,6.000012,100,0.1393693,0.3190021,0.9187502,0,4.962597
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8893158,73.45817,53.68427,0.4665435,0.4665435,0,0,0,0.4665435,190.618,0.3982174,0,0,0.8893158,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1393693,0.5131978,0.7114527,0,5.443005
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7886222,73.59199,56.03961,0.001508081,0.001508081,0,0,0,0.001508081,52293.09,0.7870347,0,0,0.7886222,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1393693,0.001658889,0.6308978,0,5.342311
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8459907,76.39259,57.16494,1.00914,1.00914,0,-1,0,1.00914,83.83279,0,0,0,0.8459907,1.062253,1.00914,0,0,0,4.553689,0,0.2162625,-0.2162625,5.772051,96.20066,0.1393693,1.110055,0.6767926,0,5.39968
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7093197,73.03569,57.31324,0.2421165,0.2421165,0,0,0,0.2421165,292.9662,0.2141685,0,0,0.7093197,0.2548595,0.2421165,0,0,0.2402917,4.337426,0.2402917,0,0.2402917,6.000012,100,0.1393432,0.2663282,0.5674558,0,5.046746
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4122741,66.0994,57.40919,0.6568324,0.6568324,0,0,0,0.6568324,62.76702,0,0,0,0.4122741,0.6914026,0.6568324,0,0,0,4.553689,0,0.2791284,-0.2791284,5.705785,95.09622,0.1393432,0.7225156,0.3298193,0,4.965963
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1603967,59.36115,56.13557,0.4932317,0.4932317,0,0,0,0.4932317,32.51954,0,0,0,0.1603967,0.5191913,0.4932317,0,0,0.3101427,4.27456,0,0.3587946,-0.3587946,5.327582,88.79285,0.1393432,0.5425549,0.1283173,0,4.434957
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,53.58831,53.58831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7088034,3.915766,0,0,0,5.327582,88.79285,0.1393432,0,0,0,3.915766
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,51.27659,51.27659,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7088034,3.915766,0,0.3093736,-0.3093736,5.001474,83.35773,0.1393432,0.3232954,0,0,3.915766
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.97359,48.97359,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.052552,3.606392,0,0.8315284,-0.8315284,4.124966,68.74929,0.1393432,0.8689471,0,0,3.606392
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.90613,46.90613,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.976472,2.774864,0,0.3917301,-0.3917301,3.712046,61.86731,0.1393432,0.4093579,0,0,2.774864
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.87356,44.87356,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.411728,2.383134,0,0.1909417,-0.1909417,3.510776,58.51281,0.1393432,0.199534,0,0,2.383134
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,43.45163,43.45163,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.623885,2.192192,0,0.2181634,-0.2181634,3.280812,54.68008,0.1393432,0.2279808,0,0,2.192192
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,42.36992,42.36992,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.866289,1.974029,0,0.0454456,-0.0454456,3.232908,53.88169,0.1393432,0.04749065,0,0,1.974029
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.24459,41.24459,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.916784,1.928583,0,0.1573701,-0.1573701,3.067025,51.11698,0.1393432,0.1644517,0,0,1.928583
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.21522,40.21522,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.09164,1.771213,0,0.2952342,-0.2952342,2.755821,45.93026,0.1393432,0.3085198,0,0,1.771213
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,39.37777,39.37777,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.419678,1.475979,0,0.1613211,-0.1613211,2.585773,43.09614,0.1393432,0.1685806,0,0,1.475979
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,38.52287,38.52287,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.598923,1.314658,0,0.2404648,-0.2404648,2.332301,38.87161,0.1393432,0.2512857,0,0,1.314658
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,37.58946,37.58946,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.866107,1.074193,0,0.1349292,-0.1349292,2.190073,36.50115,0.1393432,0.141001,0,0,1.074193
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1080015,38.87041,36.97009,0.04052624,0.04052624,0,0,0,0.04052624,266.4978,0,0,0,0.1080015,0.0426592,0.04052624,0,0,4.016028,0.9392638,0.06534234,0,0.06534234,2.252063,37.5343,0.1393361,0.04457887,0.08640123,0,1.047265
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3113415,41.99811,36.41179,0,0,0,0,0,0,0,0,0,0,0.3113415,0,0,0,0,3.950686,0.9980719,0.3113415,0,0.3113415,2.547427,42.45703,0.1393024,0,0.2490732,0,1.309413
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.542697,48.55519,38.40074,1.213517,1.213517,1.7,0,0.5202,1.213517,44.72099,0,0,0,0.542697,0,0,0.4864827,0.4621585,3.639344,1.278279,1.004856,0,1.004856,3.500717,58.34516,0.13943,1.334869,0.4341576,1.7,1.820976
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9020184,61.4636,43.05908,1.087159,1.087159,0,-1,0,1.087159,82.97024,0,0,0,0.9020184,1.144378,1.087159,0,0,2.634489,2.182649,0,0.2423594,-0.2423594,3.245247,54.08735,0.13943,1.195875,0.7216147,0,3.084668
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.16221,73.52907,47.67379,0.9311416,0.9311416,0,0,0,0.9311416,124.8157,0,0,0,1.16221,0.980149,0.9311416,0,0,2.903777,1.94029,0.1820614,0,0.1820614,3.417966,56.96598,0.1394102,1.024256,0.9297683,0,3.1025
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.183524,78.39542,51.08467,0.6319991,0.6319991,0,0,0,0.6319991,187.2666,0,0,0,1.183524,0.6652622,0.6319991,0,0,2.721715,2.104145,0.5182613,0,0.5182613,3.909632,65.1604,0.139354,0.695199,0.9468188,0,3.287668
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8645248,72.75489,53.63193,0.09184735,0.09184735,0,0,0,0.09184735,941.2626,0,0,0,0.8645248,0.09668142,0.09184735,0,0,2.203454,2.57058,0.7678434,0,0.7678434,4.638072,77.30105,0.1392708,0.1010321,0.6916198,0,3.435105
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.159343,83.90936,55.98727,0.1071092,0.1071092,0,0,0,0.1071092,1082.394,0,0,0,1.159343,0.1127465,0.1071092,0,0,1.435611,3.261639,1.046597,0,1.046597,5.630961,93.84916,0.1391576,0.1178201,0.9274745,0,4.420982
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.025397,81.31153,57.1126,0,0,0,-1,0,0,0,0.6363831,0,0,1.025397,0,0,0,0,0.3890142,4.203576,0.3890142,0,0.3890142,6.000012,100,0.1391156,0,0.8203178,0,5.228973
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9159783,78.39828,57.26089,0.9683219,0.9683219,0,0,0,0.9683219,94.59441,0,0,0,0.9159783,1.019286,0.9683219,0,0,0,4.553689,0,0.1033079,-0.1033079,5.891116,98.18507,0.1391156,1.065154,0.7327826,0,5.469667
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5978107,70.35871,57.36558,1.340241,1.340241,0.8813676,0,0.2967134,1.340241,44.60473,1.110223E-16,0,0,0.5978107,0.4830242,0.458873,0,0,0.1147865,4.450381,0.1147865,0,0.1147865,6.000012,100,0.1391289,1.474265,0.4782486,1.7,5.048192
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2305252,60.76408,56.08323,0,0,0,0,0,0,0,0.2305252,0,0,0.2305252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391289,0,0.1844201,0,4.784214
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,53.48363,53.48363,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1391289,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,51.12829,51.12829,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1391289,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,48.85146,48.85146,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1391289,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,46.81017,46.81017,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1391289,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,44.75143,44.75143,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1391289,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.32951,43.32951,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1391289,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,42.22162,42.22162,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1391289,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.09629,41.09629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1391289,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.06693,40.06693,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1391289,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.22947,39.22947,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1391289,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.3484,38.3484,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1391289,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,37.41499,37.41499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1391289,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07835563,38.17712,36.80434,0.1391842,0.1391842,0,0,0,0.1391842,56.29636,0,2.775558E-17,0,0.07835563,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06815403,-0.06815403,3.294908,54.91503,0.1391289,0.1531026,0.06268451,0,2.133912
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3542564,42.5913,36.21115,0.4728982,0.4728982,0,0,0,0.4728982,74.91175,0,5.551115E-17,0,0.3542564,0.4977876,0.4728982,0,0,2.85143,1.987402,0,0.1435313,-0.1435313,3.143613,52.39344,0.1391289,0.5201881,0.2834051,0,2.341659
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7328568,52.2775,38.22627,0.722057,0.722057,0,0,0,0.722057,101.4957,0,0,0,0.7328568,0.7600601,0.722057,0,0,3.010909,1.843871,0,0.02720328,-0.02720328,3.114938,51.91553,0.1391289,0.7942628,0.5862854,0,2.576728
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.11002,66.35035,42.91078,0,0,0,-1,0,0,0,0,0,0,1.11002,0,0,0,0,3.041135,1.816668,1.11002,0,1.11002,4.167995,69.46645,0.1390091,0,0.8880157,0,2.926687
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.162054,73.39531,47.56911,0,0,0,0,0,0,0,0,0,0,1.162054,0,0,0,0,1.931115,2.815685,1.162054,0,1.162054,5.270417,87.84011,0.1388839,0,0.9296435,0,3.97774
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.324045,82.52344,50.97999,0,0,0,0,0,0,0,0.5549841,0,0,1.324045,0,0,0,0,0.7690607,3.861534,0.7690607,0,0.7690607,6.000012,100,0.1388012,0,1.059236,0,5.185579
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.210269,82.32394,53.53597,0.8756453,0.8756453,0,0,0,0.8756453,138.2146,0.2885374,0,0,1.210269,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1388012,0.9632099,0.9682155,0,5.763958
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.183499,84.53699,55.89131,0.9415647,0.9415647,0,0,0,0.9415647,125.6949,0.192378,0,0,1.183499,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1388012,1.035721,0.946799,0,5.737188
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8680104,76.86802,57.06898,0.6335895,0.6335895,0,-1,0,0.6335895,136.9989,0.2010741,0,0,0.8680104,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1388012,0.6969485,0.6944084,0,5.4217
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6781336,72.15072,57.21728,0.6179001,0.6179001,0,0,0,0.6179001,109.7481,0.02771245,0,0,0.6781336,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1388012,0.6796901,0.5425069,0,5.231822
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3816973,65.31422,57.31324,0,0,0,0,0,0,0,0.3816973,0,0,0.3816973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388012,0,0.3053578,0,4.935386
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2085703,60.25996,56.03961,0.3381032,0.3381032,0,0,0,0.3381032,61.68834,0,0,0,0.2085703,0.3558981,0.3381032,0,0,0,4.553689,0,0.1473278,-0.1473278,5.844715,97.41172,0.1388012,0.3719135,0.1668562,0,4.762259
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.38767,53.38767,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1636976,4.406361,0,0.7156267,-0.7156267,5.090378,84.83946,0.1388012,0.7478299,0,0,4.406361
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,51.03233,51.03233,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9588383,3.690734,0,0.08171953,-0.08171953,5.004238,83.4038,0.1388012,0.0853969,0,0,3.690734
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,48.72934,48.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049638,3.609015,0,0,0,5.004238,83.4038,0.1388012,0,0,0,3.609015
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.68804,46.68804,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.049638,3.609015,0,0.3858309,-0.3858309,4.597537,76.62546,0.1388012,0.4031933,0,0,3.609015
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,44.6293,44.6293,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.478339,3.223184,0,0.1997951,-0.1997951,4.386934,73.11543,0.1388012,0.2087859,0,0,3.223184
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.700333,3.023389,0,0,0,4.386934,73.11543,0.1388012,0,0,0,3.023389
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.07333,42.07333,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.700333,3.023389,0,0.2731644,-0.2731644,4.098994,68.31642,0.1388012,0.2854568,0,0,3.023389
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.94799,40.94799,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.003849,2.750225,0,0.09406736,-0.09406736,3.999838,66.66383,0.1388012,0.09830039,0,0,2.750225
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.91862,39.91862,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.108369,2.656157,0,0.1468516,-0.1468516,3.845043,64.08392,0.1388012,0.1534599,0,0,2.656157
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.055,39.055,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.271537,2.509305,0,0.1090904,-0.1090904,3.730051,62.1674,0.1388012,0.1139995,0,0,2.509305
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.17393,38.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.392749,2.400215,0,0,0,3.730051,62.1674,0.1388012,0,0,0,2.400215
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.1969,37.1969,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.392749,2.400215,0,0.1885139,-0.1885139,3.53134,58.85555,0.1388012,0.196997,0,0,2.400215
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1155776,38.60785,36.57753,0.1614519,0.1614519,0,0,0,0.1614519,71.58637,0,0,0,0.1155776,0.1699494,0.1614519,0,0,2.602209,2.211701,0,0.0543718,-0.0543718,3.474027,57.90034,0.1388012,0.1775971,0.09246206,0,2.327279
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3989334,43.20582,35.99306,0.3016053,0.3016053,0,0,0,0.3016053,132.27,0,0,0,0.3989334,0.3174792,0.3016053,0,0,2.662622,2.15733,0.08145417,0,0.08145417,3.551301,59.18824,0.1387924,0.3317658,0.3191467,0,2.556263
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8596998,54.78644,38.02563,0.4827957,0.4827957,0,0,0,0.4827957,178.067,0,0,0,0.8596998,0.508206,0.4827957,0,0,2.581167,2.230638,0.3514938,0,0.3514938,3.884758,64.74583,0.1387547,0.5310752,0.6877599,0,3.090338
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.128578,66.64381,42.76248,0.5757295,0.5757295,0,-1,0,0.5757295,196.0257,0,0,0,1.128578,0.6060311,0.5757295,0,0,2.229674,2.546983,0.5225465,0,0.5225465,4.380489,73.008,0.1386985,0.6333025,0.9028621,0,3.67556
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.067061,70.67513,47.42954,0.2410668,0.2410668,0,0,0,0.2410668,442.6411,0,0,0,1.067061,0.2537546,0.2410668,0,0,1.707127,3.017275,0.8133062,0,0.8133062,5.152059,85.86748,0.1386113,0.2651735,0.8536485,0,4.084335
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9320587,71.27832,50.88403,0.2862688,0.2862688,0,0,0,0.2862688,325.5887,0,0,0,0.9320587,0.3013356,0.2862688,0,0,0.8938209,3.74925,0.6307231,0,0.6307231,5.750415,95.84007,0.1385437,0.3148957,0.745647,0,4.681309
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.897864,73.39457,53.44001,0.9882362,0.9882362,0,0,0,0.9882362,90.8552,0,1.110223E-16,0,0.897864,1.040249,0.9882362,0,0,0.2630979,4.316901,0,0.1423846,-0.1423846,5.600329,93.33863,0.1385437,1.08706,0.7182912,0,5.214765
