Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9979244,78.96782,55.83897,0.4398274,0.4398274,0,0,0,0.4398274,226.89,0.1136454,0,0,0.9979244,0.4629762,0.4398274,0,0,0.4213029,4.174516,0.4213029,0,0.4213029,6.000012,100,0.1384986,0.4838101,0.7983395,0,5.172441
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9838995,79.94931,56.97302,0.9077765,0.9077765,0,-1,0,0.9077765,108.3857,0.02834528,0,0,0.9838995,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1384986,0.9985541,0.7871196,0,5.537589
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8212866,75.67882,57.1126,0.9110507,0.9110507,0,0,0,0.9110507,90.14719,0,0,0,0.8212866,0.9590007,0.9110507,0,0,0,4.553689,0,0.1377141,-0.1377141,5.854848,97.58061,0.1384986,1.002156,0.6570293,0,5.374976
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4836395,67.5153,57.21728,0.4160213,0.4160213,0,0,0,0.4160213,116.2535,0,0,0,0.4836395,0.4379172,0.4160213,0,0,0.1530157,4.415975,0.04572237,0,0.04572237,5.898225,98.30355,0.1384937,0.4576235,0.3869116,0,4.899614
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1779444,59.52617,55.94365,0,0,0,0,0,0,0,0.07065107,0,0,0.1779444,0,0,0,0,0.1072933,4.457125,0.1072933,0,0.1072933,6.000012,100,0.1384822,0,0.1423555,0,4.635069
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,53.29171,53.29171,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1384822,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,50.93637,50.93637,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1384822,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,48.60721,48.60721,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1384822,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,46.53975,46.53975,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1384822,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,44.481,44.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384822,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.05908,43.05908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384822,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384822,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.7997,40.7997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1384822,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,39.74416,39.74416,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1384822,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.91542,38.91542,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1384822,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.00818,38.00818,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1384822,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.02243,37.02243,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1384822,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05909946,37.41618,36.38562,0,0,0,0,0,0,0,0,0,0,0.05909946,0,0,0,0,2.253685,2.525373,0.05909946,0,0.05909946,3.918046,65.30063,0.1384759,0,0.04727957,0,2.584472
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3217826,41.54983,35.79242,0,0,0,0,0,0,0,0,0,0,0.3217826,0,0,0,0,2.194586,2.578562,0.3217826,0,0.3217826,4.223315,70.38844,0.1384415,0,0.2574261,0,2.900345
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6069637,49.24149,37.83371,0.452731,0.452731,0,0,0,0.452731,134.0672,0,0,0,0.6069637,0.4765589,0.452731,0,0,1.872803,2.868166,0.1304048,0,0.1304048,4.347028,72.45033,0.1384275,0.498004,0.4855709,0,3.47513
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.086639,65.35481,42.57056,0.479654,0.479654,0,-1,0,0.479654,226.5464,0,0,0,1.086639,0.5048989,0.479654,0,0,1.742398,2.985531,0.58174,0,0.58174,4.898915,81.64842,0.1383654,0.5276194,0.8693112,0,4.07217
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.254849,75.64055,47.28124,0,0,0,0,0,0,0,0.09419134,0,0,1.254849,0,0,0,0,1.160658,3.509097,1.160658,0,1.160658,6.000012,100,0.1382415,0,1.00388,0,4.763946
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9510483,71.65543,50.78807,0.7286042,0.7286042,0,0,0,0.7286042,130.5302,0.1840964,0,0,0.9510483,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0.8014646,0.7608386,0,5.504737
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9396578,74.37071,53.33533,0.6606457,0.6606457,0,0,0,0.6606457,142.2332,0.2442412,0,0,0.9396578,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0.7267103,0.7517262,0,5.493347
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.027387,79.62218,55.69067,0.26857,0.26857,0,0,0,0.26857,382.5396,0.7446814,0,0,1.027387,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0.295427,0.8219093,0,5.581076
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8051734,74.97453,56.86834,0.2944621,0.2944621,0,-1,0,0.2944621,273.4388,0.4952133,0,0,0.8051734,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0.3239083,0.6441388,0,5.358862
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7985381,74.97347,57.01664,0.1318816,0.1318816,0,0,0,0.1318816,605.4962,0.6597154,0,0,0.7985381,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0.1450698,0.6388305,0,5.352227
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.549491,68.93268,57.1126,0,0,0,0,0,0,0,0.549491,0,0,0.549491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382415,0,0.4395928,0,5.10318
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2146037,60.17898,55.83897,0.6982806,0.6982806,0,0,0,0.6982806,30.73316,1.110223E-16,0,0,0.2146037,0.7350322,0.6982806,0,0,0,4.553689,0,0.5204285,-0.5204285,5.451432,90.85702,0.1382415,0.7681087,0.171683,0,4.768292
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,53.14341,53.14341,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5782539,4.03326,0,0.3224405,-0.3224405,5.11155,85.19233,0.1382415,0.3369504,0,0,4.03326
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,50.78807,50.78807,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9365212,3.71082,0,0.7689588,-0.7689588,4.300996,71.68313,0.1382415,0.803562,0,0,3.71082
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,48.45891,48.45891,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.79092,2.941861,0,0.5582723,-0.5582723,3.712526,61.8753,0.1382415,0.5833946,0,0,2.941861
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,46.39145,46.39145,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.411222,2.383589,0,0.1636886,-0.1636886,3.539983,58.99959,0.1382415,0.1710546,0,0,2.383589
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,44.33271,44.33271,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.593099,2.2199,0,0.01693263,-0.01693263,3.522134,58.70211,0.1382415,0.01769459,0,0,2.2199
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.88461,42.88461,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.611913,2.202967,0,0.05655798,-0.05655798,3.462517,57.7085,0.1382415,0.05910309,0,0,2.202967
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,41.75928,41.75928,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.674755,2.14641,0,0.1326007,-0.1326007,3.322743,55.37894,0.1382415,0.1385677,0,0,2.14641
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,40.60778,40.60778,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.822089,2.013809,0,0.0792794,-0.0792794,3.239175,53.98615,0.1382415,0.08284698,0,0,2.013809
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,39.57841,39.57841,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.910177,1.934529,0,0.01887008,-0.01887008,3.219285,53.65464,0.1382415,0.01971923,0,0,1.934529
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,38.71479,38.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931144,1.915659,0,0,0,3.219285,53.65464,0.1382415,0,0,0,1.915659
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.83371,37.83371,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.931144,1.915659,0,0.1756832,-0.1756832,3.034098,50.5682,0.1382415,0.1835889,0,0,1.915659
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.83051,36.83051,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.126348,1.739976,0,0.1460402,-0.1460402,2.880158,48.00254,0.1382415,0.152612,0,0,1.739976
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1367288,38.58653,36.18498,0,0,0,0,0,0,0,0,0,0,0.1367288,0,0,0,0,3.288615,1.593936,0.1367288,0,0.1367288,3.009871,50.16441,0.1382269,0,0.109383,0,1.730665
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5040352,44.77891,35.57433,0.5920835,0.5920835,0,0,0,0.5920835,85.12909,0,0,0,0.5040352,0.6232457,0.5920835,0,0,3.151886,1.716992,0,0.1192105,-0.1192105,2.884212,48.0701,0.1382269,0.6512918,0.4032282,0,2.221027
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8579772,54.30669,37.63308,0.7397327,0.7397327,0,0,0,0.7397327,115.9848,0,0,0,0.8579772,0.778666,0.7397327,0,0,3.284342,1.597781,0.07931116,0,0.07931116,2.959453,49.32412,0.1382184,0.813706,0.6863817,0,2.455759
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.024788,63.62281,42.39609,0.5492185,0.5492185,0,-1,0,0.5492185,186.5903,0,0,0,1.024788,0.5781248,0.5492185,0,0,3.205031,1.669161,0.4466636,0,0.4466636,3.383195,56.38648,0.1381709,0.6041403,0.8198307,0,2.69395
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.219989,74.42972,47.10677,0.107894,0.107894,0,0,0,0.107894,1130.729,0,0,0,1.219989,0.1135727,0.107894,0,0,2.758367,2.071159,1.106417,0,1.106417,4.432835,73.88042,0.1380531,0.1186834,0.9759915,0,3.291148
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.334404,82.32951,50.58744,1.182361,1.182361,0,0,0,1.182361,112.8593,0,0,0,1.334404,1.24459,1.182361,0,0,1.65195,3.066934,0.08981345,0,0.08981345,4.518039,75.3005,0.1380435,1.300597,1.067523,0,4.401338
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.297325,84.60461,53.18703,0.3881058,0.3881058,0,0,0,0.3881058,334.2708,0,0,0,1.297325,0.4085325,0.3881058,0,0,1.562137,3.147766,0.888792,0,0.888792,5.361221,89.35351,0.1379491,0.4269164,1.03786,0,4.44509
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.196607,84.56382,55.59471,0.3775638,0.3775638,0,0,0,0.3775638,316.9283,0.1258263,0,0,1.196607,0.3974356,0.3775638,0,0,0.6733447,3.947679,0.6733447,0,0.6733447,6.000012,100,0.1378776,0.4153202,0.9572853,0,5.144285
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9737074,79.41796,56.77238,0.6233032,0.6233032,0,-1,0,0.6233032,156.2173,0.3175989,0,0,0.9737074,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1378776,0.6856335,0.778966,0,5.527396
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8539614,76.31868,56.92068,0.4797816,0.4797816,0,0,0,0.4797816,177.9896,0.3489282,0,0,0.8539614,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1378776,0.5277597,0.6831691,0,5.40765
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5832653,69.62637,57.01664,0.8004059,0.8004059,0,0,0,0.8004059,72.87119,0,0,0,0.5832653,0.8425325,0.8004059,0,0,0,4.553689,0,0.2592673,-0.2592673,5.72672,95.44514,0.1378776,0.8804465,0.4666122,0,5.136954
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2668605,61.12278,55.69067,0.075897,0.075897,0,0,0,0.075897,351.6088,0,0,0,0.2668605,0.07989158,0.075897,0,0,0.2880747,4.294422,0.186969,0,0.186969,5.904095,98.40138,0.1378578,0.0834867,0.2134884,0,4.561282
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,52.99512,52.99512,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1011058,4.462694,0,1.171092,-1.171092,4.669655,77.82742,0.1378578,1.223791,0,0,4.462694
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,50.58744,50.58744,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.402319,3.291601,0,0.6041667,-0.6041667,4.032807,67.21332,0.1378578,0.6313543,0,0,3.291601
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,48.28444,48.28444,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.073616,2.687435,0,0.5261559,-0.5261559,3.47819,57.96972,0.1378578,0.5498329,0,0,2.687435
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,46.2257,46.2257,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.658234,2.161279,0,0.5539101,-0.5539101,2.894318,48.23853,0.1378578,0.5788361,0,0,2.161279
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,44.16696,44.16696,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.273689,1.607369,0,0.1223621,-0.1223621,2.765337,46.08885,0.1378578,0.1278684,0,0,1.607369
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,42.69269,42.69269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.409647,1.485007,0,0,0,2.765337,46.08885,0.1378578,0,0,0,1.485007
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,41.55864,41.55864,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.409647,1.485007,0,0.1461117,-0.1461117,2.611321,43.52194,0.1378578,0.1526867,0,0,1.485007
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,40.40714,40.40714,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.571993,1.338895,0,0.04633622,-0.04633622,2.562479,42.7079,0.1378578,0.04842135,0,0,1.338895
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,39.37777,39.37777,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.623478,1.292559,0,0.2185174,-0.2185174,2.332141,38.86895,0.1378578,0.2283507,0,0,1.292559
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,38.52287,38.52287,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.866275,1.074041,0,0.1136681,-0.1136681,2.212325,36.872,0.1378578,0.1187832,0,0,1.074041
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,37.61563,37.61563,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.992573,0.9603732,0,0.1402372,-0.1402372,2.064502,34.40829,0.1378578,0.1465479,0,0,0.9603732
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.62988,36.62988,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.148392,0.8201359,0,0.1648513,-0.1648513,1.890733,31.51216,0.1378578,0.1722696,0,0,0.8201359
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01792011,36.27719,35.96689,0.183504,0.183504,0,0,0,0.183504,9.765514,0,2.775558E-17,0,0.01792011,0.1931621,0.183504,0,0,4.33156,0.6552846,0,0.175242,-0.175242,1.706012,28.43347,0.1378578,0.2018544,0.01433609,0,0.6732048
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2102394,39.05983,35.35625,0,0,0,0,0,0,0,0,0,0,0.2102394,0,0,0,0,4.526274,0.4800427,0.2102394,0,0.2102394,1.905462,31.75764,0.1378355,0,0.1681915,0,0.690282
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5008985,46.67404,37.41499,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,50.51702,1.110223E-16,0,0,0.5008985,0.5963622,0.5665441,0,0,4.316034,0.6692581,0,0.09546369,-0.09546369,1.804835,30.08052,0.1378355,1.090698,0.4007188,1.7,1.170157
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8391534,59.04281,42.20417,0.8323114,0.8323114,0,-1,0,0.8323114,100.8221,0,0,0.2109987,0.8391534,0.8761172,0.8323114,0,0,4.422105,0.5737944,0,0.03696385,-0.03696385,1.765872,29.43113,0.1378355,0.9155425,0.6713227,0,1.412948
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.163056,72.60383,46.90613,0,0,0,0,0,0,0,0,0,0,1.163056,0,0,0,0,4.463176,0.5368306,1.163056,0,1.163056,2.869243,47.82062,0.1377123,0,0.9304445,0,1.699886
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.240781,79.26144,50.43914,0.0284722,0.0284722,0,0,0,0.0284722,4357.869,0,0,0,1.240781,0.02997074,0.0284722,0,0,3.30012,1.583581,1.21081,0,1.21081,4.017919,66.96517,0.1375843,0.03131942,0.9926249,0,2.824362
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9755185,74.98615,53.04745,0.9680715,0.9680715,0,0,0,0.9680715,100.7693,0,0,0,0.9755185,1.019023,0.9680715,0,0,2.08931,2.67331,0,0.04350417,-0.04350417,3.972061,66.20088,0.1375843,1.064879,0.7804148,0,3.648828
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.271142,86.7654,55.44641,0.13187,0.13187,0,0,0,0.13187,963.9354,0,0,0,1.271142,0.1388105,0.13187,0,0,2.137648,2.629806,1.132331,0,1.132331,5.046285,84.10458,0.1374648,0.145057,1.016913,0,3.900947
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9486607,78.53922,56.62408,0.133348,0.133348,0,-1,0,0.133348,711.4173,0,0,0,0.9486607,0.1403663,0.133348,0,0,1.005317,3.648904,0.8082944,0,0.8082944,5.8131,96.88481,0.1373796,0.1466828,0.7589286,0,4.597565
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4814988,66.98608,56.77238,0.7342557,0.7342557,0,0,0,0.7342557,65.57645,0,1.110223E-16,0,0.4814988,0.7729007,0.7342557,0,0,0.1970224,4.376369,0,0.2914019,-0.2914019,5.505936,91.76541,0.1373796,0.8076812,0.3851991,0,4.857868
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1683312,60.27481,56.86834,0.8041627,0.8041627,0,0,0,0.8041627,20.93248,0,1.110223E-16,0,0.1683312,0.8464871,0.8041627,0,0,0.5208023,4.084967,0,0.678156,-0.678156,4.791097,79.85145,0.1373796,0.884579,0.1346649,0,4.253298
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1122899,57.82936,55.59471,0,0,0,0,0,0,0,0,0,0,0.1122899,0,0,0,0,1.274309,3.406811,0.1122899,0,0.1122899,4.897624,81.62691,0.1373678,0,0.0898319,0,3.519101
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.84682,52.84682,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.162019,3.507872,0,0.4730013,-0.4730013,4.399037,73.31713,0.1373678,0.4942864,0,0,3.507872
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,50.43914,50.43914,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.687576,3.034871,0,0.02491672,-0.02491672,4.372772,72.87939,0.1373678,0.02603797,0,0,3.034871
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.10997,48.10997,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.715261,3.009954,0,0.3992281,-0.3992281,3.951949,65.86568,0.1373678,0.4171933,0,0,3.009954
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.05123,46.05123,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.158848,2.610726,0,0.4504811,-0.4504811,3.4771,57.95156,0.1373678,0.4707527,0,0,2.610726
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.99249,43.99249,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.659382,2.160245,0,0.1839046,-0.1839046,3.283248,54.72069,0.1373678,0.1921803,0,0,2.160245
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,42.49205,42.49205,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.863721,1.97634,0,0.1891156,-0.1891156,3.083902,51.39827,0.1373678,0.1976258,0,0,1.97634
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.36672,41.36672,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.073849,1.787225,0,0.1198705,-0.1198705,2.957548,49.29237,0.1373678,0.1252647,0,0,1.787225
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207039,1.667354,0,0,0,2.957548,49.29237,0.1373678,0,0,0,1.667354
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.15968,39.15968,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.207039,1.667354,0,0.002715627,-0.002715627,2.954685,49.24466,0.1373678,0.00283783,0,0,1.667354
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.29606,38.29606,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.210056,1.664638,0,0.09281085,-0.09281085,2.856854,47.61414,0.1373678,0.09698734,0,0,1.664638
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,37.38882,37.38882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313179,1.571828,0,0,0,2.856854,47.61414,0.1373678,0,0,0,1.571828
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,36.41179,36.41179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313179,1.571828,0,0,0,2.856854,47.61414,0.1373678,0,0,0,1.571828
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1635055,38.62129,35.7488,0.0303566,0.0303566,0,0,0,0.0303566,538.616,0,0,0,0.1635055,0.03195432,0.0303566,0,0,3.313179,1.571828,0.1315512,0,0.1315512,2.981655,49.69414,0.137354,0.03339227,0.1308044,0,1.735333
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3611393,41.57458,35.11199,0,0,0,0,0,0,0,0,0,0,0.3611393,0,0,0,0,3.181628,1.690224,0.3611393,0,0.3611393,3.324261,55.40424,0.1373159,0,0.2889114,0,2.051363
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6027342,48.46836,37.1969,0.4007253,0.4007253,0,0,0,0.4007253,150.4108,0,0,0,0.6027342,0.4218161,0.4007253,0,0,2.820489,2.015249,0.1809181,0,0.1809181,3.495895,58.2648,0.1372969,0.4407979,0.4821874,0,2.617983
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8522469,59.08351,41.97737,0.1316445,0.1316445,0,-1,0,0.1316445,647.3851,0,0,0,0.8522469,0.1385731,0.1316445,0,0,2.639571,2.178075,0.7136738,0,0.7136738,4.172945,69.54896,0.1372219,0.1448089,0.6817975,0,3.030322
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9906529,67.89105,46.74038,0.1343613,0.1343613,0,0,0,0.1343613,737.3054,0,0,0,0.9906529,0.1414329,0.1343613,0,0,1.925897,2.820382,0.8492199,0,0.8492199,4.978586,82.97627,0.1371327,0.1477974,0.7925223,0,3.811034
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.103383,75.14296,50.29956,0.1410109,0.1410109,0,0,0,0.1410109,782.481,0,0,0,1.103383,0.1484325,0.1410109,0,0,1.076677,3.58468,0.9549509,0,0.9549509,5.884532,98.07534,0.1370326,0.155112,0.8827067,0,4.688063
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.998284,75.42344,52.89916,0.4625797,0.4625797,0,0,0,0.4625797,215.808,0.3896318,0,0,0.998284,0.486926,0.4625797,0,0,0.1217262,4.444135,0.1217262,0,0.1217262,6.000012,100,0.1370198,0.5088376,0.7986272,0,5.44242
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.844202,74.16811,55.29811,0,0,0,0,0,0,0,0.844202,0,0,0.844202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370198,0,0.6753616,0,5.397891
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7405482,72.8704,56.47578,0.8058951,0.8058951,0,-1,0,0.8058951,91.89138,0,1.110223E-16,0,0.7405482,0.8483107,0.8058951,0,0,0,4.553689,0,0.1077625,-0.1077625,5.88642,98.10681,0.1370198,0.8864847,0.5924385,0,5.294237
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6312432,70.34221,56.62408,0,0,0,0,0,0,0,0.5115071,0,0,0.6312432,0,0,0,0,0.1197361,4.445926,0.1197361,0,0.1197361,6.000012,100,0.1370073,0,0.5049946,0,5.077169
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3439702,63.86567,56.72876,0.5013177,0.5013177,0,0,0,0.5013177,68.61324,0,0,0,0.3439702,0.5277028,0.5013177,0,0,0,4.553689,0,0.1837326,-0.1837326,5.806341,96.77216,0.1370073,0.5514494,0.2751762,0,4.897659
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1947617,59.36313,55.44641,0.4532859,0.4532859,0,0,0,0.4532859,42.96664,0,0,0,0.1947617,0.477143,0.4532859,0,0,0.2041473,4.369956,0,0.2823813,-0.2823813,5.508685,91.81123,0.1370073,0.4986145,0.1558094,0,4.564718
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,52.69852,52.69852,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5179043,4.087575,0,0.2973658,-0.2973658,5.195234,86.58706,0.1370073,0.3107472,0,0,4.087575
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1370073,0,0,0,3.790209
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1370073,0,0,0,3.790209
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1370073,0,0,0,3.790209
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,43.79185,43.79185,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8483107,3.790209,0,0.0431774,-0.0431774,5.149721,85.82851,0.1370073,0.04512038,0,0,3.790209
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.30013,42.30013,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8962856,3.747032,0,0.1426181,-0.1426181,4.999388,83.32297,0.1370073,0.1490359,0,0,3.747032
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.16608,41.16608,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.05475,3.604414,0,0.2388515,-0.2388515,4.747617,79.12679,0.1370073,0.2495998,0,0,3.604414
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.98841,39.98841,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.320141,3.365562,0,0.03800293,-0.03800293,4.707558,78.45914,0.1370073,0.03971306,0,0,3.365562
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.93287,38.93287,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.362366,3.327559,0,0.3496496,-0.3496496,4.338995,72.31644,0.1370073,0.3653839,0,0,3.327559
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.07797,38.07797,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.750866,2.97791,0,0.1375275,-0.1375275,4.194028,69.90033,0.1370073,0.1437162,0,0,2.97791
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.14456,37.14456,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.903674,2.840382,0,0.162116,-0.162116,4.023143,67.05225,0.1370073,0.1694112,0,0,2.840382
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.16753,36.16753,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.083803,2.678266,0,0.1709395,-0.1709395,3.842957,64.04916,0.1370073,0.1786318,0,0,2.678266
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001854407,35.50774,35.50455,0.2312445,0.2312445,0,0,0,0.2312445,0.08019248,0,2.775558E-17,0,0.0001854407,0.2434152,0.2312445,0,0,2.273736,2.507327,0,0.2432298,-0.2432298,3.58657,59.77605,0.1370073,0.2543689,0.0001483526,0,2.507512
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05930041,35.89216,34.86773,0.5577899,0.5577899,0,0,0,0.5577899,10.63132,0,0,0,0.05930041,0.5871473,0.5577899,0,0,2.543991,2.264097,0,0.5278469,-0.5278469,3.030171,50.50274,0.1370073,0.6135689,0.04744032,0,2.323397
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1177044,39.02569,36.95264,0.2302114,0.2302114,0,0,0,0.2302114,51.12883,0,0,0,0.1177044,0.2423278,0.2302114,0,0,3.130488,1.73625,0,0.1246234,-0.1246234,2.898806,48.31334,0.1370073,0.2532325,0.0941635,0,1.853954
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4382209,50.03854,41.75928,0.3067582,0.3067582,0,-1,0,0.3067582,142.8555,0,0,0,0.4382209,0.3229033,0.3067582,0,0,3.268958,1.611627,0.1153176,0,0.1153176,3.008206,50.13667,0.1369952,0.337434,0.3505767,0,2.049848
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7515476,61.9524,46.56591,0.5239122,0.5239122,0,0,0,0.5239122,143.4492,0,0,0,0.7515476,0.5514865,0.5239122,0,0,3.153641,1.715412,0.2000611,0,0.2000611,3.198001,53.2999,0.1369743,0.5763034,0.6012381,0,2.46696
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6010404,62.50373,50.15126,0,0,0,0,0,0,0,0,0,0,0.6010404,0,0,0,0,2.953579,1.895468,0.6010404,0,0.6010404,3.768198,62.80317,0.1369114,0,0.4808323,0,2.496508
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5629636,64.52991,52.79448,0.217459,0.217459,0,0,0,0.217459,258.8827,0,0,0,0.5629636,0.2289042,0.217459,0,0,2.352539,2.436404,0.3340594,0,0.3340594,4.085114,68.0851,0.1368764,0.2392049,0.4503709,0,2.999367
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3774308,62.9298,55.14981,0.6033713,0.6033713,0,0,0,0.6033713,62.55366,0,1.110223E-16,0,0.3774308,0.6351277,0.6033713,0,0,2.01848,2.737057,0,0.2576968,-0.2576968,3.813478,63.55784,0.1368764,0.6637084,0.3019446,0,3.114488
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5595304,68.36687,56.37983,0.2845388,0.2845388,0,-1,0,0.2845388,196.6447,0,0,0,0.5595304,0.2995146,0.2845388,0,0,2.304809,2.479361,0.2600158,0,0.2600158,4.060151,67.66904,0.1368493,0.3129927,0.4476244,0,3.038891
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3070938,62.85494,56.52812,0.732802,0.732802,0,0,0,0.732802,41.90679,0,1.110223E-16,0,0.3070938,0.7713705,0.732802,0,0,2.044793,2.713375,0,0.4642767,-0.4642767,3.57076,59.51255,0.1368493,0.8060822,0.245675,0,3.020469
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.055158,57.72096,56.62408,0.04646,0.04646,0,0,0,0.04646,118.7215,0,0,0,0.055158,0.04890526,0.04646,0,0,2.560657,2.249098,0.00625274,0,0.00625274,3.576692,59.61141,0.1368486,0.051106,0.0441264,0,2.304256
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05466696,56.37536,55.29811,0.4127086,0.4127086,0,0,0,0.4127086,13.2459,0,5.551115E-17,0,0.05466696,0.4344301,0.4127086,0,0,2.554404,2.254726,0,0.3797631,-0.3797631,3.176386,52.93967,0.1368486,0.4539795,0.04373357,0,2.309392
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.55022,52.55022,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.976363,1.874962,0,0.4676052,-0.4676052,2.683487,44.7247,0.1368486,0.4886475,0,0,1.874962
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,50.07275,50.07275,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.495924,1.407357,0,0.2735367,-0.2735367,2.395154,39.91916,0.1368486,0.2858458,0,0,1.407357
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,47.71741,47.71741,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.799854,1.133821,0,0.7398108,-0.7398108,1.615325,26.92203,0.1368486,0.7731023,0,0,1.133821
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,45.68484,45.68484,1.238127,0.3743092,0,-1,0,0.3743092,0,0,0.8638181,0.9876308,0,0.3940097,0.3743092,0,0,4.621866,0.3940097,0,0.3940097,-0.3940097,1.200002,20,0.1368486,1.36194,0,0,0.3940097
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.6261,43.6261,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.12566,42.12566,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.97417,40.97417,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.7965,39.7965,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.74096,38.74096,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.88605,37.88605,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.95264,36.95264,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.99306,35.99306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368486,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01943336,35.6391,35.30391,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.268824,2.220446E-16,0,0,0.01943336,0,0,1.452632,1.38,5.059654,0,1.399433,0,1.399433,2.527622,42.12694,0.1369888,0.2306301,0.01554669,1.7,0.01943336
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1757617,37.73807,34.66709,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.40099,0,0,0,0.1757617,0,0,0.7448246,0.7075834,3.660221,1.25949,0.8833451,0,0.8833451,3.365636,56.09382,0.1371074,1.050693,0.1406094,1.7,1.435252
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4933293,45.82132,36.752,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,123.5271,0,0,0,0.4933293,0,0,1.300631,1.235599,2.776876,2.054501,1.728928,0,1.728928,5.005842,83.43053,0.1372214,0.4393062,0.3946634,1.7,2.54783
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8904644,59.48059,41.55864,0.04728004,0.04728004,0,-1,0,0.04728004,1883.384,0,0,0,0.8904644,0.04976846,0.04728004,0,0,1.047948,3.610536,0.840696,0,0.840696,5.803396,96.72308,0.1371336,0.05200804,0.7123715,0,4.501001
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8308204,63.57754,46.374,0.8085497,0.8085497,0,0,0,0.8085497,102.7544,0,0,0,0.8308204,0.851105,0.8085497,0,0,0.2072515,4.367163,0,0.02028459,-0.02028459,5.782014,96.36671,0.1371336,0.8894047,0.6646563,0,5.197983
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.95467,70.79168,49.97679,0.3730626,0.3730626,0,0,0,0.3730626,255.9008,0.3321827,0,0,0.95467,0.3926974,0.3730626,0,0,0.2297899,4.346878,0.2297899,0,0.2297899,6.000012,100,0.1371096,0.4103688,0.763736,0,5.301548
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9469312,73.75651,52.6549,0.3700166,0.3700166,0,0,0,0.3700166,255.9159,0.5574401,0,0,0.9469312,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1371096,0.4070182,0.757545,0,5.50062
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6633459,69.3194,55.01024,0.8100536,0.8100536,0,0,0,0.8100536,81.88913,1.110223E-16,0,0,0.6633459,0.8526881,0.8100536,0,0,0,4.553689,0,0.1893422,-0.1893422,5.800428,96.67361,0.1371096,0.891059,0.5306767,0,5.217035
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4390974,65.44419,56.23153,0.6097588,0.6097588,0,-1,0,0.6097588,72.01166,0,0,0,0.4390974,0.6418514,0.6097588,0,0,0.2103802,4.364347,0,0.2027539,-0.2027539,5.586706,93.11159,0.1371096,0.6707346,0.3512779,0,4.803444
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5436333,67.99521,56.37983,0.5545233,0.5545233,0,0,0,0.5545233,98.03614,0,1.110223E-16,0,0.5436333,0.5837088,0.5545233,0,0,0.4356624,4.161593,0,0.04007549,-0.04007549,5.544463,92.40753,0.1371096,0.6099756,0.4349066,0,4.705226
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1943564,60.41266,56.47578,0.2342388,0.2342388,0,0,0,0.2342388,82.9736,0,2.775558E-17,0,0.1943564,0.2465672,0.2342388,0,0,0.4801907,4.121517,0,0.05221079,-0.05221079,5.489428,91.49029,0.1371096,0.2576627,0.1554851,0,4.315874
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05460034,56.22465,55.14981,0.1170277,0.1170277,0,0,0,0.1170277,46.6559,0,2.775558E-17,0,0.05460034,0.1231871,0.1170277,0,0,0.5382027,4.069306,0,0.06858674,-0.06858674,5.417131,90.28534,0.1371096,0.1287305,0.04368027,0,4.123907
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,52.40192,52.40192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6144102,4.00072,0,0,0,5.417131,90.28534,0.1371096,0,0,0,4.00072
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6144102,4.00072,0,0,0,5.417131,90.28534,0.1371096,0,0,0,4.00072
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,47.55167,47.55167,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6144102,4.00072,0,0.2820472,-0.2820472,5.119827,85.33028,0.1371096,0.2947393,0,0,4.00072
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,45.51037,45.51037,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9277959,3.718673,0,0.881113,-0.881113,4.191053,69.85074,0.1371096,0.9207631,0,0,3.718673
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,43.45163,43.45163,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.90681,2.83756,0,0.2050551,-0.2050551,3.974906,66.2483,0.1371096,0.2142826,0,0,2.83756
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.13465,2.632504,0,0,0,3.974906,66.2483,0.1371096,0,0,0,2.632504
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.7997,40.7997,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.13465,2.632504,0,0.1897409,-0.1897409,3.774901,62.91489,0.1371096,0.1982793,0,0,2.632504
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.62203,39.62203,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.345473,2.442764,0,0.1351302,-0.1351302,3.632462,60.5409,0.1371096,0.1412111,0,0,2.442764
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,38.56649,38.56649,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.495617,2.307633,0,0.08197358,-0.08197358,3.546054,59.10078,0.1371096,0.08566239,0,0,2.307633
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,37.68542,37.68542,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.586699,2.22566,0,0.0274005,-0.0274005,3.517171,58.6194,0.1371096,0.02863352,0,0,2.22566
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.77818,36.77818,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.617144,2.198259,0,0.08623544,-0.08623544,3.426271,57.1044,0.1371096,0.09011604,0,0,2.198259
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.79242,35.79242,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.712961,2.112024,0,0.0764159,-0.0764159,3.345721,55.76191,0.1371096,0.07985462,0,0,2.112024
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01547118,35.37842,35.11199,0.0988938,0.0988938,0,0,0,0.0988938,15.64423,0,0,0,0.01547118,0.1040987,0.0988938,0,0,2.797868,2.035608,0,0.08862756,-0.08862756,3.2523,54.20489,0.1371096,0.1087832,0.01237694,0,2.051079
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05954544,35.50138,34.47517,0.6978088,0.6978088,0,0,0,0.6978088,8.533203,0,0,0,0.05954544,0.7345356,0.6978088,0,0,2.896343,1.94698,0,0.6749901,-0.6749901,2.540798,42.34655,0.1371096,0.7675897,0.04763635,0,2.006526
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4619387,44.9806,36.53392,0,0,0,0,0,0,0,0,0,0,0.4619387,0,0,0,0,3.646332,1.27199,0.4619387,0,0.4619387,2.979031,49.65042,0.1370615,0,0.3695509,0,1.733929
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3892379,48.65449,41.36672,0.3986616,0.3986616,0,-1,0,0.3986616,97.63615,0,5.551115E-17,0,0.3892379,0.4196438,0.3986616,0,0,3.184393,1.687735,0,0.03040594,-0.03040594,2.946981,49.11625,0.1370615,0.4385278,0.3113903,0,2.076973
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4207634,54.35284,46.17336,0.6849216,0.6849216,0,0,0,0.6849216,61.43234,0,0,0,0.4207634,0.7209702,0.6849216,0,0,3.218178,1.657329,0,0.3002068,-0.3002068,2.630535,43.84216,0.1370615,0.7534138,0.3366107,0,2.078092
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1776426,53.22988,49.80233,0,0,0,0,0,0,0,0,0,0,0.1776426,0,0,0,0,3.551741,1.357122,0.1776426,0,0.1776426,2.799062,46.65093,0.137043,0,0.1421141,0,1.534765
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4508003,61.66513,52.45426,0.4200161,0.4200161,0,0,0,0.4200161,107.3293,0,0,0,0.4508003,0.4421222,0.4200161,0,0,3.374098,1.517001,0.008678109,0,0.008678109,2.807294,46.78814,0.1370421,0.4620177,0.3606402,0,1.967801
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5046049,65.4494,54.86194,1.445662,1.445662,0.425,0,0.172125,1.445662,34.90477,0,2.220446E-16,0,0.5046049,1.074381,1.020662,0,0,3.36542,1.524811,0,0.5697759,-0.5697759,2.206698,36.77822,0.1370421,1.590228,0.403684,1.7,2.029416
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.240532,60.97437,56.08323,0.8104516,0.8104516,0,-1,0,0.8104516,29.67877,0,1.110223E-16,0,0.240532,0.853107,0.8104516,0,0,3.998504,0.955035,0,0.6125749,-0.6125749,1.560987,26.0164,0.1370421,0.8914968,0.1924256,0,1.195567
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1560976,59.37086,56.23153,0.787378,0.787378,0.425,0,0.172125,0.787378,19.82499,0,0,0,0.1560976,0.3814505,0.362378,0,0,4.679143,0.3424601,0,0.2253529,-0.2253529,1.323444,22.05736,0.1370421,0.8661157,0.1248781,1.7,0.4985577
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2108287,60.60366,56.32748,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,23.09225,0,0,0,0.2108287,0,0,0.7870156,0.7476647,4.929535,0.1171072,0.9584935,0,0.9584935,2.232751,37.21244,0.1371698,1.004283,0.168663,1.7,0.3279359
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05929227,56.17706,55.01024,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.406404,2.220446E-16,0,0,0.05929227,0,0,1.069661,1.016178,3.971042,0.9797513,1.07547,0,1.07547,3.253031,54.21708,0.1373171,0.6933733,0.04743382,1.7,1.039044
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,52.21,52.21,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.895572,1.947674,1.38,0,1.38,4.562214,76.03675,0.1374215,0.05603901,0,1.7,1.947674
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,49.70637,49.70637,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.515572,3.189674,0,0.5564726,-0.5564726,3.975641,66.26054,0.1374215,0.5815139,0,0,3.189674
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.133875,2.633202,0,0,0,3.975641,66.26054,0.1374215,0,0,0,2.633202
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.31845,45.31845,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,2.133875,2.633202,0,0.4576163,-0.4576163,3.493271,58.22106,0.1374215,0.478209,0,0,2.633202
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,43.27716,43.27716,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.642337,2.175585,0,0.09894991,-0.09894991,3.388968,56.48269,0.1374215,0.1034027,0,0,2.175585
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.75928,41.75928,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.752282,2.076635,0,0.1150851,-0.1150851,3.267658,54.46086,0.1374215,0.1202639,0,0,2.076635
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.60778,40.60778,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.880154,1.96155,0,0.1366861,-0.1366861,3.123578,52.05953,0.1374215,0.142837,0,0,1.96155
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,39.43011,39.43011,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,3.032027,1.824864,0,0.1750081,-0.1750081,2.939103,48.98496,0.1374215,0.1828835,0,0,1.824864
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,38.37457,38.37457,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,3.226481,1.649856,0,0.05401595,-0.05401595,2.882166,48.036,0.1374215,0.05644667,0,0,1.649856
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.48478,37.48478,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,3.286499,1.59584,0,0.1810939,-0.1810939,2.691276,44.85451,0.1374215,0.1892432,0,0,1.59584
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,36.56009,36.56009,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.487714,1.414746,0,0.2525775,-0.2525775,2.425036,40.41718,0.1374215,0.2639435,0,0,1.414746
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,35.57433,35.57433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.768356,1.162169,0,0,0,2.425036,40.41718,0.1374215,0,0,0,1.162169
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2477604,39.25504,34.88518,0.03138423,0.03138423,0,0,0,0.03138423,789.4424,0,0,0,0.2477604,0.03303603,0.03138423,0,0,3.768356,1.162169,0.2147244,0,0.2147244,2.628741,43.81227,0.1373991,0.03452265,0.1982083,0,1.409929
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5041066,43.34451,34.2222,1.301081,1.301081,0.425,0,0.172125,1.301081,38.7452,0,0,0,0.5041066,0.922191,0.8760815,0,0,3.553631,1.355421,0,0.4180844,-0.4180844,2.188042,36.46729,0.1373991,1.43119,0.4032853,1.7,1.859527
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.833602,52.2719,36.28966,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,121.688,0,0,0,0.833602,0,0,1.014968,0.9642193,4.018169,0.9373363,1.797821,0,1.797821,3.893605,64.89328,0.1375049,0.7535355,0.6668816,1.7,1.770938
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.225713,67.15385,41.12246,0.7739592,0.7739592,0,-1,0,0.7739592,158.3692,0,0,0,1.225713,0.8146939,0.7739592,0,0,2.220348,2.555376,0.4110189,0,0.4110189,4.283532,71.39205,0.1374621,0.8513551,0.9805702,0,3.781088
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.31454,75.67019,45.95527,1.071184,1.071184,0,0,0,1.071184,122.7185,0,0,0,1.31454,1.127562,1.071184,0,0,1.809329,2.925292,0.1869786,0,0.1869786,4.460915,74.34843,0.1374427,1.178302,1.051632,0,4.239833
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.077809,73.6008,49.6104,0,0,0,0,0,0,0,0,0,0,1.077809,0,0,0,0,1.622351,3.093573,1.077809,0,1.077809,5.483415,91.39006,0.1373307,0,0.8622475,0,4.171383
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.158523,79.15111,52.26234,0.5004525,0.5004525,0,0,0,0.5004525,231.4952,0.08718997,0,0,1.158523,0.526792,0.5004525,0,0,0.5445414,4.063602,0.5445414,0,0.5445414,6.000012,100,0.1372741,0.5504977,0.9268187,0,5.222125
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.072743,79.65578,54.6613,0.03406894,0.03406894,0,0,0,0.03406894,3148.743,1.036881,0,0,1.072743,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1372741,0.03747583,0.8581946,0,5.626432
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.021464,79.69889,55.89131,0.3307936,0.3307936,0,-1,0,0.3307936,308.7919,0.6732601,0,0,1.021464,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1372741,0.3638729,0.8171711,0,5.575153
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8286803,74.62595,56.03961,0,0,0,0,0,0,0,0.8286803,0,0,0.8286803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372741,0,0.6629442,0,5.382369
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5295916,67.40297,56.13557,0.1174846,0.1174846,0,0,0,0.1174846,450.7753,0.4059236,0,0,0.5295916,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1372741,0.1292331,0.4236733,0,5.083281
