Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2709296,60.34741,54.86194,0.495341,0.495341,0,0,0,0.495341,54.69557,0,5.551115E-17,0,0.2709296,0.5214115,0.495341,0,0,0,4.553689,0,0.250482,-0.250482,5.735981,95.59949,0.1372741,0.544875,0.2167437,0,4.824618
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,52.01809,52.01809,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2783133,4.303207,0,1.238879,-1.238879,4.430088,73.83466,0.1372741,1.294628,0,0,4.303207
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.51445,49.51445,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.654845,3.064328,0,1.317002,-1.317002,3.041846,50.69734,0.1372741,1.376267,0,0,3.064328
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,47.17656,47.17656,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.118181,1.747326,0,0.6269317,-0.6269317,2.381002,39.68329,0.1372741,0.6551436,0,0,1.747326
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,45.14399,45.14399,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.814771,1.120395,0,0.9533769,-0.9533769,1.376055,22.9342,0.1372741,0.9962788,0,0,1.120395
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.11142,43.11142,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.874079,0.167018,0,0.08470932,-0.08470932,1.286763,21.44601,0.1372741,0.08852125,0,0,0.167018
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.55864,41.55864,0.2281108,0.07819322,0,-1,0,0.07819322,0,0,0.1499176,0.1727287,0,0.08230865,0.07819322,0,0,4.9682,0.08230865,0,0.08230865,-0.08230865,1.200002,20,0.1372741,0.2509219,0,0,0.08230865
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,40.40714,40.40714,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372741,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.22947,39.22947,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372741,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.2001,38.2001,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372741,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,37.29286,37.29286,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372741,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,36.35945,36.35945,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372741,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.39986,35.39986,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373982,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0709845,35.94611,34.71943,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,89.91004,2.220446E-16,0,0,0.0709845,0,0,1.452632,1.38,3.679654,1.242,1.450984,0,1.450984,3.88571,64.7617,0.137501,0.08684564,0.0567876,1.7,1.312984
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3937347,41.08052,34.05645,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,77.56636,0,0,0,0.3937347,0,0,1.19239,1.13277,2.22867,2.547886,1.526505,0,1.526505,5.33388,88.89782,0.1376343,0.5583711,0.3149877,1.7,2.941621
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7933587,51.22075,36.11519,0,0,0,0,0,0,0,0.09119394,0,0,0.7933587,0,0,0,0,0.7021648,3.921741,0.7021648,0,0.7021648,6.000012,100,0.1375615,0,0.634687,0,4.715099
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.065273,62.87134,40.92183,0.1440679,0.1440679,0,-1,0,0.1440679,739.4238,0.9136221,0,0,1.065273,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.1584747,0.8522181,0,5.618961
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.308959,75.25043,45.75463,0.5182149,0.5182149,0,0,0,0.5182149,252.5901,0.7634699,0,0,1.308959,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.5700364,1.047167,0,5.862648
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.147078,75.25951,49.40977,0.06525469,0.06525469,0,0,0,0.06525469,1757.847,1.078388,0,0,1.147078,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.07178016,0.9176621,0,5.700767
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.008636,74.69608,52.0617,0.0576078,0.0576078,0,0,0,0.0576078,1750.867,0.9479961,0,0,1.008636,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.06336858,0.8069087,0,5.562325
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.109139,80.47567,54.46938,0.5553495,0.5553495,0,0,0,0.5553495,199.7191,0.5245607,0,0,1.109139,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.6108845,0.8873113,0,5.662828
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.221056,85.46387,55.69067,1.070602,1.070602,0,-1,0,1.070602,114.0532,0.09410596,0,0,1.221056,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,1.177662,0.9768444,0,5.774745
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.009246,79.28762,55.83897,0.8202401,0.8202401,0,0,0,0.8202401,123.0428,0.1458358,0,0,1.009246,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1375615,0.9022641,0.8073972,0,5.562935
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6106628,69.14321,55.98727,0.6617945,0.6617945,0,0,0,0.6617945,92.27378,1.110223E-16,0,0,0.6106628,0.6966258,0.6617945,0,0,0,4.553689,0,0.085963,-0.085963,5.909399,98.48978,0.1375615,0.727974,0.4885302,0,5.164352
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2792225,60.36782,54.71364,0.6718979,0.6718979,0,0,0,0.6718979,41.55728,0,1.110223E-16,0,0.2792225,0.707261,0.6718979,0,0,0.09551444,4.467726,0,0.4280385,-0.4280385,5.458207,90.96993,0.1375615,0.7390878,0.223378,0,4.746949
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,51.86979,51.86979,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5711128,4.039688,0,0.2592562,-0.2592562,5.184927,86.41528,0.1375615,0.2709227,0,0,4.039688
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,49.31381,49.31381,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8591751,3.780431,0,0.7446099,-0.7446099,4.400039,73.33384,0.1375615,0.7781174,0,0,3.780431
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.01081,47.01081,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.68652,3.035821,0,0.7174303,-0.7174303,3.643801,60.7299,0.1375615,0.7497146,0,0,3.035821
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.96952,44.96952,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.483664,2.318391,0,1.296211,-1.296211,2.277475,37.95784,0.1375615,1.354541,0,0,2.318391
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.93695,42.93695,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.923899,1.02218,0,0.04925244,-0.04925244,2.225558,37.09256,0.1375615,0.0514688,0,0,1.02218
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,41.39289,41.39289,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.978624,0.9729275,0,0.05845874,-0.05845874,2.163937,36.06554,0.1375615,0.06108938,0,0,0.9729275
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,40.24139,40.24139,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.043578,0.9144687,0,0.0537447,-0.0537447,2.107285,35.12135,0.1375615,0.05616321,0,0,0.9144687
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.055,39.055,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.103294,0.860724,0,0.2993802,-0.2993802,1.791711,29.86179,0.1375615,0.3128523,0,0,0.860724
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.98201,37.98201,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.435939,0.5613439,0,0.06810224,-0.06810224,1.719925,28.66536,0.1375615,0.07116684,0,0,0.5613439
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.07477,37.07477,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.511608,0.4932416,0,0.02402286,-0.02402286,1.694602,28.24332,0.1375615,0.02510389,0,0,0.4932416
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.14136,36.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5383,0.4692188,0,0,0,1.694602,28.24332,0.1375615,0,0,0,0.4692188
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.18178,35.18178,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.5383,0.4692188,0,0.0462872,-0.0462872,1.645811,27.43014,0.1375615,0.04837012,0,0,0.4692188
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2570764,39.00222,34.47517,0.06832983,0.06832983,0,0,0,0.06832983,376.2287,0,0,0,0.2570764,0.07192614,0.06832983,0,0,4.58973,0.4229316,0.1851503,0,0.1851503,1.82146,30.35761,0.1375423,0.07516281,0.2056611,0,0.680008
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4669336,42.20098,33.81219,0,0,0,0,0,0,0,0,0,0,0.4669336,0,0,0,0,4.40458,0.5895668,0.4669336,0,0.4669336,2.264432,37.74047,0.137494,0,0.3735469,0,1.0565
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9270462,53.82953,35.87093,0,0,0,0,0,0,0,0,0,0,0.9270462,0,0,0,0,3.937647,1.009807,0.9270462,0,0.9270462,3.143906,52.39833,0.1373981,0,0.741637,0,1.936853
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.184278,65.57381,40.70374,0.1509048,0.1509048,0,-1,0,0.1509048,784.7851,0,0,0,1.184278,0.1588472,0.1509048,0,0,3.0106,1.844149,1.025431,0,1.025431,4.116715,68.61179,0.1372923,0.1659953,0.9474227,0,3.028427
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.396306,77.58563,45.56271,0.2126056,0.2126056,0,0,0,0.2126056,656.7589,0,0,0,1.396306,0.2237954,0.2126056,0,0,1.985169,2.767037,1.172511,0,1.172511,5.229057,87.15077,0.1371714,0.2338662,1.117045,0,4.163343
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.391731,82.35682,49.24402,1.25203,1.25203,0,0,0,1.25203,111.158,0,0,0,1.391731,1.317926,1.25203,0,0,0.8126581,3.822297,0.07380501,0,0.07380501,5.299075,88.31773,0.1371638,1.377232,1.113385,0,5.214027
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.404823,86.4342,51.91341,0,0,0,0,0,0,0,0.6659702,0,0,1.404823,0,0,0,0,0.7388531,3.888721,0.7388531,0,0.7388531,6.000012,100,0.1370877,0,1.123859,0,5.293544
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.384701,89.08478,54.32108,0.05607587,0.05607587,0,0,0,0.05607587,2469.335,1.325674,0,0,1.384701,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1370877,0.06168346,1.107761,0,5.93839
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.16515,83.52905,55.55109,1.171609,1.171609,0,-1,0,1.171609,99.44875,0,0,0,1.16515,1.233272,1.171609,0,0,0,4.553689,0,0.0681222,-0.0681222,5.928205,98.80322,0.1370877,1.28877,0.9321201,0,5.718839
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9923819,78.63209,55.69067,0.06344184,0.06344184,0,0,0,0.06344184,1564.239,0.8499097,0,0,0.9923819,0.06678089,0.06344184,0,0,0.07569133,4.485567,0.07569133,0,0.07569133,6.000012,100,0.1370799,0.06978603,0.7939056,0,5.477949
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6991618,71.1195,55.83897,0.665012,0.665012,0,0,0,0.665012,105.1352,0,0,0,0.6991618,0.7000127,0.665012,0,0,0,4.553689,0,0.0008508226,-0.0008508226,5.999115,99.98505,0.1370799,0.7315132,0.5593295,0,5.252851
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2967285,60.58293,54.56534,0.1802348,0.1802348,0,0,0,0.1802348,164.6344,0.1060623,0,0,0.2967285,0.1897209,0.1802348,0,0,0.0009453584,4.552838,0.0009453584,0,0.0009453584,6.000012,100,0.1370798,0.1982583,0.2373828,0,4.849566
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370798,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370798,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1370798,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1370798,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1370798,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1370798,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1370798,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1370798,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1370798,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1370798,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1370798,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1370798,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2240215,38.1731,34.24837,0.1504989,0.1504989,0,0,0,0.1504989,148.8526,0,0,0,0.2240215,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06560162,0,0.06560162,3.286291,54.77141,0.1370731,0.1655488,0.1792172,0,2.144207
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3982064,40.67102,33.58538,0.666287,0.666287,0,0,0,0.666287,59.765,0,1.110223E-16,0,0.3982064,0.7013547,0.666287,0,0,2.860513,1.979227,0,0.3031484,-0.3031484,2.966745,49.44565,0.1370731,0.7329157,0.3185651,0,2.377434
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6575934,47.9054,35.65284,0,0,0,0,0,0,0,0,0,0,0.6575934,0,0,0,0,3.197344,1.676079,0.6575934,0,0.6575934,3.590593,59.84309,0.1370055,0,0.5260747,0,2.333673
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.049861,61.98429,40.48565,0.5317743,0.5317743,0,-1,0,0.5317743,197.426,0,0,0,1.049861,0.5597624,0.5317743,0,0,2.539751,2.267913,0.4900984,0,0.4900984,4.055541,67.59222,0.1369552,0.5849517,0.8398887,0,3.317774
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.241187,72.83237,45.36208,0.05451822,0.05451822,0,0,0,0.05451822,2276.646,0,0,0,1.241187,0.0573876,0.05451822,0,0,2.049653,2.709002,1.1838,0,1.1838,5.178592,86.30969,0.1368337,0.05997004,0.9929497,0,3.950189
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.002209,70.91435,49.04338,0.02707043,0.02707043,0,0,0,0.02707043,3702.228,0.1078608,0,0,1.002209,0.02849519,0.02707043,0,0,0.865853,3.774421,0.865853,0,0.865853,6.000012,100,0.136745,0.02977747,0.8017672,0,4.77663
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.384324,85.48003,51.72149,0.02954424,0.02954424,0,0,0,0.02954424,4685.596,1.353225,0,0,1.384324,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.136745,0.03249867,1.107459,0,5.938013
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.157343,81.53254,54.17279,0,0,0,0,0,0,0,1.157343,0,0,1.157343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136745,0,0.9258747,0,5.711032
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.171141,83.52335,55.40279,0.8809924,0.8809924,0,-1,0,0.8809924,132.9343,0.243781,0,0,1.171141,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.136745,0.9690916,0.9369131,0,5.72483
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9325036,76.81224,55.55109,0.9510739,0.9510739,0,0,0,0.9510739,98.04742,0,0,0,0.9325036,1.00113,0.9510739,0,0,0,4.553689,0,0.06862693,-0.06862693,5.927673,98.79435,0.136745,1.046181,0.7460029,0,5.486193
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6245502,69.14608,55.69067,0.2295993,0.2295993,0,0,0,0.2295993,272.0175,0.3066146,0,0,0.6245502,0.2416835,0.2295993,0,0,0.07625215,4.485062,0.07625215,0,0.07625215,6.000012,100,0.1367372,0.2525593,0.4996402,0,5.109612
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1512479,57.41859,54.41704,0.9016052,0.9016052,0,0,0,0.9016052,16.7754,0,1.110223E-16,0,0.1512479,0.9490581,0.9016052,0,0,0,4.553689,0,0.7978102,-0.7978102,5.159046,85.98393,0.1367372,0.9917657,0.1209983,0,4.704937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,51.52085,51.52085,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8864558,3.755879,0,0.6509938,-0.6509938,4.472838,74.54716,0.1367372,0.6802885,0,0,3.755879
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.94742,48.94742,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.609782,3.104885,0,0.8427429,-0.8427429,3.584509,59.7417,0.1367372,0.8806664,0,0,3.104885
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.64442,46.64442,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.546163,2.262142,0,0.6011226,-0.6011226,2.950871,49.18108,0.1367372,0.6281731,0,0,2.262142
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,44.60313,44.60313,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.214077,1.661019,0,1.305721,-1.305721,1.57452,26.24194,0.1367372,1.364479,0,0,1.661019
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,42.57056,42.57056,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.664879,0.3552981,0,0.07822984,-0.07822984,1.492058,24.86758,0.1367372,0.08175018,0,0,0.3552981
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.01778,41.01778,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.751801,0.2770682,0,0.008100507,-0.008100507,1.483519,24.72527,0.1367372,0.00846503,0,0,0.2770682
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.84883,39.84883,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.760801,0.2689677,0,0.1887697,-0.1887697,1.284539,21.40893,0.1367372,0.1972643,0,0,0.2689677
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,38.645,38.645,0.1138007,0.07618814,0,-1,0,0.07618814,0,0,0.0376126,0.04899267,0,0.08019804,0.07618814,0,0,4.970545,0.08019804,0,0.08019804,-0.08019804,1.200002,20,0.1367372,0.1251808,0,0,0.08019804
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.58946,37.58946,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367372,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.68222,36.68222,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367372,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.72263,35.72263,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367372,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.76305,34.76305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367372,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2464077,38.35199,34.03028,0.02603843,0.02603843,0,0,0,0.02603843,946.3232,0,0,0,0.2464077,0.02740888,0.02603843,0,0,5.059654,0,0.2189989,0,0.2189989,1.407763,23.46267,0.1367148,0.02864228,0.1971262,0,0.2464077
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3750278,39.98582,33.34113,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.32685,0,0,0,0.3750278,0,0,1.270547,1.20702,4.840655,0.197099,1.582047,0,1.582047,2.908625,48.47699,0.1368422,0.4723984,0.3000222,1.7,0.5721268
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3678068,42.02669,35.42604,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.56733,0,0,0,0.3678068,0,0,0.9101611,0.8646531,3.258608,1.620942,1.23246,0,1.23246,4.077839,67.96385,0.1370016,0.8688228,0.2942455,1.7,1.988748
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6089725,51.90619,40.25884,0.1431053,0.1431053,0,-1,0,0.1431053,425.5415,0,0,0,0.6089725,0.1506372,0.1431053,0,0,2.026148,2.730155,0.4583354,0,0.4583354,4.512654,75.21075,0.1369547,0.1574159,0.4871781,0,3.339128
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9428849,64.87299,45.17016,0.03016169,0.03016169,0,0,0,0.03016169,3126.102,0,0,0,0.9428849,0.03174914,0.03016169,0,0,1.567813,3.142658,0.9111357,0,0.9111357,5.377033,89.61704,0.1368616,0.03317785,0.7543079,0,4.085542
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6391353,61.95413,48.86891,0.4403492,0.4403492,0,0,0,0.4403492,145.1428,0,0,0,0.6391353,0.4635255,0.4403492,0,0,0.6566771,3.96268,0.1756099,0,0.1756099,5.543632,92.39368,0.1368437,0.4843841,0.5113083,0,4.601815
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9716781,73.12522,51.57319,0.3217895,0.3217895,0,0,0,0.3217895,301.9608,0.1518852,0,0,0.9716781,0.3387258,0.3217895,0,0,0.4810672,4.120728,0.4810672,0,0.4810672,6.000012,100,0.1367946,0.3539685,0.7773425,0,5.092407
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9415,75.18622,53.98087,0.8284095,0.8284095,0,0,0,0.8284095,113.6515,0.06949002,0,0,0.9415,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1367946,0.9112505,0.7532,0,5.495189
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.136404,82.20885,55.20216,0.05761217,0.05761217,0,-1,0,0.05761217,1972.507,1.07576,0,0,1.136404,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1367946,0.06337339,0.9091232,0,5.690093
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6720982,69.96922,55.40279,0.5949938,0.5949938,0,0,0,0.5949938,112.9589,0.04578893,0,0,0.6720982,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1367946,0.6544932,0.5376786,0,5.225787
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4267845,64.44227,55.55109,0.1089457,0.1089457,0,0,0,0.1089457,391.7406,0.3121048,0,0,0.4267845,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1367946,0.1198403,0.3414276,0,4.980474
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2971115,60.23609,54.22512,0,0,0,0,0,0,0,0.2971115,0,0,0.2971115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367946,0,0.2376892,0,4.850801
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1367946,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1367946,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1367946,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1367946,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1367946,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1367946,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1367946,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1367946,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1367946,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1367946,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1367946,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1367946,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2096474,37.44239,33.78602,0.16648,0.16648,0,0,0,0.16648,125.9295,0,0,0,0.2096474,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03440529,0,0.03440529,1.875248,31.25407,0.1367911,0.183128,0.1677179,0,0.8192768
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.322615,38.79697,33.12304,0.5006545,0.5006545,0,0,0,0.5006545,64.43864,0,0,0,0.322615,0.5270048,0.5006545,0,0,4.347883,0.6405942,0,0.2043898,-0.2043898,1.659802,27.66331,0.1367911,0.55072,0.258092,0,0.9632092
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5574106,45.40166,35.18178,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,82.68493,0,0,0,0.5574106,0,0,1.025862,0.9745688,4.574983,0.4362044,1.531979,0,1.531979,3.113166,51.88599,0.1369231,0.7415519,0.4459285,1.7,0.993615
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6971906,53.51869,40.04075,0.5716298,0.5716298,0,-1,0,0.5716298,121.9654,0,0,0,0.6971906,0.6017156,0.5716298,0,0,3.043003,1.814986,0.09547503,0,0.09547503,3.203741,53.39558,0.1369133,0.6287928,0.5577524,0,2.512177
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.212764,71.52836,44.94335,1.363248,1.363248,1.7,0,0.5202,1.363248,88.9614,0,0,0,1.212764,0,0,0.3367523,0.3199147,2.947528,1.900913,1.532679,0,1.532679,4.657768,77.62931,0.137045,1.499573,0.9702114,1.7,3.113678
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.330361,79.67952,48.67699,1.103563,1.103563,1.183827,0,0.3792848,1.103563,120.5514,0,0,0,1.330361,0,0,0.08026422,0.07625101,1.414849,3.280324,1.406612,0,1.406612,5.992197,99.86975,0.1370727,1.213919,1.064289,1.7,4.610685
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.393556,85.3103,51.37255,1.066089,1.066089,0,0,0,1.066089,130.7166,0.2631186,0,0,1.393556,1.122199,1.066089,0,0,0.008237643,4.546275,0.008237643,0,0.008237643,6.000012,100,0.1370719,1.172698,1.114844,0,5.939831
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.334664,86.62805,53.78023,0.4528453,0.4528453,0,0,0,0.4528453,294.7285,0.8579848,0,0,1.334664,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1370719,0.4981298,1.067731,0,5.888353
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8322985,73.57616,55.05386,0.09864416,0.09864416,0,-1,0,0.09864416,843.7382,0.7284625,0,0,0.8322985,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1370719,0.1085086,0.6658388,0,5.385987
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7769992,72.33611,55.20216,0.895849,0.895849,0,0,0,0.895849,86.73327,0,1.110223E-16,0,0.7769992,0.942999,0.895849,0,0,0,4.553689,0,0.1659998,-0.1659998,5.825033,97.08369,0.1370719,0.9854339,0.6215993,0,5.330688
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5653841,67.37714,55.35045,0.3415879,0.3415879,0,0,0,0.3415879,165.5164,0.02137362,0,0,0.5653841,0.3595662,0.3415879,0,0,0.1844443,4.387689,0.1844443,0,0.1844443,6.000012,100,0.1370531,0.3757467,0.4523073,0,4.953073
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.207561,58.2184,54.07683,0.7258678,0.7258678,0,0,0,0.7258678,28.59488,0,1.110223E-16,0,0.207561,0.7640714,0.7258678,0,0,0,4.553689,0,0.5565103,-0.5565103,5.413399,90.22313,0.1370531,0.7984546,0.1660488,0,4.76125
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6183448,3.997179,0,1.173977,-1.173977,4.175919,69.5985,0.1370531,1.226806,0,0,3.997179
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.922763,2.823202,0,0.2579286,-0.2579286,3.904038,65.06717,0.1370531,0.2695354,0,0,2.823202
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.209351,2.565274,0,0.7948957,-0.7948957,3.066144,51.1023,0.1370531,0.830666,0,0,2.565274
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.092568,1.770378,0,0.3800014,-0.3800014,2.665588,44.42637,0.1370531,0.3971014,0,0,1.770378
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.514792,1.390376,0,0.1939247,-0.1939247,2.461173,41.01947,0.1370531,0.2026513,0,0,1.390376
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.730264,1.196452,0,0.06826219,-0.06826219,2.389219,39.82023,0.1370531,0.07133399,0,0,1.196452
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.806111,1.128189,0,0.1342227,-0.1342227,2.247735,37.46218,0.1370531,0.1402627,0,0,1.128189
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.955247,0.9939668,0,0.0990956,-0.0990956,2.14328,35.72125,0.1370531,0.1035549,0,0,0.9939668
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.065353,0.8948712,0,0,0,2.14328,35.72125,0.1370531,0,0,0,0.8948712
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.065353,0.8948712,0,0.09429615,-0.09429615,2.043883,34.06464,0.1370531,0.09853947,0,0,0.8948712
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170126,0.800575,0,0,0,2.043883,34.06464,0.1370531,0,0,0,0.800575
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.170126,0.800575,0,0.07398194,-0.07398194,1.965899,32.76492,0.1370531,0.07731113,0,0,0.800575
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03470068,34.13483,33.54176,0.08453096,0.08453096,0,0,0,0.08453096,41.05085,0,1.387779E-17,0,0.03470068,0.08897997,0.08453096,0,0,4.252329,0.7265931,0,0.05427928,-0.05427928,1.908683,31.81133,0.1370531,0.09298407,0.02776054,0,0.7612938
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.225704,36.77282,32.85261,0.227529,0.227529,0,0,0,0.227529,99.19789,0,0,0,0.225704,0.2395043,0.227529,0,0,4.312639,0.6723138,0,0.01380025,-0.01380025,1.894137,31.56888,0.1370531,0.250282,0.1805632,0,0.8980178
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4188867,42.50366,34.96369,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.07264,-1.110223E-16,0,0,0.4188867,0,0,0.9660463,0.917744,4.327973,0.6585135,1.336631,0,1.336631,3.162176,52.70283,0.1372042,0.807349,0.3351094,1.7,1.0774
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.759869,54.62073,39.82267,0.4409741,0.4409741,0,-1,0,0.4409741,172.316,0,0,0,0.759869,0.4641833,0.4409741,0,0,2.991342,1.861481,0.2956857,0,0.2956857,3.442688,57.37802,0.1371741,0.4850715,0.6078952,0,2.62135
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.216831,71.40063,44.75143,0.4409958,0.4409958,0,0,0,0.4409958,275.928,0,0,0,1.216831,0.4642061,0.4409958,0,0,2.695656,2.127598,0.7526246,0,0.7526246,4.15669,69.27803,0.1370975,0.4850954,0.9734645,0,3.344429
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.398647,81.54332,48.47636,0.1981658,0.1981658,0,0,0,0.1981658,705.796,0,0,0,1.398647,0.2085956,0.1981658,0,0,1.943032,2.80496,1.190051,0,1.190051,5.285672,88.09435,0.1369766,0.2179824,1.118917,0,4.203607
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.003022,73.48765,51.18063,0.1427971,0.1427971,0,0,0,0.1427971,702.4107,0.09972849,0,0,1.003022,0.1503127,0.1427971,0,0,0.7529807,3.876006,0.7529807,0,0.7529807,6.000012,100,0.1369002,0.1570768,0.8024175,0,4.879028
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7661334,70.27311,53.63193,0.3954725,0.3954725,0,0,0,0.3954725,193.7261,0.3498465,0,0,0.7661334,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1369002,0.4350197,0.6129067,0,5.319822
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8869951,74.83019,54.90556,0,0,0,-1,0,0,0,0.8869951,0,0,0.8869951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369002,0,0.7095961,0,5.440684
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7474969,71.42765,55.05386,0.776927,0.776927,0,0,0,0.776927,96.21199,0,0,0,0.7474969,0.8178179,0.776927,0,0,0,4.553689,0,0.07032095,-0.07032095,5.925887,98.76459,0.1369002,0.8546197,0.5979975,0,5.301186
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4470037,64.57565,55.25449,0.9295157,0.9295157,0,0,0,0.9295157,48.08995,0,0,0,0.4470037,0.9784376,0.9295157,0,0,0.07813439,4.483368,0,0.5314339,-0.5314339,5.365706,89.42827,0.1369002,1.022467,0.3576029,0,4.930372
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1209278,56.31043,53.92853,0.2213286,0.2213286,0,0,0,0.2213286,54.6372,0,0,0,0.1209278,0.2329775,0.2213286,0,0,0.6686165,3.951934,0,0.1120497,-0.1120497,5.247596,87.45975,0.1369002,0.2434615,0.0967422,0,4.072862
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7931163,3.839884,0,0.5449845,-0.5449845,4.673132,77.88538,0.1369002,0.5695088,0,0,3.839884
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.398655,3.2949,0,0.6571141,-0.6571141,3.980473,66.34108,0.1369002,0.6866843,0,0,3.2949
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.128781,2.637786,0,1.349094,-1.349094,2.558403,42.63996,0.1369002,1.409803,0,0,2.637786
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.627775,1.288692,0,0.7521687,-0.7521687,1.765548,29.42573,0.1369002,0.7860162,0,0,1.288692
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.463518,0.5365232,0,0.2075702,-0.2075702,1.546749,25.7791,0.1369002,0.2169109,0,0,0.5365232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.694151,0.3289529,0,0.05274338,-0.05274338,1.491153,24.8525,0.1369002,0.05511684,0,0,0.3289529
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752755,0.2762095,0,0,0,1.491153,24.8525,0.1369002,0,0,0,0.2762095
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752755,0.2762095,0,0,0,1.491153,24.8525,0.1369002,0,0,0,0.2762095
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.752755,0.2762095,0,0.08786663,-0.08786663,1.398533,23.30884,0.1369002,0.09182062,0,0,0.2762095
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.850385,0.1883429,0,0.08462186,-0.08462186,1.309334,21.82219,0.1369002,0.08842985,0,0,0.1883429
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.944409,0.103721,0,0.08710452,-0.08710452,1.217518,20.29192,0.1369002,0.09102422,0,0,0.103721
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.041192,0.01661653,1.38,0,1.38,2.526701,42.1116,0.1370203,0.143367,0,1.7,0.01661653
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04752712,34.1272,33.31496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04752712,0,0,1.452632,1.38,3.661191,1.258617,1.427527,0,1.427527,3.880972,64.68273,0.1371062,0,0.03802169,1.7,1.306144
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2068935,36.21574,32.63452,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.08012,2.220446E-16,0,0,0.2068935,0,0,1.452632,1.38,2.233665,2.543391,1.586893,0,1.586893,5.386431,89.77367,0.1372271,0.2526449,0.1655148,1.7,2.750284
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.516177,44.10539,34.71943,0.2012849,0.2012849,0,0,0,0.2012849,256.441,0,0,0,0.516177,0.2118788,0.2012849,0,0,0.646771,3.971595,0.3042982,0,0.3042982,5.675114,94.58504,0.1371963,0.2214134,0.4129416,0,4.487772
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.303819,45.15756,39.59586,0.503997,0.503997,0,-1,0,0.503997,60.28191,0,0,0,0.303819,0.5305231,0.503997,0,0,0.3424728,4.245463,0,0.2267041,-0.2267041,5.436147,90.60226,0.1371963,0.5543967,0.2430552,0,4.549283
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2240575,48.74842,44.55079,0.1697191,0.1697191,0,0,0,0.1697191,132.0166,0,0,0,0.2240575,0.1786517,0.1697191,0,0,0.5943663,4.018759,0.04540572,0,0.04540572,5.479222,91.32019,0.1371917,0.1866911,0.1792459,0,4.242817
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.196172,52.06662,48.31061,1.278717,1.278717,0.425,0,0.172125,1.278717,15.34131,0,0,0,0.196172,0.8986493,0.8537168,0,0,0.5489605,4.059625,0,0.7024773,-0.7024773,4.738746,78.97894,0.1371917,1.406588,0.1569376,1.7,4.255796
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3498776,57.94846,50.97999,0.2367316,0.2367316,1.267903,0,0.4022376,0.2367316,147.7951,0,0,0,0.3498776,0,0,1.031172,0.9796132,1.329491,3.357147,1.329491,0,1.329491,6.000012,100,0.1372457,0.2604047,0.2799021,1.7,3.707025
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6430427,67.09063,53.44001,0.5753846,0.5753846,0,0,0,0.5753846,111.7588,0.03737478,0,0,0.6430427,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1372457,0.6329231,0.5144342,0,5.196732
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2586434,59.93553,54.71364,0.1244146,0.1244146,0,-1,0,0.1244146,207.8883,0.1276807,0,0,0.2586434,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1372457,0.1368561,0.2069148,0,4.812332
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04265537,55.74253,54.90556,0.09616156,0.09616156,0,0,0,0.09616156,44.35803,0,1.387779E-17,0,0.04265537,0.1012227,0.09616156,0,0,0,4.553689,0,0.05856732,-0.05856732,5.938277,98.97108,0.1372457,0.1057777,0.0341243,0,4.596344
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01730653,55.39264,55.05386,0.7655631,0.7655631,0,0,0,0.7655631,2.260627,0,0,0,0.01730653,0.8058559,0.7655631,0,0,0.0650748,4.495121,0,0.7885494,-0.7885494,5.107072,85.11771,0.1372457,0.8421195,0.01384522,0,4.512428
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.057246,54.89713,53.78023,0,0,0,0,0,0,0,0,0,0,0.057246,0,0,0,0,0.9412408,3.706572,0.057246,0,0.057246,5.161381,86.02284,0.1372399,0,0.0457968,0,3.763818
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,0.8839948,3.758094,0,1.452632,-1.452632,3.630173,60.50276,0.1372399,2.273173,0,1.7,3.758094
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.49803,2.305462,0,0.08240356,-0.08240356,3.543312,59.05508,0.1372399,0.08611172,0,0,2.305462
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.589589,2.223058,0,0.01620418,-0.01620418,3.526231,58.7704,0.1372399,0.01693337,0,0,2.223058
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.607594,2.206854,0,0.3872736,-0.3872736,3.118009,51.96671,0.1372399,0.4047009,0,0,2.206854
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.037898,1.819581,0,0.2658983,-0.2658983,2.837728,47.29536,0.1372399,0.2778637,0,0,1.819581
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.333341,1.553682,0,0.3515207,-0.3515207,2.467192,41.11979,0.1372399,0.3673392,0,0,1.553682
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.723919,1.202162,0,0,0,2.467192,41.11979,0.1372399,0,0,0,1.202162
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.723919,1.202162,0,0.1482407,-0.1482407,2.310933,38.51547,0.1372399,0.1549116,0,0,1.202162
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.888631,1.053921,0,0.06250583,-0.06250583,2.245046,37.41735,0.1372399,0.06531859,0,0,1.053921
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.958082,0.9914151,0,0.00154599,-0.00154599,2.243416,37.39019,0.1372399,0.00161556,0,0,0.9914151
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.9598,0.9898692,0,0.1115832,-0.1115832,2.125797,35.42988,0.1372399,0.1166044,0,0,0.9898692
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.083781,0.878286,0,0.06772159,-0.06772159,2.054412,34.24014,0.1372399,0.07076906,0,0,0.878286
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08501248,34.57992,33.12304,0.2005356,0.2005356,0,0,0,0.2005356,42.39272,0,2.775558E-17,0,0.08501248,0.2110901,0.2005356,0,0,4.159027,0.8105645,0,0.1260776,-0.1260776,1.921515,32.02518,0.1372399,0.2205891,0.06800999,0,0.8955769
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2755735,37.23386,32.43388,0.5781862,0.5781862,0,0,0,0.5781862,47.66172,0,1.110223E-16,0,0.2755735,0.6086171,0.5781862,0,0,4.299113,0.6844869,0,0.3330436,-0.3330436,1.570456,26.17422,0.1372399,0.6360049,0.2204588,0,0.9600604
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6451244,46.42473,34.5188,0,0,0,0,0,0,0,0,0,0,0.6451244,0,0,0,0,4.669162,0.3514432,0.6451244,0,0.6451244,2.182475,36.37451,0.1371747,0,0.5160995,0,0.9965676
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.657034,51.94781,39.37777,0.8615725,0.8615725,0,-1,0,0.8615725,76.25986,0,0,0,0.657034,0.9069184,0.8615725,0,0,4.024037,0.9320552,0,0.2498844,-0.2498844,1.919073,31.9845,0.1371747,0.9477298,0.5256272,0,1.589089
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8759813,62.31161,44.33271,0.1843183,0.1843183,0,0,0,0.1843183,475.2545,0,0,0,0.8759813,0.1940193,0.1843183,0,0,4.301687,0.6821707,0.681962,0,0.681962,2.566039,42.76724,0.1371058,0.2027502,0.700785,0,1.558152
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9848478,69.34003,48.09252,1.147462,1.147462,0,0,0,1.147462,85.82832,0,0,0,0.9848478,1.207855,1.147462,0,0,3.619725,1.295936,0,0.2230074,-0.2230074,2.330969,38.84941,0.1371058,1.262209,0.7878783,0,2.280784
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7989356,67.83919,50.78807,0.8765135,0.8765135,0,0,0,0.8765135,91.14926,0,1.110223E-16,0,0.7989356,0.9226457,0.8765135,0,0,3.867511,1.072929,0,0.1237102,-0.1237102,2.200567,36.67604,0.1371058,0.9641649,0.6391485,0,1.871865
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6274575,66.50344,53.23937,0.2571534,0.2571534,0,0,0,0.2571534,244.0012,0,0,0,0.6274575,0.2706878,0.2571534,0,0,4.004967,0.9492189,0.3567697,0,0.3567697,2.539028,42.31705,0.1370698,0.2828688,0.501966,0,1.576676
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3052795,60.70941,54.513,0.4331483,0.4331483,0,-1,0,0.4331483,70.47919,0,0,0,0.3052795,0.4559456,0.4331483,0,0,3.648197,1.270312,0,0.1506661,-0.1506661,2.380212,39.67013,0.1370698,0.4764632,0.2442236,0,1.575591
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.272734,60.23123,54.71364,1.082977,1.082977,0.425,0,0.172125,1.082977,25.18372,1.110223E-16,0,0,0.272734,0.6926078,0.6579774,0,0,3.815604,1.119645,0,0.4198737,-0.4198737,1.937627,32.29371,0.1370698,1.191275,0.2181872,1.7,1.39238
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3115127,61.25227,54.90556,0.3093186,0.3093186,1.7,0,0.5202,0.3093186,100.7093,0,0,0,0.3115127,0,0,1.390681,1.321147,4.28213,0.6997718,1.63266,0,1.63266,3.486504,58.10828,0.1371896,0.3402505,0.2492102,1.7,1.011284
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1390426,56.37178,53.63193,0.8346673,0.8346673,1.7,0,0.5202,0.8346673,16.65845,0,0,0,0.1390426,0,0,0.8653327,0.8220661,2.64947,2.169166,0.9611087,0,0.9611087,4.398292,73.30472,0.1373151,0.918134,0.1112341,1.7,2.308208
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,0.369461,0.369461,1.7,0,0.5202,0.369461,0,0,0,0,0,0,0,1.330539,1.264012,1.688362,3.034164,1.264012,0,1.264012,5.597439,93.29046,0.1374716,0.4064071,0,1.7,3.034164
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,0.4243494,4.171774,0,0.864243,-0.864243,4.686447,78.10728,0.1374716,0.903134,0,0,4.171774
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384619,3.307531,0,0,0,4.686447,78.10728,0.1374716,0,0,0,3.307531
