Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384619,3.307531,0,0,0,4.686447,78.10728,0.1374716,0,0,0,3.307531
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,1.384619,3.307531,0,0.01112012,-0.01112012,4.674725,77.91193,0.1374716,0.01162053,0,0,3.307531
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,1.396975,3.296411,0,0.1329011,-0.1329011,4.534635,75.5771,0.1374716,0.1388816,0,0,3.296411
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,1.544643,3.16351,0,0.0774406,-0.0774406,4.453005,74.21661,0.1374716,0.08092543,0,0,3.16351
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.630688,3.08607,0,0,0,4.453005,74.21661,0.1374716,0,0,0,3.08607
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.630688,3.08607,0,0,0,4.453005,74.21661,0.1374716,0,0,0,3.08607
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,1.630688,3.08607,0,0.1753668,-0.1753668,4.268153,71.13573,0.1374716,0.1832583,0,0,3.08607
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82554,2.910703,0,0,0,4.268153,71.13573,0.1374716,0,0,0,2.910703
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,1.82554,2.910703,0,0.03188894,-0.03188894,4.234539,70.5755,0.1374716,0.03332394,0,0,2.910703
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1659571,35.7875,32.9224,0.1683971,0.1683971,0,0,0,0.1683971,98.55105,0,0,0,0.1659571,0.1772601,0.1683971,0,0,1.860972,2.878814,0,0.01130299,-0.01130299,4.222624,70.37693,0.1374716,0.1852368,0.1327657,0,3.044771
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4150552,39.54973,32.2158,0.4920759,0.4920759,0,0,0,0.4920759,84.34781,1.110223E-16,0,0,0.4150552,0.5179747,0.4920759,0,0,1.873531,2.867511,0,0.1029194,-0.1029194,4.114138,68.56882,0.1374716,0.5412835,0.3320442,0,3.282566
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8139567,49.63855,34.3007,0.1434062,0.1434062,0,0,0,0.1434062,567.5884,0,0,0,0.8139567,0.1509538,0.1434062,0,0,1.987886,2.764591,0.6630028,0,0.6630028,4.743117,79.0518,0.1374047,0.1577468,0.6511653,0,3.578548
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.046653,60.35176,39.15968,0.7502996,0.7502996,0,-1,0,0.7502996,139.498,0,0,0,1.046653,0.789789,0.7502996,0,0,1.324883,3.361294,0.256864,0,0.256864,4.9868,83.11317,0.1373788,0.8253295,0.8373224,0,4.407947
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.28354,72.47331,44.14079,0.181277,0.181277,0,0,0,0.181277,708.0544,0.02470284,0,0,1.28354,0.1908179,0.181277,0,0,1.068019,3.592472,1.068019,0,1.068019,6.000012,100,0.1372712,0.1994047,1.026832,0,4.876012
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.488952,83.65415,47.86571,0.4402549,0.4402549,0,0,0,0.4402549,338.2023,1.025526,0,0,1.488952,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1372712,0.4842804,1.191162,0,6.042641
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.491837,87.58865,50.58744,0.7326405,0.7326405,0,0,0,0.7326405,203.6246,0.720636,0,0,1.491837,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1372712,0.8059046,1.193469,0,6.045526
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.333171,85.64499,53.09108,0.6875926,0.6875926,0,0,0,0.6875926,193.8897,0.6093894,0,0,1.333171,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1372712,0.7563518,1.066537,0,5.88686
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.208141,83.32944,54.3647,0,0,0,-1,0,0,0,1.208141,0,0,1.208141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372712,0,0.9665126,0,5.76183
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9805111,76.94321,54.56534,0.5232553,0.5232553,0,0,0,0.5232553,187.3867,0.429716,0,0,0.9805111,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1372712,0.5755809,0.7844089,0,5.5342
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6031335,67.6082,54.75726,0.9067061,0.9067061,0,0,0,0.9067061,66.51919,0,0,0,0.6031335,0.9544275,0.9067061,0,0,0,4.553689,0,0.351294,-0.351294,5.629715,93.82841,0.1372712,0.9973767,0.4825068,0,5.156823
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3075576,59.63671,53.44001,0.5918859,0.5918859,0,0,0,0.5918859,51.96231,0,0,0,0.3075576,0.6230378,0.5918859,0,0,0.3903266,4.202395,0,0.3154802,-0.3154802,5.29717,88.286,0.1372712,0.6510745,0.2460461,0,4.509953
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.7408602,3.886915,0,1.452632,-1.452632,3.765962,62.76591,0.1372712,2.407657,0,1.7,3.886915
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.354895,2.434283,0,0.7321318,-0.7321318,2.994227,49.90369,0.1372712,0.7650777,0,0,2.434283
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.168375,1.702151,0,1.452632,-1.452632,1.463019,24.38361,0.1372712,1.786261,0,0,1.702151
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0.00374678,0,0.2304216,0.2189005,0,0,4.78241,0.2495198,0,0.2304216,-0.2304216,1.220134,20.33552,0.1372712,0.2407906,0,0,0.2495198
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,0.1490488,0.01814327,0,-1,0,0.01814327,0,0,0.1309055,0.1458104,0,0.01909818,0.01814327,0,0,5.038434,0.01909818,0,0.01909818,-0.01909818,1.200002,20,0.1372712,0.1639537,0,0,0.01909818
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372712,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137371,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1374974,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4934893,40.78508,31.99771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4934893,0,0,1.452632,1.38,2.299654,2.484,1.873489,0,1.873489,5.595716,93.26175,0.137537,0,0.3947915,1.7,2.977489
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9502465,52.27549,34.05645,0.7862725,0.7862725,0,0,0,0.7862725,120.8546,0,0,0,0.9502465,0.8276553,0.7862725,0,0,0.426165,4.17014,0.1225912,0,0.1225912,5.712017,95.20009,0.1375247,0.8648998,0.7601972,0,5.120387
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.103383,61.44273,38.93287,0.8608732,0.8608732,0,-1,0,0.8608732,128.1703,0,0,0,1.103383,0.9061822,0.8608732,0,0,0.3035738,4.280472,0.1972012,0,0.1972012,5.899098,98.31811,0.1375048,0.9469604,0.8827068,0,5.383856
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.245752,71.14571,43.91398,0.7452824,0.7452824,0,0,0,0.7452824,167.1516,0.354871,0,0,1.245752,0.7845078,0.7452824,0,0,0.1063727,4.457953,0.1063727,0,0.1063727,6.000012,100,0.1374942,0.8198106,0.9966012,0,5.703705
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.425827,81.32664,47.67379,0.1393577,0.1393577,0,0,0,0.1393577,1023.141,1.279134,0,0,1.425827,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1374942,0.1532935,1.140661,0,5.979516
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.230374,78.89623,50.39552,0.5292082,0.5292082,0,0,0,0.5292082,232.4934,0.673313,0,0,1.230374,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1374942,0.5821291,0.9842994,0,5.784063
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.097289,78.17803,52.89916,0,0,0,0,0,0,0,1.097289,0,0,1.097289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374942,0,0.8778309,0,5.650978
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.090907,79.57463,54.17279,0.2867626,0.2867626,0,-1,0,0.2867626,380.4217,0.7890517,0,0,1.090907,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1374942,0.3154388,0.8727257,0,5.644596
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9580412,76.08936,54.3647,0.4277562,0.4277562,0,0,0,0.4277562,223.969,0.5077715,0,0,0.9580412,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1374942,0.4705319,0.766433,0,5.51173
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5599912,66.39399,54.56534,0.6349689,0.6349689,0,0,0,0.6349689,88.19191,0,1.110223E-16,0,0.5599912,0.6683883,0.6349689,0,0,0,4.553689,0,0.1083971,-0.1083971,5.885751,98.09566,0.1374942,0.6984658,0.447993,0,5.11368
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2333962,57.93997,53.29171,0.5739167,0.5739167,0,0,0,0.5739167,40.66727,0,1.110223E-16,0,0.2333962,0.6041229,0.5739167,0,0,0.1204412,4.445292,0,0.3707266,-0.3707266,5.494971,91.58267,0.1374942,0.6313084,0.186717,0,4.678688
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,50.29956,50.29956,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5323597,4.074565,0,0.2571557,-0.2571557,5.223905,87.06491,0.1374942,0.2687277,0,0,4.074565
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,47.59528,47.59528,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8180883,3.81741,0,0.06799121,-0.06799121,5.152236,85.87043,0.1374942,0.07105082,0,0,3.81741
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,45.29229,45.29229,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8936341,3.749418,0,0.7855051,-0.7855051,4.324241,72.07054,0.1374942,0.8208528,0,0,3.749418
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,43.251,43.251,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.766418,2.963913,0,0.8965982,-0.8965982,3.379144,56.31895,0.1374942,0.9369451,0,0,2.963913
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.24459,41.24459,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.762638,2.067315,0,0.1398242,-0.1398242,3.231756,53.86249,0.1374942,0.1461163,0,0,2.067315
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.6482,39.6482,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.917998,1.927491,0,0.0978857,-0.0978857,3.128575,52.14282,0.1374942,0.1022906,0,0,1.927491
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.44436,38.44436,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.02676,1.829605,0,0.108129,-0.108129,3.014597,50.24319,0.1374942,0.1129948,0,0,1.829605
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.1969,37.1969,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.146903,1.721476,0,0.1270852,-0.1270852,2.880638,48.01054,0.1374942,0.132804,0,0,1.721476
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.08902,36.08902,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.288109,1.594391,0,0.05601042,-0.05601042,2.821598,47.02654,0.1374942,0.05853089,0,0,1.594391
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.15561,35.15561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350343,1.53838,0,0,0,2.821598,47.02654,0.1374942,0,0,0,1.53838
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.15241,34.15241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350343,1.53838,0,0,0,2.821598,47.02654,0.1374942,0,0,0,1.53838
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.19283,33.19283,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.350343,1.53838,0,0.09494992,-0.09494992,2.721512,45.35844,0.1374942,0.09922267,0,0,1.53838
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,32.43388,32.43388,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.455843,1.44343,0,0.07035906,-0.07035906,2.647347,44.12236,0.1374942,0.07352521,0,0,1.44343
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2371718,35.82272,31.72728,0,0,0,0,0,0,0,0,0,0,0.2371718,0,0,0,0,3.534019,1.373071,0.2371718,0,0.2371718,2.872348,47.87236,0.1374703,0,0.1897374,0,1.610243
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4977308,42.78743,33.81219,0.2244317,0.2244317,0,0,0,0.2244317,221.7738,0,0,0,0.4977308,0.2362439,0.2244317,0,0,3.296848,1.586526,0.2614869,0,0.2614869,3.120416,52.00683,0.1374441,0.2468749,0.3981846,0,2.084257
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3961771,45.97928,38.68862,1.073142,1.073142,0,-1,0,1.073142,36.91748,0,2.220446E-16,0,0.3961771,1.129624,1.073142,0,0,3.035361,1.821864,0,0.7334464,-0.7334464,2.347296,39.12151,0.1374441,1.180457,0.3169417,0,2.218041
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4531172,52.36231,43.66972,1.206704,1.206704,0.425,0,0.172125,1.206704,37.54997,0,0,0,0.4531172,0.8228467,0.7817044,0,0,3.850301,1.088418,0,0.3697295,-0.3697295,1.957566,32.62604,0.1374441,1.327375,0.3624937,1.7,1.541535
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8559248,65.39937,47.44699,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7389.187,2.220446E-16,0,0,0.8559248,0,0,1.452632,1.38,4.261112,0.7186882,2.235925,0,2.235925,4.078751,67.97904,0.1374499,0.01274183,0.6847398,1.7,1.574613
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.225326,78.46859,50.17743,1.513069,1.513069,1.7,0,0.5202,1.513069,80.98283,0,0,0,1.225326,0,0,0.1869312,0.1775846,2.025187,2.73102,1.40291,0,1.40291,5.409668,90.16096,0.1375911,1.664376,0.9802607,1.7,3.956346
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.201907,80.93713,52.6549,0.564974,0.564974,0,0,0,0.564974,212.7366,0,0,0,1.201907,0.5947095,0.564974,0,0,0.6222767,3.99364,0.6071972,0,0.6071972,5.985706,99.76157,0.1375303,0.6214714,0.9615253,0,5.195547
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9099233,74.34701,53.98087,0.390064,0.390064,0,-1,0,0.390064,233.2754,0.4842501,0,0,0.9099233,0.4105937,0.390064,0,0,0.01507943,4.540117,0.01507943,0,0.01507943,6.000012,100,0.1375288,0.4290704,0.7279386,0,5.450041
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7330262,70.07152,54.17279,0.3051327,0.3051327,0,0,0,0.3051327,240.2319,0.4118338,0,0,0.7330262,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1375288,0.335646,0.586421,0,5.286715
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.614172,67.43456,54.3647,0.8737674,0.8737674,0,0,0,0.8737674,70.29011,0,0,0,0.614172,0.9197551,0.8737674,0,0,0,4.553689,0,0.3055831,-0.3055831,5.677899,94.63146,0.1375288,0.9611441,0.4913376,0,5.167861
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1751747,56.547,53.09108,0,0,0,0,0,0,0,0,0,0,0.1751747,0,0,0,0,0.3395368,4.248106,0.1751747,0,0.1751747,5.844084,97.40121,0.1375112,0,0.1401398,0,4.423281
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1643621,4.405763,0,0.1889246,-0.1889246,5.64494,94.08215,0.1375112,0.1974262,0,0,4.405763
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3742783,4.216838,0,0.440248,-0.440248,5.180878,86.3478,0.1375112,0.4600592,0,0,4.216838
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8634428,3.77659,0,0.3790715,-0.3790715,4.781302,79.6882,0.1375112,0.3961297,0,0,3.77659
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.284633,3.397519,0,0.8046594,-0.8046594,3.933116,65.55181,0.1375112,0.8408691,0,0,3.397519
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.178699,2.59286,0,0.1072236,-0.1072236,3.820093,63.66809,0.1375112,0.1120486,0,0,2.59286
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.297837,2.485636,0,0.0710885,-0.0710885,3.745159,62.41919,0.1375112,0.07428748,0,0,2.485636
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.376824,2.414547,0,0.002229612,-0.002229612,3.742809,62.38002,0.1375112,0.002329944,0,0,2.414547
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.379301,2.412318,0,0.1345941,-0.1345941,3.600934,60.01545,0.1375112,0.1406509,0,0,2.412318
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.52885,2.277724,0,0.07547905,-0.07547905,3.521372,58.68942,0.1375112,0.0788756,0,0,2.277724
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612716,2.202245,0,0,0,3.521372,58.68942,0.1375112,0,0,0,2.202245
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612716,2.202245,0,0,0,3.521372,58.68942,0.1375112,0,0,0,2.202245
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.94857,32.94857,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.612716,2.202245,0,0.02948878,-0.02948878,3.490288,58.17135,0.1375112,0.03081578,0,0,2.202245
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.18962,32.18962,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.645481,2.172756,0,0.1220839,-0.1220839,3.3616,56.02656,0.1375112,0.1275777,0,0,2.172756
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4964899,40.28764,31.4743,0.2969987,0.2969987,0,0,0,0.2969987,167.1691,0,0,0,0.4964899,0.3126302,0.2969987,0,0,2.78113,2.050672,0.1838597,0,0.1838597,3.536025,58.93364,0.1374928,0.3266986,0.3971919,0,2.547162
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8892884,50.40029,33.55921,0.7740901,0.7740901,0,0,0,0.7740901,114.8818,0,0,0,0.8892884,0.8148317,0.7740901,0,0,2.59727,2.216146,0.07445669,0,0.07445669,3.606661,60.1109,0.1374854,0.8514991,0.7114307,0,3.105434
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.092353,60.59958,38.44436,0,0,0,-1,0,0,0,0,0,0,1.092353,0,0,0,0,2.522814,2.283157,1.092353,0,1.092353,4.642958,77.38247,0.1373762,0,0.8738821,0,3.37551
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.322459,72.65654,43.42546,0,0,0,0,0,0,0,0,0,0,1.322459,0,0,0,0,1.430461,3.266274,1.322459,0,1.322459,5.897552,98.29235,0.1372442,0,1.057967,0,4.588733
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.469411,82.12728,47.2289,0.6646315,0.6646315,0,0,0,0.6646315,221.0865,0.661797,0,0,1.469411,0.6996122,0.6646315,0,0,0.1080017,4.456488,0.1080017,0,0.1080017,6.000012,100,0.1372334,0.7310947,1.175529,0,5.925899
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.385012,83.12993,49.97679,0,0,0,0,0,0,0,1.385012,0,0,1.385012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372334,0,1.108009,0,5.938701
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.417119,87.6077,52.45426,0.5834234,0.5834234,0,0,0,0.5834234,242.8972,0.8029891,0,0,1.417119,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1372334,0.6417657,1.133695,0,5.970808
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.248904,83.8438,53.78023,0.885569,0.885569,0,-1,0,0.885569,141.0285,0.3167266,0,0,1.248904,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1372334,0.9741259,0.9991236,0,5.802593
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.007836,77.04341,54.02449,0,0,0,0,0,0,0,1.007836,0,0,1.007836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372334,0,0.8062685,0,5.561524
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6678949,68.55288,54.22512,0.8769962,0.8769962,0,0,0,0.8769962,76.1571,1.110223E-16,0,0,0.6678949,0.9231539,0.8769962,0,0,0,4.553689,0,0.255259,-0.255259,5.730946,95.51556,0.1372334,0.9646958,0.5343159,0,5.221584
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2467328,57.80863,52.89916,0.1102268,0.1102268,0,0,0,0.1102268,223.841,0,0,0,0.2467328,0.1160282,0.1102268,0,0,0.2836211,4.29843,0.1307046,0,0.1307046,5.854943,97.58218,0.1372204,0.1212495,0.1973862,0,4.545163
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,49.92445,49.92445,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1529165,4.416064,0,1.022122,-1.022122,4.777532,79.62537,0.1372204,1.068117,0,0,4.416064
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,47.17656,47.17656,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.288607,3.393942,0,1.245666,-1.245666,3.464484,57.74129,0.1372204,1.301721,0,0,3.393942
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.87356,44.87356,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.672681,2.148276,0,0.9581127,-0.9581127,2.454545,40.909,0.1372204,1.001228,0,0,2.148276
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73725,1.190164,0,0,0,2.454545,40.909,0.1372204,0,0,0,1.190164
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.7997,40.7997,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.73725,1.190164,0,0.1928632,-0.1928632,2.251249,37.52075,0.1372204,0.201542,0,0,1.190164
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.22947,39.22947,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.951543,0.9973004,0,0.0511856,-0.0511856,2.197295,36.62151,0.1372204,0.05348895,0,0,0.9973004
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008416,0.9461148,0,0,0,2.197295,36.62151,0.1372204,0,0,0,0.9461148
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.752,36.752,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.008416,0.9461148,0,0.122391,-0.122391,2.068284,34.47132,0.1372204,0.1278986,0,0,0.9461148
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,35.65284,35.65284,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.144406,0.8237238,0,0.05795454,-0.05795454,2.007194,33.45317,0.1372204,0.0605625,0,0,0.8237238
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.69326,34.69326,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.2088,0.7657692,0,0.05968437,-0.05968437,1.944281,32.40462,0.1372204,0.06237016,0,0,0.7657692
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.66389,33.66389,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.275115,0.7060849,0,0.05154568,-0.05154568,1.889947,31.49906,0.1372204,0.05386524,0,0,0.7060849
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.70431,32.70431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.332388,0.6545392,0,0,0,1.889947,31.49906,0.1372204,0,0,0,0.6545392
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.94537,31.94537,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.332388,0.6545392,0,0.1976758,-0.1976758,1.681579,28.02626,0.1372204,0.2065712,0,0,0.6545392
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4855531,39.7967,31.20387,0,0,0,0,0,0,0,0,0,0,0.4855531,0,0,0,0,4.552028,0.4568634,0.4855531,0,0.4855531,2.142215,35.70351,0.137172,0,0.3884425,0,0.9424165
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9166396,50.68951,33.29751,0.8713461,0.8713461,0,0,0,0.8713461,105.1981,0,0,0,0.9166396,0.9172063,0.8713461,0,0,4.066475,0.8938612,0,0.000566785,-0.000566785,2.141617,35.69355,0.137172,0.9584807,0.7333117,0,1.810501
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.207189,63.1164,38.2001,0.6504614,0.6504614,0,-1,0,0.6504614,185.5897,0,0,0,1.207189,0.6846962,0.6504614,0,0,4.067105,0.8932944,0.5224931,0,0.5224931,2.637298,43.95488,0.13712,0.7155076,0.9657514,0,2.100484
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.208952,69.31038,43.23355,0.0925066,0.0925066,0,0,0,0.0925066,1306.882,0,0,0,1.208952,0.09737537,0.0925066,0,0,3.544612,1.363538,1.111577,0,1.111577,3.691832,61.53041,0.1370095,0.1017573,0.9671617,0,2.57249
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.491417,82.58492,47.03698,0.6038306,0.6038306,0,0,0,0.6038306,246.9926,0,0,0,1.491417,0.6356112,0.6038306,0,0,2.433035,2.363957,0.8558057,0,0.8558057,4.503721,75.06186,0.1369245,0.6642137,1.193133,0,3.855374
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.496011,86.59344,49.78487,0.5344367,0.5344367,0,0,0,0.5344367,279.923,0,0,0,1.496011,0.562565,0.5344367,0,0,1.577229,3.134182,0.9334465,0,0.9334465,5.389266,89.82092,0.1368319,0.5878804,1.196809,0,4.630194
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.416952,87.39494,52.30596,0.9081209,0.9081209,0,0,0,0.9081209,156.0313,0,0,0,1.416952,0.9559167,0.9081209,0,0,0.643783,3.974284,0.4610358,0,0.4610358,5.826643,97.11052,0.1367862,0.998933,1.133562,0,5.391237
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.263721,84.11813,53.63193,0.1836861,0.1836861,0,-1,0,0.1836861,687.9788,0.8876202,0,0,1.263721,0.1933538,0.1836861,0,0,0.1827472,4.389216,0.1827472,0,0.1827472,6.000012,100,0.1367681,0.2020547,1.010977,0,5.652938
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9690492,75.75103,53.83257,0.4952813,0.4952813,0,0,0,0.4952813,195.6563,0.4477004,0,0,0.9690492,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1367681,0.5448095,0.7752393,0,5.522738
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6515427,67.99812,54.07683,0.6235393,0.6235393,0,0,0,0.6235393,104.491,0,1.110223E-16,0,0.6515427,0.6563572,0.6235393,0,0,0,4.553689,0,0.004814477,-0.004814477,5.994937,99.91542,0.1367681,0.6858932,0.5212342,0,5.205232
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2661513,58.05563,52.75086,0.1577096,0.1577096,0,0,0,0.1577096,168.7603,0.09479174,0,0,0.2661513,0.1660102,0.1577096,0,0,0.005349419,4.548874,0.005349419,0,0.005349419,6.000012,100,0.1367676,0.1734806,0.2129211,0,4.815026
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,49.75871,49.75871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367676,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.95847,46.95847,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1367676,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.65547,44.65547,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1367676,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1367676,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.58161,40.58161,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1367676,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.01138,39.01138,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1367676,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.7552,37.7552,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1367676,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1367676,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,35.39986,35.39986,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1367676,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,34.44901,34.44901,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1367676,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.41964,33.41964,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1367676,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,32.46005,32.46005,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1367676,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.70111,31.70111,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1367676,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5163792,40.11621,30.95962,1.242603,1.242603,0,0,0,1.242603,41.55624,0,0,0,0.5163792,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7916242,-0.7916242,2.89297,48.21606,0.1367676,1.366864,0.4131034,0,2.914093
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9375914,50.85319,33.04453,0.8855956,0.8855956,0,0,0,0.8855956,105.8713,0,0,0,0.9375914,0.9322059,0.8855956,0,0,3.27511,1.60609,0.005385427,0,0.005385427,2.898079,48.30122,0.1367671,0.9741552,0.7500731,0,2.543681
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.106283,60.35593,37.95584,0.2649473,0.2649473,0,-1,0,0.2649473,417.5485,0,0,0,1.106283,0.2788919,0.2649473,0,0,3.269725,1.610937,0.8273914,0,0.8273914,3.683011,61.3834,0.1366852,0.291442,0.8850266,0,2.71722
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.263543,70.49689,43.00674,0.4222698,0.4222698,0,0,0,0.4222698,299.2263,0,0,0,1.263543,0.4444945,0.4222698,0,0,2.442333,2.355589,0.819048,0,0.819048,4.460028,74.33366,0.1366042,0.4644968,1.010834,0,3.619132
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.309618,76.6956,46.86251,0.05541111,0.05541111,0,0,0,0.05541111,2363.458,0,0,0,1.309618,0.05832748,0.05541111,0,0,1.623285,3.092732,1.251291,0,1.251291,5.647107,94.11826,0.1364808,0.06095222,1.047695,0,4.40235
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.327091,80.80689,49.6104,0.2998453,0.2998453,0,0,0,0.2998453,442.592,0.6394705,0,0,1.327091,0.3156267,0.2998453,0,0,0.3719943,4.218894,0.3719943,0,0.3719943,6.000012,100,0.1364441,0.3298299,1.061673,0,5.545986
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.170838,79.32486,52.11404,0,0,0,0,0,0,0,1.170838,0,0,1.170838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364441,0,0.9366705,0,5.724527
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.107744,79.15,53.44001,0.2257213,0.2257213,0,-1,0,0.2257213,490.7575,0.8701429,0,0,1.107744,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1364441,0.2482934,0.8861955,0,5.661433
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.899896,73.73445,53.68427,0,0,0,0,0,0,0,0.899896,0,0,0.899896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364441,0,0.7199168,0,5.453585
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6592157,68.01553,53.92853,0.5143265,0.5143265,0,0,0,0.5143265,128.1707,0.1178195,0,0,0.6592157,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1364441,0.5657591,0.5273726,0,5.212905
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.308477,58.78147,52.60256,1.060924,1.060924,0,0,0,1.060924,29.07625,0,0,0,0.308477,1.116763,1.060924,0,0,0,4.553689,0,0.8082855,-0.8082855,5.148004,85.7999,0.1364441,1.167017,0.2467816,0,4.862166
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,49.58424,49.58424,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.898095,3.745403,0,1.01993,-1.01993,4.072904,67.88159,0.1364441,1.065827,0,0,3.745403
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.784,46.784,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.031351,2.725473,0,0.677327,-0.677327,3.358938,55.98219,0.1364441,0.7078066,0,0,2.725473
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,44.481,44.481,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.783936,2.048146,0,0.2396224,-0.2396224,3.106354,51.77246,0.1364441,0.2504054,0,0,2.048146
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,42.44843,42.44843,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.050183,1.808524,0,0.5790548,-0.5790548,2.495977,41.59953,0.1364441,0.6051123,0,0,1.808524
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.40714,40.40714,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.693578,1.229469,0,0.09752231,-0.09752231,2.393179,39.88624,0.1364441,0.1019108,0,0,1.229469
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801936,1.131947,0,0,0,2.393179,39.88624,0.1364441,0,0,0,1.131947
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801936,1.131947,0,0,0,2.393179,39.88624,0.1364441,0,0,0,1.131947
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28966,36.28966,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.801936,1.131947,0,0.08979339,-0.08979339,2.298529,38.30873,0.1364441,0.09383409,0,0,1.131947
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.18178,35.18178,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.901706,1.042153,0,0.2047395,-0.2047395,2.082714,34.71183,0.1364441,0.2139527,0,0,1.042153
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.20475,34.20475,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.129194,0.837414,0,0.1471419,-0.1471419,1.927613,32.12682,0.1364441,0.1537633,0,0,0.837414
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.16666,33.16666,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.292686,0.6902721,0,0.1485883,-0.1485883,1.770987,29.5164,0.1364441,0.1552747,0,0,0.6902721
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.24197,32.24197,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.457784,0.5416838,0,0.2074493,-0.2074493,1.552317,25.87189,0.1364441,0.2167845,0,0,0.5416838
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,31.4743,31.4743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.688282,0.3342345,0,0,0,1.552317,25.87189,0.1364441,0,0,0,0.3342345
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4260152,38.17919,30.71536,1.052135,1.052135,0.425,0,0.172125,1.052135,40.49057,1.110223E-16,0,0,0.4260152,0.6601416,0.6271346,0,0,4.688282,0.3342345,0,0.2341264,-0.2341264,1.305526,21.75872,0.1364441,1.157348,0.3408122,1.7,0.7602497
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6827476,45.31089,32.80027,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,111.3687,0,0,0,0.6827476,0,0,1.086948,1.032601,4.948423,0.1001081,1.715349,0,1.715349,2.932848,48.88071,0.1365542,0.6743567,0.5461981,1.7,0.7828557
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8025852,53.22263,37.73775,0.2681139,0.2681139,0,-1,0,0.2681139,299.3449,0,0,0,0.8025852,0.2822251,0.2681139,0,0,3.233075,1.643922,0.5203602,0,0.5203602,3.426505,57.1083,0.136503,0.2949252,0.6420682,0,2.446507
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9528303,62.35007,42.78865,0,0,0,0,0,0,0,0,0,0,0.9528303,0,0,0,0,2.712714,2.112246,0.9528303,0,0.9528303,4.330439,72.17384,0.1364093,0,0.7622642,0,3.065076
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.302585,76.2085,46.64442,0.9427888,0.9427888,0,0,0,0.9427888,138.163,0,0,0,1.302585,0.9924092,0.9427888,0,0,1.759884,2.969793,0.3101759,0,0.3101759,4.624698,77.07815,0.1363788,1.037068,1.042068,0,4.272378
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.296018,79.59156,49.40977,0.3944429,0.3944429,0,0,0,0.3944429,328.5692,0,0,0,1.296018,0.4152031,0.3944429,0,0,1.449708,3.248951,0.880815,0,0.880815,5.460312,91.00503,0.1362923,0.4338872,1.036814,0,4.54497
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.067148,76.18128,51.96574,0.4825918,0.4825918,0,0,0,0.4825918,221.1286,0,0,0,1.067148,0.5079914,0.4825918,0,0,0.5688933,4.041685,0.5591571,0,0.5591571,5.990776,99.84606,0.1362375,0.5308509,0.8537188,0,5.108833
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9242608,73.91191,53.29171,0.06073371,0.06073371,0,-1,0,0.06073371,1521.825,0.8505944,0,0,0.9242608,0.06393023,0.06073371,0,0,0.009736157,4.544926,0.009736157,0,0.009736157,6.000012,100,0.1362365,0.06680708,0.7394086,0,5.469187
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8241903,71.61445,53.53597,1.039042,1.039042,0,0,0,1.039042,79.32214,0,0,0,0.8241903,1.093728,1.039042,0,0,0,4.553689,0,0.2695381,-0.2695381,5.715894,95.26471,0.1362365,1.142946,0.6593522,0,5.377879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5775666,65.94087,53.78023,0,0,0,0,0,0,0,0.2780798,0,0,0.5775666,0,0,0,0,0.2994868,4.284151,0.2994868,0,0.2994868,6.000012,100,0.1362072,0,0.4620533,0,4.861717
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2447625,57.36211,52.5066,0.4581407,0.4581407,0,0,0,0.4581407,53.42519,0,0,0,0.2447625,0.4822534,0.4581407,0,0,0,4.553689,0,0.2374908,-0.2374908,5.749675,95.82772,0.1362072,0.5039548,0.19581,0,4.798451
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,49.43594,49.43594,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2638787,4.316198,0,0.158568,-0.158568,5.582529,93.04197,0.1362072,0.1657036,0,0,4.316198
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.61826,46.61826,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4400654,4.15763,0,0.4289062,-0.4289062,5.130423,85.50687,0.1362072,0.448207,0,0,4.15763
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166279,3.728724,0,0,0,5.130423,85.50687,0.1362072,0,0,0,3.728724
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166279,3.728724,0,0,0,5.130423,85.50687,0.1362072,0,0,0,3.728724
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.21522,40.21522,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9166279,3.728724,0,0.133039,-0.133039,4.990187,83.16962,0.1362072,0.1390257,0,0,3.728724
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064449,3.595685,0,0,0,4.990187,83.16962,0.1362072,0,0,0,3.595685
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,37.36265,37.36265,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.064449,3.595685,0,0.03966274,-0.03966274,4.948379,82.47282,0.1362072,0.04144756,0,0,3.595685
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.08902,36.08902,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.108519,3.556022,0,0.2075901,-0.2075901,4.72956,78.82584,0.1362072,0.2169316,0,0,3.556022
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.96369,34.96369,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.339174,3.348432,0,0.1984053,-0.1984053,4.520422,75.34022,0.1362072,0.2073336,0,0,3.348432
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.00411,34.00411,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.559625,3.150027,0,0.1349145,-0.1349145,4.37821,72.97002,0.1362072,0.1409857,0,0,3.150027
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.94857,32.94857,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.70953,3.015112,0,0.1383368,-0.1383368,4.23239,70.53969,0.1362072,0.1445619,0,0,3.015112
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863237,2.876776,0,0,0,4.23239,70.53969,0.1362072,0,0,0,2.876776
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.25621,31.25621,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.863237,2.876776,0,0.06488097,-0.06488097,4.164,69.39985,0.1362072,0.06780062,0,0,2.876776
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4226882,37.91699,30.52344,1.168762,1.168762,0,0,0,1.168762,36.16547,0,2.220446E-16,0,0.4226882,1.230276,1.168762,0,0,1.935327,2.811894,0,0.8075877,-0.8075877,3.312727,55.21201,0.1362072,1.285638,0.3381506,0,3.234583
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6832404,45.1121,32.60835,0.3437701,0.3437701,0,0,0,0.3437701,198.7492,0,0,0,0.6832404,0.3618633,0.3437701,0,0,2.832647,2.004307,0.3213771,0,0.3213771,3.617612,60.29342,0.1361757,0.3781471,0.5465923,0,2.687547
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.103332,59.75979,37.51095,0.6975598,0.6975598,0,-1,0,0.6975598,158.1702,0,0,0,1.103332,0.7342735,0.6975598,0,0,2.51127,2.293546,0.369058,0,0.369058,3.967731,66.12872,0.1361395,0.7673158,0.8826652,0,3.396878
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.286348,70.57226,42.57056,0.2474971,0.2474971,0,0,0,0.2474971,519.7427,0,0,0,1.286348,0.2605233,0.2474971,0,0,2.142212,2.625698,1.025825,0,1.025825,4.940915,82.34841,0.1360392,0.2722468,1.029079,0,3.912047
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.298068,75.8192,46.44379,0.3388264,0.3388264,0,0,0,0.3388264,383.107,0,0,0,1.298068,0.3566594,0.3388264,0,0,1.116387,3.548941,0.9414083,0,0.9414083,5.834013,97.23335,0.1359472,0.3727091,1.038454,0,4.847009
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.234556,77.51627,49.21785,1.166111,1.166111,0,0,0,1.166111,105.8695,0,0,0,1.234556,1.227485,1.166111,0,0,0.1749784,4.396208,0.007070969,0,0.007070969,5.840721,97.34515,0.1359465,1.282722,0.9876446,0,5.630764
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9925782,73.90898,51.76511,0,0,0,0,0,0,0,0.8246707,0,0,0.9925782,0,0,0,0,0.1679075,4.402572,0.1679075,0,0.1679075,6.000012,100,0.1359301,0,0.7940626,0,5.395151
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.945298,74.29278,53.14341,0.6698874,0.6698874,0,-1,0,0.6698874,141.113,0.2401534,0,0,0.945298,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1359301,0.7368761,0.7562383,0,5.498987
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8162047,71.24226,53.38767,0.0878557,0.0878557,0,0,0,0.0878557,929.0287,0.723725,0,0,0.8162047,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1359301,0.09664126,0.6529638,0,5.369894
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5162681,64.3828,53.63193,0.220998,0.220998,0,0,0,0.220998,233.6076,0.2836387,0,0,0.5162681,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1359301,0.2430978,0.4130145,0,5.069957
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1871689,55.98452,52.30596,0.1184879,0.1184879,0,0,0,0.1184879,157.9646,0.06244479,0,0,0.1871689,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1359301,0.1303366,0.1497351,0,4.740858
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,49.28764,49.28764,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1359301,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.44379,46.44379,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1359301,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.14079,44.14079,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1359301,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.07333,42.07333,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1359301,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.04075,40.04075,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1359301,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1359301,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1359301,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.92327,35.92327,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1359301,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.81539,34.81539,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1359301,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.82964,33.82964,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1359301,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.7741,32.7741,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1359301,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.86686,31.86686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1359301,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.08175,31.08175,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1359301,0.04865296,0,0,2.385751
