Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3255554,35.97588,30.34897,0,0,0,0,0,0,0,0,0,0,0.3255554,0,0,0,0,2.460551,2.339193,0.3255554,0,0.3255554,3.974577,66.24282,0.1358984,0,0.2604443,0,2.664748
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2542363,36.85181,32.43388,0.129871,0.129871,0,0,0,0.129871,195.7606,0,0,0,0.2542363,0.1367064,0.129871,0,0,2.134996,2.632193,0.1175299,0,0.1175299,4.086076,68.10113,0.1358869,0.1428581,0.203389,0,2.886429
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6060247,48.66663,37.31903,0.6097006,0.6097006,0,-1,0,0.6097006,99.39711,0,0,0,0.6060247,0.64179,0.6097006,0,0,2.017466,2.73797,0,0.03576534,-0.03576534,4.048376,67.4728,0.1358869,0.6706706,0.4848198,0,3.343995
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6626337,55.33646,42.36992,0.8576139,0.8576139,0,0,0,0.8576139,77.26481,0,0,0,0.6626337,0.9027515,0.8576139,0,0,2.057205,2.702204,0,0.2401177,-0.2401177,3.79527,63.25437,0.1358869,0.9433753,0.530107,0,3.364838
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1868968,49.75007,46.2257,1.116368,1.116368,0,0,0,1.116368,16.74151,0,2.220446E-16,0,0.1868968,1.175124,1.116368,0,0,2.324003,2.462087,0,0.9882274,-0.9882274,2.753587,45.89302,0.1358869,1.228005,0.1495175,0,2.648983
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9017197,68.32998,49.01721,1.341705,1.341705,0.425,0,0.172125,1.341705,67.20699,1.110223E-16,0,0,0.9017197,0.9649529,0.9167053,0,0,3.422033,1.473859,0,0.06323323,-0.06323323,2.686933,44.78212,0.1358869,1.475876,0.7213758,1.7,2.375579
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5174133,62.18325,51.57319,0.680464,0.680464,1.7,0,0.5202,0.680464,76.03831,0,0,0,0.5174133,0,0,1.019536,0.9685593,3.492292,1.410626,1.485973,0,1.485973,4.09665,68.27737,0.1360194,0.7485104,0.4139306,1.7,1.928039
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4578574,62.34197,52.94278,0.6778464,0.6778464,0,-1,0,0.6778464,67.5459,0,0,0,0.4578574,0.7135225,0.6778464,0,0,2.00632,2.748001,0,0.2556651,-0.2556651,3.827156,63.7858,0.1360194,0.745631,0.3662859,0,3.205859
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.137471,55.88707,53.18703,1.081303,1.081303,0,0,0,1.081303,12.71346,0,0,0,0.137471,1.138213,1.081303,0,0,2.290392,2.492336,0,1.000742,-1.000742,2.77228,46.20458,0.1360194,1.189433,0.1099768,0,2.629807
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1360318,56.16033,53.48363,0,0,0,0,0,0,0,0,0,0,0.1360318,0,0,0,0,3.402328,1.491594,0.1360318,0,0.1360318,2.901332,48.35543,0.1360061,0,0.1088254,0,1.627626
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03009225,52.73639,52.15766,0.1963951,0.1963951,0,0,0,0.1963951,15.3223,0,0,0,0.03009225,0.2067317,0.1963951,0,0,3.266296,1.614023,0,0.1766395,-0.1766395,2.715137,45.2522,0.1360061,0.2160346,0.0240738,0,1.644115
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.12189,49.12189,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.462562,1.437383,0,0.443705,-0.443705,2.247431,37.45711,0.1360061,0.4636717,0,0,1.437383
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,46.26932,46.26932,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.955568,0.9936782,0,0.3511212,-0.3511212,1.877317,31.28855,0.1360061,0.3669216,0,0,0.9936782
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.345702,0.642557,0,0,0,1.877317,31.28855,0.1360061,0,0,0,0.642557
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.93375,41.93375,1.361336,0.6104291,0,-1,0,0.6104291,0,0,0.7509074,0.887041,0,0.642557,0.6104291,0,0,4.345702,0.642557,0,0.642557,-0.642557,1.200002,20,0.1360061,1.49747,0,0,0.642557
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,38.29606,38.29606,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.0486,37.0486,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.77497,35.77497,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.66389,33.66389,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,32.60835,32.60835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360061,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.70111,31.70111,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1361534,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.94217,30.94217,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.136265,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2438755,34.34798,30.1745,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.70226,0,0,0,0.2438755,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9574694,0,0.9574694,4.681449,78.024,0.1363849,1.043733,0.1951004,1.7,2.684944
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4361443,39.98702,32.25941,0,0,1.00394,0,0.3301755,0,0,0,0,0,0.4361443,0,0,1.00394,0.9537428,1.389887,3.302791,1.389887,0,1.389887,6.000012,100,0.1363749,0,0.3489155,1.7,3.738935
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7315707,51.03004,37.11839,0.5691692,0.5691692,0,-1,0,0.5691692,128.5331,0.1324453,0,0,0.7315707,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0.6260861,0.5852566,0,5.28526
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.015037,63.06902,42.12566,0,0,0,0,0,0,0,1.015037,0,0,1.015037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0,0.8120297,0,5.568726
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.044196,68.36955,45.99889,0,0,0,0,0,0,0,1.044196,0,0,1.044196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0,0.8353571,0,5.597885
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.061017,72.16698,48.79913,0,0,0,0,0,0,0,1.061017,0,0,1.061017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0,0.8488134,0,5.614706
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.065596,75.41387,51.37255,0.1058355,0.1058355,0,0,0,0.1058355,1006.841,0.9541903,0,0,1.065596,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0.1164191,0.8524769,0,5.619285
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.086005,77.67406,52.75086,0.9264047,0.9264047,0,-1,0,0.9264047,117.228,0.1108426,0,0,1.086005,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,1.019045,0.8688043,0,5.639694
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8690844,72.19167,53.04745,0.411066,0.411066,0,0,0,0.411066,211.4221,0.4363834,0,0,0.8690844,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1363749,0.4521726,0.6952676,0,5.422773
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4161536,61.8028,53.29171,0.5124406,0.5124406,0,0,0,0.5124406,81.2101,0,0,0,0.4161536,0.5394112,0.5124406,0,0,0,4.553689,0,0.1232576,-0.1232576,5.870087,97.83459,0.1363749,0.5636847,0.3329228,0,4.969842
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1989295,55.92625,52.01809,1.067549,1.067549,0,0,0,1.067549,18.63421,0,0,0,0.1989295,1.123736,1.067549,0,0,0.1369529,4.430431,0,0.9248068,-0.9248068,4.895255,81.58742,0.1363749,1.174304,0.1591436,0,4.629361
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.94742,48.94742,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.164516,3.505625,0,0.892031,-0.892031,3.954972,65.91606,0.1363749,1.399672,0,1.7,3.505625
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.10357,46.10357,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.155662,2.613593,0,0.3236367,-0.3236367,3.613829,60.23036,0.1363749,0.3382004,0,0,2.613593
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.7744,43.7744,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.515258,2.289957,0,0.3960503,-0.3960503,3.196355,53.27248,0.1363749,0.4138726,0,0,2.289957
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.73311,41.73311,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.955314,1.893906,0,0.3397278,-0.3397278,2.83825,47.30408,0.1363749,0.3550155,0,0,1.893906
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,39.71799,39.71799,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.332789,1.554179,0,0.07209742,-0.07209742,2.762253,46.03746,0.1363749,0.0753418,0,0,1.554179
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.13031,38.13031,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.412898,1.482081,0,0.1642714,-0.1642714,2.589096,43.15151,0.1363749,0.1716636,0,0,1.482081
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.87413,36.87413,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.595421,1.31781,0,0.2817652,-0.2817652,2.292089,38.20141,0.1363749,0.2944447,0,0,1.31781
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.57433,35.57433,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.908494,1.036045,0,0.1362672,-0.1362672,2.148451,35.80745,0.1363749,0.1423992,0,0,1.036045
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.47517,34.47517,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.059902,0.8997774,0,0.1185225,-0.1185225,2.023517,33.72522,0.1363749,0.123856,0,0,0.8997774
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,33.48943,33.48943,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.191593,0.7812549,0,0.07259986,-0.07259986,1.94699,32.44978,0.1363749,0.07586685,0,0,0.7812549
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.27226,0.7086551,0,0,0,1.94699,32.44978,0.1363749,0,0,0,0.7086551
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,31.52664,31.52664,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.27226,0.7086551,0,0.03500396,-0.03500396,1.910093,31.83482,0.1363749,0.03657914,0,0,0.7086551
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.7677,30.7677,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.311153,0.6736511,0,0.03870863,-0.03870863,1.86929,31.15478,0.1363749,0.04045051,0,0,0.6736511
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2127627,33.63404,30.00876,0,0,0,0,0,0,0,0,0,0,0.2127627,0,0,0,0,4.354163,0.6349425,0.2127627,0,0.2127627,2.071135,34.51885,0.1363542,0,0.1702102,0,0.8477052
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3161081,37.58546,32.0675,0.5981541,0.5981541,0,0,0,0.5981541,52.84727,0,1.110223E-16,0,0.3161081,0.6296359,0.5981541,0,0,4.1414,0.8264289,0,0.3135277,-0.3135277,1.740648,29.01074,0.1363542,0.6579695,0.2528865,0,1.142537
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4107765,44.41038,36.92647,0.5866904,0.5866904,0,-1,0,0.5866904,70.01588,0,0,0.08005583,0.4107765,0.6175689,0.5866904,0,0,4.489764,0.5129012,0,0.2067924,-0.2067924,1.522669,25.37777,0.1363542,0.6453595,0.3286212,0,0.9236776
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2001977,45.60917,41.93375,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,47.29163,0,0,0,0.2001977,0,0,1.276674,1.21284,4.719533,0.3061088,1.413038,0,1.413038,2.863195,47.71982,0.1364927,0.4656584,0.1601582,1.7,0.5063065
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7930463,62.0251,45.7808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7930463,0,0,1.452632,1.38,3.306495,1.577843,2.173046,0,2.173046,4.924728,82.07864,0.1365034,0,0.634437,1.7,2.370889
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5380773,59.43332,48.60721,0.6589291,0.6589291,0,0,0,0.6589291,81.65937,0,0,0,0.5380773,0.6936095,0.6589291,0,0,1.133449,3.533585,0,0.1555322,-0.1555322,4.760782,79.34621,0.1365034,0.724822,0.4304619,0,4.071662
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4124998,59.48296,51.18063,0.8917994,0.8917994,0,0,0,0.8917994,46.25478,0,0,0,0.4124998,0.9387362,0.8917994,0,0,1.306263,3.378052,0,0.5262364,-0.5262364,4.20608,70.1012,0.1365034,0.9809793,0.3299999,0,3.790552
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7385252,68.37258,52.55022,0,0,0,-1,0,0,0,0,0,0,0.7385252,0,0,0,0,1.89097,2.851816,0.7385252,0,0.7385252,4.906707,81.77829,0.1364316,0,0.5908201,0,3.590341
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5987946,65.40674,52.84682,1.184808,1.184808,0,0,0,1.184808,50.53938,0,0,0,0.5987946,1.247166,1.184808,0,0,1.152445,3.516489,0,0.6483718,-0.6483718,4.223263,70.38758,0.1364316,1.303289,0.4790357,0,4.115283
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3059243,59.29268,53.14341,0.9737518,0.9737518,0,0,0,0.9737518,31.41708,0,2.220446E-16,0,0.3059243,1.025002,0.9737518,0,0,1.872858,2.868117,0,0.7190775,-0.7190775,3.465289,57.7547,0.1364316,1.071127,0.2447395,0,3.174041
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07438733,53.25294,51.81745,0.5420873,0.5420873,0,0,0,0.5420873,13.72239,0,1.110223E-16,0,0.07438733,0.5706183,0.5420873,0,0,2.671833,2.14904,0,0.4962309,-0.4962309,2.942216,49.03683,0.1364316,0.5962961,0.05950986,0,2.223427
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,48.74678,48.74678,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,3.2232,1.652809,0,0.7953416,-0.7953416,2.103852,35.06413,0.1364316,0.8311319,0,0,1.652809
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106913,0.857467,0,0,0,2.103852,35.06413,0.1364316,0,0,0,0.857467
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,43.59993,43.59993,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,4.106913,0.857467,0,0.418896,-0.418896,1.662297,27.70489,0.1364316,0.4377463,0,0,0.857467
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.55864,41.55864,0.5539104,0.4166425,0,-1,0,0.4166425,0,0,0.137268,0.192659,0,0.438571,0.4166425,0,0,4.572353,0.438571,0,0.438571,-0.438571,1.200002,20,0.1364316,0.6093014,0,0,0.438571
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,39.57841,39.57841,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.95584,37.95584,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.39986,35.39986,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.3007,34.3007,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.29751,33.29751,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.24197,32.24197,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364316,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.33472,31.33472,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1365269,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.56706,30.56706,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1366499,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2069859,33.32844,29.80812,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2204.524,2.220446E-16,0,0,0.2069859,0,0,1.452632,1.38,2.299654,2.484,1.586986,0,1.586986,5.323915,88.73174,0.1367192,0.01032806,0.1655887,1.7,2.690986
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4261751,39.38979,31.86686,0.3180588,0.3180588,0,0,0,0.3180588,133.9926,0,0,0,0.4261751,0.3347988,0.3180588,0,0,0.7126685,3.912287,0.09137638,0,0.09137638,5.410603,90.17653,0.1367104,0.3498647,0.3409401,0,4.338462
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3618593,43.24369,36.69967,0.5267444,0.5267444,0,-1,0,0.5267444,68.69732,0,0,0,0.3618593,0.5544678,0.5267444,0,0,0.6212921,3.994526,0,0.1926085,-0.1926085,5.207575,86.79275,0.1367104,0.5794188,0.2894874,0,4.356385
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6165986,53.60779,41.68077,0.03934303,0.03934303,0,0,0,0.03934303,1567.237,0,0,0,0.6165986,0.04141372,0.03934303,0,0,0.8353016,3.801918,0.5751849,0,0.5751849,5.753243,95.8872,0.1366546,0.04327734,0.4932789,0,4.418516
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8844667,63.8913,45.53654,0.3885017,0.3885017,0,0,0,0.3885017,227.6609,0.2154008,0,0,0.8844667,0.4089492,0.3885017,0,0,0.2601167,4.319584,0.2601167,0,0.2601167,6.000012,100,0.1366294,0.4273519,0.7075734,0,5.204051
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.104441,72.79045,48.35423,0.8127252,0.8127252,0,0,0,0.8127252,135.8935,0.2489406,0,0,1.104441,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0.8939977,0.8835526,0,5.65813
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9348263,71.41111,50.93637,0.7840955,0.7840955,0,0,0,0.7840955,119.2235,0.1094626,0,0,0.9348263,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0.8625051,0.747861,0,5.488515
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6961164,67.14088,52.3583,0.5885199,0.5885199,0,-1,0,0.5885199,118.2826,0.07662176,0,0,0.6961164,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0.6473719,0.5568931,0,5.249805
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7247216,68.15752,52.6549,0.3401332,0.3401332,0,0,0,0.3401332,213.0699,0.3666866,0,0,0.7247216,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0.3741465,0.5797772,0,5.27841
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2566409,58.01288,52.89916,0,0,0,0,0,0,0,0.2566409,0,0,0.2566409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0,0.2053128,0,4.81033
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1492411,54.57465,51.66915,0,0,0,0,0,0,0,0.1492411,0,0,0.1492411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366294,0,0.1193929,0,4.70293
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.58104,48.58104,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1366294,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.71101,45.71101,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1366294,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1366294,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1366294,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1366294,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1366294,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1366294,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1366294,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1366294,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1366294,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1366294,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1366294,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1366294,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4990431,38.34214,29.59003,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,50.9047,0,2.220446E-16,0,0.4990431,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0855336,-0.0855336,1.84696,30.78261,0.1366294,1.078383,0.3992345,1.7,1.198335
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9185885,48.872,31.64877,1.209611,1.209611,1.7,0,0.5202,1.209611,75.94083,0,0,0,0.9185885,0,0,0.4903892,0.4658698,4.377701,0.6137583,1.384458,0,1.384458,3.160373,52.67278,0.1367694,1.330572,0.7348709,1.7,1.532347
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.185297,60.50646,36.48158,0.7968369,0.7968369,0,-1,0,0.7968369,148.7503,0,0,0,1.185297,0.8387756,0.7968369,0,0,2.993243,1.859771,0.3465212,0,0.3465212,3.489112,58.15174,0.1367358,0.8765205,0.9482375,0,3.045068
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.236251,67.81667,41.43651,0.5193482,0.5193482,0,0,0,0.5193482,238.039,0,0,0,1.236251,0.5466823,0.5193482,0,0,2.646721,2.17164,0.6895688,0,0.6895688,4.143294,69.05476,0.136669,0.571283,0.9890009,0,3.407891
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.057427,67.86427,45.29229,0.7546934,0.7546934,0,0,0,0.7546934,140.1135,0,0,0,1.057427,0.7944142,0.7546934,0,0,1.957152,2.792252,0.2630132,0,0.2630132,4.39281,73.21336,0.1366436,0.8301628,0.8459418,0,3.849679
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.056402,71.21416,48.10997,0.9974049,0.9974049,0,0,0,0.9974049,105.9151,0,0,0,1.056402,1.0499,0.9974049,0,0,1.694139,3.028964,0.006502432,0,0.006502432,4.398979,73.31617,0.136643,1.097145,0.8451219,0,4.085366
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.097461,75.46111,50.69212,0.2111287,0.2111287,0,0,0,0.2111287,519.8065,0,0,0,1.097461,0.2222407,0.2111287,0,0,1.687637,3.034816,0.8752199,0,0.8752199,5.229286,87.15459,0.1365583,0.2322415,0.8779685,0,4.132277
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8228298,69.94402,52.11404,0.7866691,0.7866691,0,-1,0,0.7866691,104.5967,0,1.110223E-16,0,0.8228298,0.8280728,0.7866691,0,0,0.812417,3.822514,0,0.005242908,-0.005242908,5.223759,87.06248,0.1365583,0.8653361,0.6582639,0,4.645343
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7792303,69.19582,52.40192,0,0,0,0,0,0,0,0,0,0,0.7792303,0,0,0,0,0.8182424,3.817271,0.7792303,0,0.7792303,5.963002,99.38316,0.1364831,0,0.6233842,0,4.596501
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4675681,62.29384,52.69852,0.2937155,0.2937155,0,0,0,0.2937155,159.1908,0.1193817,0,0,0.4675681,0.3091742,0.2937155,0,0,0.03901214,4.518578,0.03901214,0,0.03901214,6.000012,100,0.1364793,0.323087,0.3740545,0,4.986146
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2775224,56.96793,51.47723,0.7404251,0.7404251,0,0,0,0.7404251,37.48151,0,0,0,0.2775224,0.7793947,0.7404251,0,0,0,4.553689,0,0.5018723,-0.5018723,5.470992,91.18302,0.1364793,0.8144675,0.222018,0,4.831212
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5576359,4.051816,0,0.696716,-0.696716,4.736589,78.94299,0.1364793,0.7280682,0,0,4.051816
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.331765,3.355101,0,0.7133499,-0.7133499,3.984652,66.41074,0.1364793,0.7454506,0,0,3.355101
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.124376,2.641751,0,0.4655256,-0.4655256,3.493945,58.2323,0.1364793,0.4864742,0,0,2.641751
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.19225,41.19225,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.641626,2.176225,0,0.7105778,-0.7105778,2.74493,45.74875,0.1364793,0.7425538,0,0,2.176225
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.18585,39.18585,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.431157,1.465647,0,0.2489947,-0.2489947,2.482467,41.37437,0.1364793,0.2601994,0,0,1.465647
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,37.56329,37.56329,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.707818,1.216653,0,0.1860863,-0.1860863,2.286315,38.10517,0.1364793,0.1944602,0,0,1.216653
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914581,1.030566,0,0,0,2.286315,38.10517,0.1364793,0,0,0,1.030566
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.00731,35.00731,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.914581,1.030566,0,0.3145336,-0.3145336,1.954767,32.57939,0.1364793,0.3286876,0,0,1.030566
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.264062,0.7160328,0,0,0,1.954767,32.57939,0.1364793,0,0,0,0.7160328
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.87878,32.87878,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.264062,0.7160328,0,0.1539517,-0.1539517,1.792488,29.87474,0.1364793,0.1608795,0,0,0.7160328
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.82324,31.82324,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.43512,0.5620811,0,0.2081963,-0.2081963,1.57303,26.21711,0.1364793,0.2175651,0,0,0.5620811
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.916,30.916,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.666449,0.3538848,0,0.09247597,-0.09247597,1.475552,24.59248,0.1364793,0.09663738,0,0,0.3538848
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.15705,30.15705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7692,0.2614089,0,0,0,1.475552,24.59248,0.1364793,0,0,0,0.2614089
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4518999,37.24368,29.37194,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,48.38938,0,1.110223E-16,0,0.4518999,0.5356656,0.5088823,0,0,4.7692,0.2614089,0,0.08376575,-0.08376575,1.387255,23.12086,0.1364793,1.027271,0.3615199,1.7,0.7133088
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.96048,49.51496,31.43068,1.67495,1.67495,1.7,0,0.5202,1.67495,57.34381,0,0,0,0.96048,0,0,0.02505022,0.0237977,4.862273,0.1776431,0.9842778,0,0.9842778,2.321023,38.68363,0.1365854,1.842445,0.768384,1.7,1.138123
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.186916,60.25303,36.23732,0.3667895,0.3667895,0,-1,0,0.3667895,323.5961,0,0,0,1.186916,0.3860942,0.3667895,0,0,3.877995,1.063493,0.8008221,0,0.8008221,3.080749,51.34572,0.1365081,0.4034685,0.9495331,0,2.25041
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.236108,67.54401,41.21842,0.4440758,0.4440758,0,0,0,0.4440758,278.3553,0,0,0,1.236108,0.4674482,0.4440758,0,0,3.077173,1.784233,0.7686601,0,0.7686601,3.809964,63.49928,0.136434,0.4884834,0.9888867,0,3.020341
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.388369,76.66862,45.04803,0.2344097,0.2344097,0,0,0,0.2344097,592.2832,0,0,0,1.388369,0.246747,0.2344097,0,0,2.308513,2.476027,1.141622,0,1.141622,4.893002,81.54987,0.1363242,0.2578506,1.110695,0,3.864396
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.456437,82.57803,47.86571,1.129401,1.129401,0,0,0,1.129401,128.9565,0,0,0,1.456437,1.188843,1.129401,0,0,1.166891,3.503487,0.2675934,0,0.2675934,5.146863,85.78088,0.1362984,1.242341,1.165149,0,4.959924
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.398565,84.20023,50.43914,0.2987883,0.2987883,0,0,0,0.2987883,468.079,0.1847536,0,0,1.398565,0.314514,0.2987883,0,0,0.8992975,3.744321,0.8992975,0,0.8992975,6.000012,100,0.136212,0.3286671,1.118852,0,5.142886
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.222075,80.59393,51.91341,0.3030404,0.3030404,0,-1,0,0.3030404,403.2712,0.9030848,0,0,1.222075,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.136212,0.3333444,0.9776597,0,5.775764
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9918612,74.4226,52.21,0.5646172,0.5646172,0,0,0,0.5646172,175.6697,0.3975272,0,0,0.9918612,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.136212,0.6210789,0.7934889,0,5.54555
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.644463,66.09014,52.5066,0.337879,0.337879,0,0,0,0.337879,190.7378,0.2888009,0,0,0.644463,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.136212,0.3716669,0.5155704,0,5.198152
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2634482,56.47136,51.27659,0.5400775,0.5400775,0,0,0,0.5400775,48.7797,0,0,0,0.2634482,0.5685027,0.5400775,0,0,0,4.553689,0,0.3050545,-0.3050545,5.678456,94.64075,0.136212,0.5940853,0.2107586,0,4.817137
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,48.21465,48.21465,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3389494,4.248634,0,0.1352787,-0.1352787,5.53586,92.26415,0.136212,0.1413662,0,0,4.248634
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.3359,45.3359,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4892591,4.113356,0,0.5567634,-0.5567634,4.94898,82.48283,0.136212,0.5818177,0,0,4.113356
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.03291,43.03291,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.107885,3.556592,0,0.3154772,-0.3154772,4.616438,76.94048,0.136212,0.3296737,0,0,3.556592
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.00034,41.00034,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.458415,3.241115,0,1.043724,-1.043724,3.516256,58.60416,0.136212,1.090691,0,0,3.241115
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.01138,39.01138,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.618108,2.197392,0,0.2421957,-0.2421957,3.26096,54.34922,0.136212,0.2530945,0,0,2.197392
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.38882,37.38882,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.887215,1.955196,0,0.1313584,-0.1313584,3.122496,52.04149,0.136212,0.1372695,0,0,1.955196
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.11519,36.11519,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.033168,1.823837,0,0.2285318,-0.2285318,2.881602,48.02661,0.136212,0.2388157,0,0,1.823837
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.81539,34.81539,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.287093,1.595306,0,0.2526581,-0.2526581,2.615277,43.58786,0.136212,0.2640277,0,0,1.595306
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567824,1.342648,0,0,0,2.615277,43.58786,0.136212,0,0,0,1.342648
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.70431,32.70431,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.567824,1.342648,0,0.2596665,-0.2596665,2.341565,39.026,0.136212,0.2713515,0,0,1.342648
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.6226,31.6226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856342,1.082981,0,0,0,2.341565,39.026,0.136212,0,0,0,1.082981
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.74153,30.74153,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.856342,1.082981,0,0.08638054,-0.08638054,2.250511,37.50845,0.136212,0.09026767,0,0,1.082981
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.95642,29.95642,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.952321,0.9966004,0,0.08575373,-0.08575373,2.160119,36.00191,0.136212,0.08961265,0,0,0.9966004
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5653983,39.164,29.19747,0.04125345,0.04125345,0,0,0,0.04125345,1370.548,0,0,0,0.5653983,0.04342468,0.04125345,0,0,4.047603,0.9108467,0.5219736,0,0.5219736,2.655307,44.25502,0.1361619,0.04537879,0.4523186,0,1.476245
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9988893,50.08103,31.20387,0.9254533,0.9254533,0,0,0,0.9254533,107.9351,0,0,0,0.9988893,0.9741614,0.9254533,0,0,3.525629,1.380623,0.02472796,0,0.02472796,2.678766,44.64601,0.1361596,1.017999,0.7991114,0,2.379512
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.256578,61.70021,36.01923,0.7789015,0.7789015,0,-1,0,0.7789015,161.327,0,0,0,1.256578,0.8198963,0.7789015,0,0,3.500901,1.402878,0.436682,0,0.436682,3.093039,51.55054,0.1361177,0.8567917,1.005263,0,2.659456
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.435146,72.70808,40.97417,0.606334,0.606334,0,0,0,0.606334,236.6923,0,0,0,1.435146,0.6382464,0.606334,0,0,3.064219,1.795892,0.7968994,0,0.7968994,3.849044,64.1506,0.1360413,0.6669675,1.148117,0,3.231038
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.470677,78.86198,44.80377,0.1503526,0.1503526,0,0,0,0.1503526,978.1515,0,0,0,1.470677,0.1582659,0.1503526,0,0,2.26732,2.513101,1.312411,0,1.312411,5.094106,84.9016,0.1359158,0.1653879,1.176541,0,3.983778
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.38843,80.11105,47.64762,0.6728895,0.6728895,0,0,0,0.6728895,206.3385,0,0,0,1.38843,0.7083048,0.6728895,0,0,0.954909,3.694271,0.6801252,0,0.6801252,5.739329,95.6553,0.1358508,0.7401785,1.110744,0,5.082701
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.272749,79.98589,50.25594,0.9753312,0.9753312,0,0,0,0.9753312,130.494,0,0,0,1.272749,1.026664,0.9753312,0,0,0.2747838,4.306384,0.2460841,0,0.2460841,5.972785,99.54622,0.1358273,1.072864,1.018199,0,5.579132
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.12236,77.36665,51.66915,0,0,0,-1,0,0,0,1.093661,0,0,1.12236,0,0,0,0,0.0286997,4.527859,0.0286997,0,0.0286997,6.000012,100,0.1358246,0,0.8978882,0,5.650219
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.870217,71.02381,52.01809,0.7912539,0.7912539,0,0,0,0.7912539,109.9795,0.03731813,0,0,0.870217,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1358246,0.8703793,0.6961735,0,5.423906
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4746365,62.02836,52.30596,0.6739177,0.6739177,0,0,0,0.6739177,70.42945,0,0,0,0.4746365,0.7093869,0.6739177,0,0,0,4.553689,0,0.2347505,-0.2347505,5.752563,95.87586,0.1358246,0.7413094,0.3797092,0,5.028326
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2200332,55.39193,51.08467,0.8030589,0.8030589,0,0,0,0.8030589,27.39939,0,0,0,0.2200332,0.8453251,0.8030589,0,0,0.2608339,4.318938,0,0.6252919,-0.6252919,5.093448,84.89062,0.1358246,0.8833648,0.1760266,0,4.538972
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.01401,48.01401,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9556027,3.693646,0,1.452632,-1.452632,3.56224,59.37054,0.1358246,2.334877,0,1.7,3.693646
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,45.14399,45.14399,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.569638,2.241015,0,0.1916083,-0.1916083,3.360267,56.00433,0.1358246,0.2002307,0,0,2.241015
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.84099,42.84099,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.782536,2.049407,0,0.5150815,-0.5150815,2.817323,46.95529,0.1358246,0.5382602,0,0,2.049407
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.82587,40.82587,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.354849,1.534325,0,0.3721202,-0.3721202,2.425074,40.41782,0.1358246,0.3888656,0,0,1.534325
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.83691,38.83691,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.768316,1.162205,0,0.1243941,-0.1243941,2.293951,38.23244,0.1358246,0.1299918,0,0,1.162205
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.22307,37.22307,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.906531,1.037811,0,0.09715067,-0.09715067,2.191545,36.52568,0.1358246,0.1015224,0,0,1.037811
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.96689,35.96689,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.014476,0.9406602,0,0.1060695,-0.1060695,2.079738,34.66224,0.1358246,0.1108427,0,0,0.9406602
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.66709,34.66709,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.132331,0.8345906,0,0.226153,-0.226153,1.841352,30.68914,0.1358246,0.2363299,0,0,0.8345906
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.54176,33.54176,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.383613,0.6084377,0,0.1052659,-0.1052659,1.730392,28.83981,0.1358246,0.1100029,0,0,0.6084377
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,32.52984,32.52984,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.500575,0.5031717,0,0.06273812,-0.06273812,1.66426,27.73762,0.1358246,0.06556134,0,0,0.5031717
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570284,0.4404336,0,0,0,1.66426,27.73762,0.1358246,0,0,0,0.4404336
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.59323,30.59323,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.570284,0.4404336,0,0.1509925,-0.1509925,1.5051,25.08495,0.1358246,0.1577871,0,0,0.4404336
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.80812,29.80812,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.738053,0.2894412,0,0.1625429,-0.1625429,1.333765,22.22937,0.1358246,0.1698573,0,0,0.2894412
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4332581,36.53729,29.023,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,118.2687,0,0,0,0.4332581,0,0,1.333666,1.266983,4.918656,0.1268983,1.700241,0,1.700241,2.946755,49.11249,0.1359339,0.4029669,0.3466065,1.7,0.5601564
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.687176,43.51269,31.0643,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,91.79337,0,0,0,0.687176,0,0,0.9513882,0.9038188,3.218415,1.657115,1.590995,0,1.590995,4.456106,74.26828,0.1360535,0.823473,0.5497409,1.7,2.344291
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9626896,54.5587,35.81859,0.1898091,0.1898091,0,-1,0,0.1898091,507.1883,0,0,0,0.9626896,0.1997991,0.1898091,0,0,1.62742,3.089011,0.7628905,0,0.7628905,5.179847,86.33061,0.1359807,0.20879,0.7701517,0,4.0517
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.288141,68.37063,40.77353,0.7435495,0.7435495,0,0,0,0.7435495,173.2422,0,0,0,1.288141,0.7826837,0.7435495,0,0,0.8645297,3.775612,0.5054575,0,0.5054575,5.659366,94.32258,0.1359326,0.8179044,1.030513,0,5.063754
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.300667,73.50789,44.57696,0.1744858,0.1744858,0,0,0,0.1744858,745.4283,0.7579255,0,0,1.300667,0.1836693,0.1744858,0,0,0.3590722,4.230524,0.3590722,0,0.3590722,6.000012,100,0.1358984,0.1919344,1.040534,0,5.531191
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.216787,74.74492,47.42954,0.7863615,0.7863615,0,0,0,0.7863615,154.7364,0.3890385,0,0,1.216787,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1358984,0.8649977,0.9734299,0,5.770476
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.333898,81.60712,50.0553,0,0,0,0,0,0,0,1.333898,0,0,1.333898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358984,0,1.067118,0,5.887587
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.198938,79.401,51.52085,0.2015856,0.2015856,0,-1,0,0.2015856,594.7537,0.9867426,0,0,1.198938,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1358984,0.2217442,0.9591503,0,5.752627
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9506637,72.86247,51.81745,0.5512549,0.5512549,0,0,0,0.5512549,172.4545,0.3703954,0,0,0.9506637,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1358984,0.6063804,0.7605309,0,5.504353
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5447201,63.42496,52.15766,0,0,0,0,0,0,0,0.5447201,0,0,0.5447201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358984,0,0.4357761,0,5.098409
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2811559,56.48066,50.93637,0.2808473,0.2808473,0,0,0,0.2808473,100.1099,0,0,0,0.2811559,0.2956288,0.2808473,0,0,0,4.553689,0,0.01447287,-0.01447287,5.984756,99.74574,0.1358984,0.3089321,0.2249247,0,4.834845
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.86571,47.86571,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01608096,4.539216,0,0.8946419,-0.8946419,5.041721,84.02851,0.1358984,0.9349008,0,0,4.539216
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.99569,44.99569,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.010128,3.644574,0,1.273137,-1.273137,3.699716,61.66181,0.1358984,1.330429,0,0,3.644574
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,42.71886,42.71886,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.424725,2.371437,0,0.285869,-0.285869,3.398384,56.63962,0.1358984,0.2987331,0,0,2.371437
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742357,2.085568,0,0,0,3.398384,56.63962,0.1358984,0,0,0,2.085568
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.68862,38.68862,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.742357,2.085568,0,0.1462403,-0.1462403,3.244233,54.07044,0.1358984,0.1528212,0,0,2.085568
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.07477,37.07477,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.904846,1.939327,0,0.1791504,-0.1791504,3.055392,50.9231,0.1358984,0.1872122,0,0,1.939327
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.81859,35.81859,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.103902,1.760177,0,0.1571833,-0.1571833,2.889706,48.16167,0.1358984,0.1642566,0,0,1.760177
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.5188,34.5188,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.27855,1.602994,0,0.2636371,-0.2636371,2.611808,43.53005,0.1358984,0.2755008,0,0,1.602994
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57148,1.339357,0,0,0,2.611808,43.53005,0.1358984,0,0,0,1.339357
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.39027,32.39027,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.57148,1.339357,0,0.156955,-0.156955,2.446363,40.77264,0.1358984,0.164018,0,0,1.339357
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.30855,31.30855,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.745875,1.182402,0,0.04474971,-0.04474971,2.399193,39.98647,0.1358984,0.04676345,0,0,1.182402
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,30.42748,30.42748,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.795597,1.137652,0,0.0368863,-0.0368863,2.360311,39.33844,0.1358984,0.03854618,0,0,1.137652
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.63365,29.63365,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.836581,1.100766,0,0.1771898,-0.1771898,2.173537,36.22554,0.1358984,0.1851633,0,0,1.100766
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3728485,35.2649,28.84854,0.768487,0.768487,0,0,0,0.768487,48.51721,0,0,0,0.3728485,0.8089337,0.768487,0,0,4.033459,0.9235758,0,0.4360853,-0.4360853,1.713863,28.56432,0.1358984,0.8453357,0.2982788,0,1.296424
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6542079,42.6786,30.88983,0.3973653,0.3973653,0,0,0,0.3973653,164.6364,0,0,0,0.6542079,0.4182793,0.3973653,0,0,4.517998,0.4874905,0.2359286,0,0.2359286,1.937684,32.29467,0.135876,0.4371019,0.5233663,0,1.141698
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.101415,57.49603,35.62667,0.350408,0.350408,0,-1,0,0.350408,314.3235,0,0,0,1.101415,0.3688506,0.350408,0,0,4.28207,0.6998262,0.7325642,0,0.7325642,2.632655,43.8775,0.1358063,0.3854488,0.8811318,0,1.801241
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8786181,58.06915,40.55544,0.4561131,0.4561131,0,0,0,0.4561131,192.6316,0,0,0,0.8786181,0.4801191,0.4561131,0,0,3.549505,1.359134,0.398499,0,0.398499,3.010705,50.17831,0.1357684,0.5017245,0.7028944,0,2.237752
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.215534,70.87819,44.35888,0.1089413,0.1089413,0,0,0,0.1089413,1115.77,0,0,0,1.215534,0.1146751,0.1089413,0,0,3.151006,1.717783,1.100859,0,1.100859,4.055072,67.5844,0.1356639,0.1198355,0.9724276,0,2.933318
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.162942,72.96685,47.20273,0.7569262,0.7569262,0,0,0,0.7569262,153.6401,0,0,0,1.162942,0.7967644,0.7569262,0,0,2.050147,2.708557,0.3661774,0,0.3661774,4.402458,73.37415,0.1356292,0.8326188,0.9303534,0,3.871498
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.269408,79.36549,49.85466,0.4868433,0.4868433,0,0,0,0.4868433,260.7427,0,0,0,1.269408,0.5124666,0.4868433,0,0,1.68397,3.038116,0.7569417,0,0.7569417,5.120556,85.34243,0.1355575,0.5355276,1.015527,0,4.307525
