Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.126258,77.05483,51.32893,0.3928262,0.3928262,0,-1,0,0.3928262,286.7064,0,0,0,1.126258,0.4135013,0.3928262,0,0,0.9270279,3.719364,0.7127564,0,0.7127564,5.796736,96.61208,0.13549,0.4321088,0.9010061,0,4.845622
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9988696,73.96219,51.66915,0.6950696,0.6950696,0,0,0,0.6950696,143.7079,0.05294587,0,0,0.9988696,0.7316522,0.6950696,0,0,0.2142715,4.360845,0.2142715,0,0.2142715,6.000012,100,0.1354697,0.7645766,0.7990957,0,5.359714
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7075039,67.03065,52.01809,0.3906385,0.3906385,0,0,0,0.3906385,181.1147,0.2963054,0,0,0.7075039,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1354697,0.4297024,0.5660031,0,5.261193
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.232408,55.33586,50.78807,0.2432371,0.2432371,0,0,0,0.2432371,95.54791,0,0,0,0.232408,0.256039,0.2432371,0,0,0,4.553689,0,0.02363108,-0.02363108,5.975102,99.58485,0.1354697,0.2675608,0.1859264,0,4.786097
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,47.71741,47.71741,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02625675,4.530058,0,0.3724748,-0.3724748,5.58248,93.04115,0.1354697,0.3892362,0,0,4.530058
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,44.84739,44.84739,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4401177,4.157583,0,1.383234,-1.383234,4.124423,68.74024,0.1354697,1.44548,0,0,4.157583
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,42.58801,42.58801,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.977045,2.774349,0,1.065297,-1.065297,3.001502,50.02493,0.1354697,1.113235,0,0,2.774349
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,40.58161,40.58161,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.160707,1.709052,0,0.2649933,-0.2649933,2.722174,45.36948,0.1354697,0.276918,0,0,1.709052
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,38.56649,38.56649,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.455145,1.444059,0,0.1157309,-0.1157309,2.600183,43.3363,0.1354697,0.1209388,0,0,1.444059
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.95264,36.95264,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.583735,1.328328,0,0.1748397,-0.1748397,2.415886,40.26468,0.1354697,0.1827074,0,0,1.328328
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.69646,35.69646,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.778001,1.153488,0,0.253729,-0.253729,2.148432,35.80713,0.1354697,0.2651468,0,0,1.153488
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,34.39666,34.39666,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.059922,0.8997593,0,0.05226633,-0.05226633,2.093338,34.8889,0.1354697,0.05461832,0,0,0.8997593
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117996,0.8474929,0,0,0,2.093338,34.8889,0.1354697,0,0,0,0.8474929
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.25941,32.25941,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.117996,0.8474929,0,0.269772,-0.269772,1.808974,30.1495,0.1354697,0.2819117,0,0,0.8474929
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.18643,31.18643,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.417742,0.5777209,0,0.1809692,-0.1809692,1.618216,26.97021,0.1354697,0.1891128,0,0,0.5777209
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.29663,30.29663,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.618819,0.3967518,0,0.1288781,-0.1288781,1.482366,24.70605,0.1354697,0.1346776,0,0,0.3967518
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,29.51152,29.51152,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.762017,0.2678737,1.38,0,1.38,2.791549,46.52572,0.1356089,0.270903,0,1.7,0.2678737
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07396623,29.95917,28.72641,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.370198,0,0,0,0.07396623,0,0,0.8163144,0.7754987,3.382017,1.509874,0.849465,0,0.849465,3.597422,59.95692,0.135716,0.9720541,0.05917299,1.7,1.58384
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3225173,36.30088,30.71536,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.75753,0,0,0,0.3225173,0,0,1.216882,1.156038,2.532552,2.274392,1.478556,0,1.478556,5.000103,83.33489,0.1358456,0.5314293,0.2580139,1.7,2.59691
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5520992,45.5867,35.45221,0,0,0,-1,0,0,0,0,0,0,0.5520992,0,0,0,0,1.053996,3.605092,0.5520992,0,0.5520992,5.52387,92.06432,0.1357934,0,0.4416794,0,4.157191
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6326513,52.4839,40.33735,0.9108562,0.9108562,0,0,0,0.9108562,69.45678,0,0,0,0.6326513,0.958796,0.9108562,0,0,0.5018971,4.101982,0,0.3261446,-0.3261446,5.180084,86.33456,0.1357934,1.001942,0.5061211,0,4.734633
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8925482,62.51141,44.16696,0.6260074,0.6260074,0,0,0,0.6260074,142.5779,0,0,0,0.8925482,0.6589552,0.6260074,0,0,0.86428,3.775837,0.233593,0,0.233593,5.40169,90.02798,0.1357713,0.6886082,0.7140386,0,4.668385
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7431605,62.25797,47.01081,0,0,0,0,0,0,0,0.1124734,0,0,0.7431605,0,0,0,0,0.6306871,3.986071,0.6306871,0,0.6306871,6.000012,100,0.1357118,0,0.5945284,0,4.729231
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7749594,65.95495,49.63658,0.4218846,0.4218846,0,0,0,0.4218846,183.6899,0.3308704,0,0,0.7749594,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1357118,0.464073,0.6199675,0,5.328649
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8777648,70.18152,51.12829,0.7369617,0.7369617,0,-1,0,0.7369617,119.1059,0.1020156,0,0,0.8777648,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1357118,0.8106579,0.7022119,0,5.431454
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6256116,64.51746,51.47723,0.663702,0.663702,0,0,0,0.663702,94.26092,1.110223E-16,0,0,0.6256116,0.6986336,0.663702,0,0,0,4.553689,0,0.07302206,-0.07302206,5.92304,98.71713,0.1357118,0.7300721,0.5004892,0,5.1793
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4561767,61.10185,51.81745,0.7950619,0.7950619,0,0,0,0.7950619,57.37626,0,1.110223E-16,0,0.4561767,0.8369073,0.7950619,0,0,0.08113562,4.480667,0,0.3807305,-0.3807305,5.521715,92.0284,0.1357118,0.8745681,0.3649414,0,4.936843
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1780499,54.04147,50.58744,1.322376,1.322376,0.425,0,0.172125,1.322376,13.46439,0,0,0,0.1780499,0.9446069,0.8973765,0,0,0.5041695,4.099936,0,0.766557,-0.766557,4.713693,78.56139,0.1357118,1.454614,0.1424399,1.7,4.277987
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,47.56911,47.56911,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.355899,3.33338,0.4117922,0,0.4117922,5.104353,85.07238,0.1357643,1.393188,0,1.7,3.33338
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,44.69909,44.69909,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.9441072,3.703992,0,1.452632,-1.452632,3.573145,59.5523,0.1357643,1.90533,0,0,3.703992
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.44843,42.44843,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.558142,2.251361,0,0.4682104,-0.4682104,3.079608,51.3267,0.1357643,0.4892799,0,0,2.251361
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.43331,40.43331,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.078376,1.78315,0,0.5859745,-0.5859745,2.461936,41.03219,0.1357643,0.6123434,0,0,1.78315
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,38.44436,38.44436,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.729459,1.197176,0,0.2003822,-0.2003822,2.250715,37.51184,0.1357643,0.2093994,0,0,1.197176
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.83051,36.83051,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.952106,0.9967936,0,0.07252122,-0.07252122,2.174271,36.23778,0.1357643,0.07578468,0,0,0.9967936
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,35.54816,35.54816,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,4.032685,0.9242724,0,0.05754925,-0.05754925,2.113609,35.22674,0.1357643,0.06013896,0,0,0.9242724
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096629,0.8667232,0,0,0,2.113609,35.22674,0.1357643,0,0,0,0.8667232
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.14921,33.14921,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.096629,0.8667232,0,0.06932508,-0.06932508,2.040534,34.00883,0.1357643,0.07244471,0,0,0.8667232
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.11984,32.11984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173656,0.7973981,0,0,0,2.040534,34.00883,0.1357643,0,0,0,0.7973981
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.03813,31.03813,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.173656,0.7973981,0,0.06369396,-0.06369396,1.973395,32.88984,0.1357643,0.06656019,0,0,0.7973981
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.13088,30.13088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.244428,0.7337041,0,0,0,1.973395,32.88984,0.1357643,0,0,0,0.7337041
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.34577,29.34577,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.244428,0.7337041,0,0.1748896,-0.1748896,1.789045,29.81735,0.1357643,0.1827596,0,0,0.7337041
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2707675,33.16109,28.56066,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.65489,0,0,0,0.2707675,0,0,1.065213,1.011953,4.438749,0.5588145,1.28272,0,1.28272,3.00594,50.0989,0.1359121,0.6982652,0.216614,1.7,0.829582
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7721411,44.65674,30.56706,0.529442,0.529442,1.7,0,0.5202,0.529442,145.8405,0,0,0,0.7721411,0,0,1.170558,1.11203,3.156029,1.713263,1.884171,0,1.884171,4.793422,79.8902,0.1360027,0.5823863,0.6177129,1.7,2.485404
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.148079,58.15929,35.26029,0.2840775,0.2840775,0,-1,0,0.2840775,404.143,0,0,0,1.148079,0.2990289,0.2840775,0,0,1.271858,3.409017,0.8490502,0,0.8490502,5.598901,93.31483,0.1359227,0.3124852,0.9184632,0,4.557096
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.227777,65.96594,40.11054,0.3613852,0.3613852,0,0,0,0.3613852,339.742,0.4245639,0,0,1.227777,0.3804055,0.3613852,0,0,0.4228078,4.173162,0.4228078,0,0.4228078,6.000012,100,0.1358828,0.3975237,0.9822217,0,5.400939
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.208218,70.13046,43.91398,0,0,0,0,0,0,0,1.208218,0,0,1.208218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0,0.9665742,0,5.761907
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.03122,68.95222,46.76655,0.8029624,0.8029624,0,0,0,0.8029624,128.4269,0.1859963,0,0,1.03122,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0.8832587,0.824976,0,5.584909
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.16532,75.77165,49.40977,0,0,0,0,0,0,0,1.16532,0,0,1.16532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0,0.9322556,0,5.719008
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.132157,76.73447,50.93637,0.567247,0.567247,0,-1,0,0.567247,199.5881,0.5350552,0,0,1.132157,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0.6239717,0.9057258,0,5.685846
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.898625,70.88251,51.27659,0.003170889,0.003170889,0,0,0,0.003170889,28339.84,0.8952872,0,0,0.898625,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0.003487978,0.7189,0,5.452314
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4322283,60.42511,51.66915,0.3411951,0.3411951,0,0,0,0.3411951,126.6807,0.07307558,0,0,0.4322283,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0.3753146,0.3457826,0,4.985917
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2061433,54.44907,50.43914,0,0,0,0,0,0,0,0.2061433,0,0,0.2061433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358828,0,0.1649147,0,4.759832
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,47.40337,47.40337,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1358828,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,44.53334,44.53334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1358828,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,42.30013,42.30013,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1358828,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.28501,40.28501,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1358828,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.29606,38.29606,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1358828,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,36.68222,36.68222,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1358828,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,35.39986,35.39986,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1358828,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.12624,34.12624,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1358828,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.00091,33.00091,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1358828,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.97154,31.97154,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1358828,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.86366,30.86366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1358828,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.98259,29.98259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1358828,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.19747,29.19747,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1358828,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1468279,30.87288,28.41236,1.738929,1.738929,0.425,0,0.172125,1.738929,8.443579,0,0,0,0.1468279,1.383083,1.313929,0,0,2.361017,2.428773,0,1.236256,-1.236256,2.457026,40.95036,0.1358828,1.912822,0.1174623,1.7,2.575601
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4251979,37.83499,30.40131,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4251979,0,0,1.452632,1.38,3.734635,1.192518,1.805198,0,1.805198,4.169587,69.49298,0.1359288,0,0.3401583,1.7,1.617715
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4093786,42.42481,35.05965,0.009341177,0.009341177,0,-1,0,0.009341177,4382.516,0,0,0,0.4093786,0.009832818,0.009341177,0,0,1.929437,2.817196,0.3995457,0,0.3995457,4.54863,75.81034,0.1358912,0.01027529,0.3275028,0,3.226574
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5094348,49.48223,39.89246,0.8059554,0.8059554,0,0,0,0.8059554,63.20881,0,0,0,0.5094348,0.8483741,0.8059554,0,0,1.529891,3.176787,0,0.3389393,-0.3389393,4.191356,69.8558,0.1358912,0.8865509,0.4075478,0,3.686222
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9533913,63.38463,43.66972,0.1483212,0.1483212,0,0,0,0.1483212,642.7881,0,0,0,0.9533913,0.1561276,0.1483212,0,0,1.906491,2.837847,0.7972636,0,0.7972636,4.947707,82.46162,0.1358162,0.1631534,0.762713,0,3.791239
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8795766,64.92662,46.53975,0.3441616,0.3441616,0,0,0,0.3441616,255.5708,0,0,0,0.8795766,0.3622754,0.3441616,0,0,1.109227,3.555385,0.5173013,0,0.5173013,5.438462,90.64085,0.1357677,0.3785777,0.7036613,0,4.434961
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.215223,76.9218,49.19168,0.4449642,0.4449642,0,0,0,0.4449642,273.1057,0.1549137,0,0,1.215223,0.4683834,0.4449642,0,0,0.5919256,4.020956,0.5919256,0,0.5919256,6.000012,100,0.1357121,0.4894606,0.9721781,0,5.236178
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9713023,72.06863,50.69212,0,0,0,-1,0,0,0,0.9713023,0,0,0.9713023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357121,0,0.7770419,0,5.524991
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9525954,72.046,51.08467,0.161733,0.161733,0,0,0,0.161733,588.9924,0.7823501,0,0,0.9525954,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1357121,0.1779063,0.7620763,0,5.506284
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6552825,65.20212,51.47723,0.3464542,0.3464542,0,0,0,0.3464542,189.1397,0.2905939,0,0,0.6552825,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1357121,0.3810996,0.524226,0,5.208972
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2311102,54.76092,50.25594,0,0,0,0,0,0,0,0.2311102,0,0,0.2311102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357121,0,0.1848881,0,4.784799
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,47.2289,47.2289,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1357121,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.35888,44.35888,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1357121,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1357121,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.13671,40.13671,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1357121,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.14776,38.14776,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1357121,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1357121,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.27774,35.27774,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1357121,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1357121,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1357121,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1357121,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1357121,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1357121,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1357121,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4736255,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,0.4736255,0,0,0,0,3.382442,1.509491,0.4736255,0,0.4736255,3.240466,54.00766,0.1356677,0,0.3789004,0,1.983117
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7570089,43.98112,30.22684,0.06720803,0.06720803,0,0,0,0.06720803,1126.367,0,0,0,0.7570089,0.0707453,0.06720803,0,0,2.908817,1.935754,0.6862636,0,0.6862636,3.891513,64.85842,0.1356034,0.07392883,0.6056071,0,2.692763
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.26126,60.41645,34.86773,0.1654918,0.1654918,0,-1,0,0.1654918,762.1287,0,0,0,1.26126,0.1742018,0.1654918,0,0,2.222553,2.553391,1.087058,0,1.087058,4.922787,82.04629,0.1355016,0.1820409,1.009008,0,3.814651
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.311676,67.59296,39.6482,0.9225399,0.9225399,0,0,0,0.9225399,142.181,0,0,0,1.311676,0.9710947,0.9225399,0,0,1.135495,3.531744,0.3405814,0,0.3405814,5.245891,87.43134,0.1354697,1.014794,1.049341,0,4.84342
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.091723,66.50391,43.42546,0,0,0,0,0,0,0,0.2968099,0,0,1.091723,0,0,0,0,0.7949134,3.838267,0.7949134,0,0.7949134,6.000012,100,0.1353955,0,0.8733786,0,4.92999
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8111164,63.02633,46.29549,0.2464728,0.2464728,0,0,0,0.2464728,329.0897,0.5516714,0,0,0.8111164,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1353955,0.27112,0.6488931,0,5.364805
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8662547,67.37369,48.94742,0.4674146,0.4674146,0,0,0,0.4674146,185.329,0.3742394,0,0,0.8662547,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1353955,0.514156,0.6930038,0,5.419944
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9117405,70.29914,50.49148,0.2085551,0.2085551,0,-1,0,0.2085551,437.1701,0.6922089,0,0,0.9117405,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1353955,0.2294106,0.7293925,0,5.465429
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6661375,64.79633,50.88403,1.309026,1.309026,0.425,0,0.172125,1.309026,50.88805,1.110223E-16,0,0,0.6661375,0.9305531,0.8840255,0,0,0,4.553689,0,0.2644157,-0.2644157,5.721293,95.3547,0.1353955,1.439928,0.53291,1.7,5.219827
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3058043,57.34221,51.27659,0.1177408,0.1177408,0,0,0,0.1177408,259.7267,0,0,0,0.3058043,0.1239377,0.1177408,0,0,0.2937952,4.289273,0.1818666,0,0.1818666,5.893827,98.23026,0.1353785,0.1295149,0.2446434,0,4.595078
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2447845,54.84704,50.07275,0.4617248,0.4617248,0,0,0,0.4617248,53.01524,0,5.551115E-17,0,0.2447845,0.4860262,0.4617248,0,0,0.1119286,4.452953,0,0.2412416,-0.2412416,5.639536,93.99208,0.1353785,0.5078973,0.1958276,0,4.697738
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.03698,47.03698,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3799748,4.211711,0,0.8953183,-0.8953183,4.695788,78.26298,0.1353785,0.9356077,0,0,4.211711
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,44.16696,44.16696,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.374773,3.316393,0,0.5675756,-0.5675756,4.097511,68.29171,0.1353785,0.5931165,0,0,3.316393
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.97737,41.97737,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.005413,2.748818,0,0.1911135,-0.1911135,3.896059,64.93419,0.1353785,0.1997136,0,0,2.748818
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.97097,39.97097,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.217761,2.557704,0,0.5373171,-0.5373171,3.329677,55.49451,0.1353785,0.5614964,0,0,2.557704
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.00818,38.00818,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.81478,2.020387,0,0.1509364,-0.1509364,3.170576,52.84283,0.1353785,0.1577285,0,0,2.020387
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,36.38562,36.38562,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.982487,1.869451,0,0.1513685,-0.1513685,3.01102,50.18357,0.1353785,0.1581801,0,0,1.869451
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.11199,35.11199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.150674,1.718082,0,0,0,3.01102,50.18357,0.1353785,0,0,0,1.718082
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.81219,33.81219,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.150674,1.718082,0,0.2644391,-0.2644391,2.732277,45.53785,0.1353785,0.2763389,0,0,1.718082
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.67814,32.67814,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.444495,1.453643,0,0.02667284,-0.02667284,2.704161,45.06926,0.1353785,0.02787312,0,0,1.453643
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.6226,31.6226,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.474132,1.42697,0,0.01708657,-0.01708657,2.68615,44.76908,0.1353785,0.01785547,0,0,1.42697
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,30.52344,30.52344,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.493117,1.409884,0,0.2509795,-0.2509795,2.421595,40.35983,0.1353785,0.2622736,0,0,1.409884
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.63365,29.63365,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.771983,1.158904,0,0.025523,-0.025523,2.394691,39.91144,0.1353785,0.02667154,0,0,1.158904
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.84854,28.84854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.800342,1.133381,0,0,0,2.394691,39.91144,0.1353785,0,0,0,1.133381
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2411027,32.14347,28.07214,0.6881628,0.6881628,0,0,0,0.6881628,35.0357,0,0,0,0.2411027,0.7243819,0.6881628,0,0,3.800342,1.133381,0,0.4832793,-0.4832793,1.88527,31.4211,0.1353785,0.7569791,0.1928821,0,1.374484
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2432829,34.21227,30.05238,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.88438,0,0,0,0.2432829,0,0,1.074343,1.020626,4.337319,0.6501018,1.263909,0,1.263909,3.084319,51.40521,0.1355271,0.6882229,0.1946263,1.7,0.8933848
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2881032,39.73761,34.64092,0,0,0,-1,0,0,0,0,0,0,0.2881032,0,0,0,0,3.073411,1.78762,0.2881032,0,0.2881032,3.357638,55.96051,0.1355002,0,0.2304825,0,2.075723
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3582592,45.99759,39.40394,0.559836,0.559836,0,0,0,0.559836,63.9936,0,0,0,0.3582592,0.5893011,0.559836,0,0,2.785307,2.046912,0,0.2310419,-0.2310419,3.114098,51.90153,0.1355002,0.6158197,0.2866074,0,2.405172
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8404863,60.17864,43.18121,0.7861103,0.7861103,0,0,0,0.7861103,106.9171,0,0,0,0.8404863,0.8274845,0.7861103,0,0,3.042021,1.815871,0.01300181,0,0.01300181,3.126433,52.10711,0.135499,0.8647213,0.672389,0,2.656357
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8675827,64.07942,46.05123,0.1431888,0.1431888,0,0,0,0.1431888,605.9011,0,0,0,0.8675827,0.1507251,0.1431888,0,0,3.029019,1.827572,0.7168576,0,0.7168576,3.806503,63.4416,0.1354321,0.1575077,0.6940661,0,2.695155
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6726285,62.57764,48.74678,1.238119,1.238119,0,0,0,1.238119,54.32663,0,2.220446E-16,0,0.6726285,1.303284,1.238119,0,0,2.312161,2.472744,0,0.6306551,-0.6306551,3.141735,52.36214,0.1354321,1.361931,0.5381028,0,3.145372
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.141223,76.19953,50.29956,0.7661894,0.7661894,0,-1,0,0.7661894,148.9479,0,0,0,1.141223,0.8065152,0.7661894,0,0,3.012889,1.842089,0.3347076,0,0.3347076,3.459266,57.65432,0.1354009,0.8428083,0.9129782,0,2.983312
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5135812,61.1482,50.69212,0.551089,0.551089,0,0,0,0.551089,93.19386,0,0,0,0.5135812,0.5800937,0.551089,0,0,2.678181,2.143326,0,0.06651254,-0.06651254,3.389156,56.48581,0.1354009,0.6061979,0.4108649,0,2.656907
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4553798,60.30179,51.08467,0.37905,0.37905,0,0,0,0.37905,120.1371,0,0,0,0.4553798,0.399,0.37905,0,0,2.752084,2.076813,0.05637977,0,0.05637977,3.442642,57.37725,0.1353956,0.4169551,0.3643039,0,2.532193
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1834867,53.45257,49.90701,0.4291644,0.4291644,0,0,0,0.4291644,42.75442,0,5.551115E-17,0,0.1834867,0.4517519,0.4291644,0,0,2.695704,2.127555,0,0.2682652,-0.2682652,3.159866,52.66433,0.1353956,0.4720808,0.1467894,0,2.311042
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.88868,46.88868,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.993777,1.85929,0,1.148699,-1.148699,1.949031,32.48378,0.1353956,1.20039,0,0,1.85929
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.99249,43.99249,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.270109,0.7105907,0,0.2986163,-0.2986163,1.634262,27.23764,0.1353956,0.3120541,0,0,0.7105907
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.81162,41.81162,1.041781,0.3913757,0,-1,0,0.3913757,0,0,0.650405,0.7545831,0,0.4119744,0.3913757,0,0,4.601905,0.4119744,0,0.4119744,-0.4119744,1.200002,20,0.1353956,1.145959,0,0,0.4119744
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.82267,39.82267,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.83371,37.83371,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.96369,34.96369,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.66389,33.66389,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,32.51239,32.51239,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.4743,31.4743,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.37514,30.37514,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353956,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.4679,29.4679,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355032,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.68279,28.68279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1355889,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4038894,34.8298,27.89767,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.3892,0,0,0,0.4038894,0,0,1.134243,1.077531,2.299654,2.484,1.48142,0,1.48142,5.223767,87.06261,0.1357165,0.6223328,0.3231116,1.7,2.887889
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7499486,43.43971,29.86046,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.46866,2.220446E-16,0,0,0.7499486,1.452632,1.38,0,0,0.8182341,3.817278,0,0.702683,-0.702683,4.483074,74.71775,0.1357165,2.038475,0.5999589,1.7,4.567227
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.198421,58.38969,34.44901,0.7658724,0.7658724,0,-1,0,0.7658724,156.478,0,0,0,1.198421,0.8061814,0.7658724,0,0,1.598993,3.114595,0.39224,0,0.39224,4.855186,80.9196,0.13568,0.8424596,0.9587372,0,4.313017
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.312482,67.03669,39.18585,0.1108916,0.1108916,0,0,0,0.1108916,1183.572,0,0,0,1.312482,0.116728,0.1108916,0,0,1.206753,3.467611,1.195754,0,1.195754,5.989577,99.82609,0.1355688,0.1219808,1.049985,0,4.780093
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.332692,72.32159,42.93695,0.3026158,0.3026158,0,0,0,0.3026158,440.3908,1.00315,0,0,1.332692,0.3185429,0.3026158,0,0,0.01099923,4.54379,0.01099923,0,0.01099923,6.000012,100,0.1355678,0.3328773,1.066154,0,5.876482
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.24856,73.59728,45.80697,0.3448883,0.3448883,0,0,0,0.3448883,362.0186,0.8855194,0,0,1.24856,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0.3793772,0.9988478,0,5.802248
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.294422,78.39942,48.5287,0.3677159,0.3677159,0,0,0,0.3677159,352.0169,0.9073526,0,0,1.294422,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0.4044875,1.035538,0,5.848111
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.007241,72.27367,50.07275,0,0,0,-1,0,0,0,1.007241,0,0,1.007241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0,0.805793,0,5.56093
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9186977,70.47601,50.49148,0.3944811,0.3944811,0,0,0,0.3944811,232.8876,0.5034544,0,0,0.9186977,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0.4339292,0.7349581,0,5.472387
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6170301,63.72638,50.93637,0,0,0,0,0,0,0,0.6170301,0,0,0.6170301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0,0.4936241,0,5.170719
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1964896,53.5045,49.70637,0.1841759,0.1841759,0,0,0,0.1841759,106.6858,0.002620186,0,0,0.1964896,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1355678,0.2025935,0.1571916,0,4.750178
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.68804,46.68804,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1355678,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,43.81802,43.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1355678,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1355678,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,39.62203,39.62203,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1355678,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.65924,37.65924,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1355678,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1355678,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.78922,34.78922,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1355678,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,33.48943,33.48943,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1355678,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.33792,32.33792,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1355678,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.30855,31.30855,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1355678,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.1745,30.1745,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1355678,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.26726,29.26726,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1355678,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,28.48215,28.48215,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1355678,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2504202,31.92002,27.69704,0.940554,0.940554,0,0,0,0.940554,26.62476,0,1.110223E-16,0,0.2504202,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7396367,-0.7396367,2.806498,46.77486,0.1355678,1.034609,0.2003362,0,2.514112
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3496801,35.69325,29.65982,0.7000275,0.7000275,0,0,0,0.7000275,49.95234,0,1.110223E-16,0,0.3496801,0.736871,0.7000275,0,0,3.36626,1.524055,0,0.3871909,-0.3871909,2.398362,39.97263,0.1355678,0.7700302,0.2797441,0,1.873735
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5758997,44.73629,34.2222,0.5295702,0.5295702,0,-1,0,0.5295702,108.7485,0,0,0,0.5758997,0.5574424,0.5295702,0,0,3.796472,1.136864,0.01845732,0,0.01845732,2.415873,40.26446,0.135566,0.5825273,0.4607198,0,1.712764
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.094885,61.23764,38.93287,0.9025474,0.9025474,0,0,0,0.9025474,121.3105,0,0,0,1.094885,0.9500498,0.9025474,0,0,3.778015,1.153476,0.1448352,0,0.1448352,2.553275,42.5545,0.1355526,0.9928021,0.8759081,0,2.248361
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.200655,68.4257,42.69269,0.2396801,0.2396801,0,0,0,0.2396801,500.9409,0,0,0,1.200655,0.2522948,0.2396801,0,0,3.633179,1.283827,0.9483606,0,0.9483606,3.452969,57.54937,0.1354645,0.2636481,0.9605243,0,2.484483
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.122034,69.89341,45.58888,0.05399345,0.05399345,0,0,0,0.05399345,2078.093,0,0,0,1.122034,0.05683521,0.05399345,0,0,2.684819,2.137352,1.065199,0,1.065199,4.463506,74.39161,0.1353657,0.0593928,0.8976272,0,3.259386
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.263473,77.16972,48.28444,0.6537673,0.6537673,0,0,0,0.6537673,193.2604,0,0,0,1.263473,0.6881762,0.6537673,0,0,1.61962,3.096031,0.5752969,0,0.5752969,5.00928,83.48784,0.1353124,0.719144,1.010778,0,4.359504
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.090655,74.24799,49.85466,0.05860678,0.05860678,0,-1,0,0.05860678,1860.97,0,0,0,1.090655,0.06169135,0.05860678,0,0,1.044323,3.613798,1.028964,0,1.028964,5.985441,99.75715,0.1352172,0.06446746,0.8725239,0,4.704453
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6440697,63.64216,50.29956,0.2374514,0.2374514,0,0,0,0.2374514,271.2427,0.3787614,0,0,0.6440697,0.2499489,0.2374514,0,0,0.01535946,4.539865,0.01535946,0,0.01535946,6.000012,100,0.1352158,0.2611966,0.5152557,0,5.183935
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4872645,60.61987,50.73574,0,0,0,0,0,0,0,0.4872645,0,0,0.4872645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352158,0,0.3898116,0,5.040954
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.21618,53.71655,49.5319,0.5193548,0.5193548,0,0,0,0.5193548,41.62473,0,0,0,0.21618,0.5466892,0.5193548,0,0,0,4.553689,0,0.3305092,-0.3305092,5.651625,94.19356,0.1352158,0.5712903,0.172944,0,4.769869
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,46.51357,46.51357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3672324,4.22318,0,0,0,5.651625,94.19356,0.1352158,0,0,0,4.22318
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,43.64355,43.64355,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3672324,4.22318,0,1.204528,-1.204528,4.381941,73.0322,0.1352158,1.258731,0,0,4.22318
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,41.43651,41.43651,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.705597,3.018652,0,1.013059,-1.013059,3.314083,55.23461,0.1352158,1.058647,0,0,3.018652
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,39.44756,39.44756,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.831218,2.005593,0,0.8605399,-0.8605399,2.406994,40.11649,0.1352158,0.8992642,0,0,2.005593
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,37.48478,37.48478,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.787373,1.145053,0,0.1289112,-0.1289112,2.27111,37.85176,0.1352158,0.1347122,0,0,1.145053
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.87093,35.87093,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.930608,1.016142,0,0.04880646,-0.04880646,2.219664,36.99432,0.1352158,0.05100276,0,0,1.016142
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,34.59731,34.59731,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.984837,0.9673355,0,0.2008885,-0.2008885,2.007909,33.46508,0.1352158,0.2099285,0,0,0.9673355
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.208046,0.7664471,0,0,0,2.007909,33.46508,0.1352158,0,0,0,0.7664471
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.16346,32.16346,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.208046,0.7664471,0,0.1263059,-0.1263059,1.87477,31.24611,0.1352158,0.1319897,0,0,0.7664471
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.13408,31.13408,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.348386,0.6401412,0,0.2827756,-0.2827756,1.576699,26.27826,0.1352158,0.2955005,0,0,0.6401412
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662581,0.3573656,0,0,0,1.576699,26.27826,0.1352158,0,0,0,0.3573656
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.10151,29.10151,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.662581,0.3573656,0,0.06507156,-0.06507156,1.508107,25.13507,0.1352158,0.06799978,0,0,0.3573656
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.3164,28.3164,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.734883,0.292294,0,0.1811924,-0.1811924,1.317114,21.95185,0.1352158,0.189346,0,0,0.292294
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07634289,28.79487,27.53129,0,0,0,0,0,0,0,0,0,0,0.07634289,0,0,0,0,4.936208,0.1111016,0.07634289,0,0.07634289,1.389539,23.15894,0.1352087,0,0.06107431,0,0.1874445
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3914842,36.24553,29.4679,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.51192,0,0,0,0.3914842,0,0,1.24748,1.185106,4.859865,0.1798102,1.57659,0,1.57659,2.885223,48.08696,0.1353273,0.4977725,0.3131873,1.7,0.5712944
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6243593,45.4554,34.00411,0.8282813,0.8282813,0,-1,0,0.8282813,75.3801,0,0,0,0.6243593,0.8718751,0.8282813,0,0,3.283276,1.598741,0,0.2475158,-0.2475158,2.624319,43.73856,0.1353273,0.9111095,0.4994874,0,2.2231
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5476167,48.96228,38.68862,0,0,0,0,0,0,0,0,0,0,0.5476167,0,0,0,0,3.558293,1.351225,0.5476167,0,0.5476167,3.143834,52.39712,0.1352767,0,0.4380933,0,1.898842
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7245873,56.76444,42.44843,0.1230121,0.1230121,0,0,0,0.1230121,589.0375,0,0,0,0.7245873,0.1294864,0.1230121,0,0,3.010676,1.84408,0.5951009,0,0.5951009,3.708396,61.80647,0.1352217,0.1353133,0.5796699,0,2.568667
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6180447,57.61776,45.3359,0,0,0,0,0,0,0,0,0,0,0.6180447,0,0,0,0,2.415576,2.379671,0.6180447,0,0.6180447,4.294724,71.5786,0.1351647,0,0.4944358,0,2.997716
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6068375,60.35342,48.06635,0,0,0,0,0,0,0,0,0,0,0.6068375,0,0,0,0,1.797531,2.935911,0.6068375,0,0.6068375,4.870421,81.17352,0.1351088,0,0.48547,0,3.542749
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.334297,56.21705,49.63658,1.063329,1.063329,0,-1,0,1.063329,31.43873,0,0,0,0.334297,1.119293,1.063329,0,0,1.190693,3.482065,0,0.7849963,-0.7849963,4.042963,67.38258,0.1351088,1.169661,0.2674376,0,3.816362
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5783935,61.91082,50.07275,0.4011118,0.4011118,0,0,0,0.4011118,144.1976,0,0,0,0.5783935,0.4222229,0.4011118,0,0,2.062911,2.697069,0.1561707,0,0.1561707,4.191119,69.85184,0.1350944,0.4412229,0.4627149,0,3.275462
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3940937,58.41809,50.54382,0.4183667,0.4183667,0,0,0,0.4183667,94.19816,0,0,0,0.3940937,0.440386,0.4183667,0,0,1.906741,2.837622,0,0.04629229,-0.04629229,4.142323,69.03857,0.1350944,0.4602034,0.315275,0,3.231716
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1153357,51.5406,49.33998,0.7349395,0.7349395,0,0,0,0.7349395,15.69322,0,0,0,0.1153357,0.7736205,0.7349395,0,0,1.958176,2.79133,0,0.6582849,-0.6582849,3.448429,57.47371,0.1350944,0.8084335,0.09226853,0,2.906666
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,46.32166,46.32166,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.689604,2.133045,0,0.2041753,-0.2041753,3.23321,53.88672,0.1350944,0.2133632,0,0,2.133045
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,43.45163,43.45163,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.916466,1.92887,0,0.1802009,-0.1802009,3.043261,50.72092,0.1350944,0.18831,0,0,1.92887
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.27076,41.27076,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.116689,1.748669,0,0.3499911,-0.3499911,2.674338,44.57222,0.1350944,0.3657407,0,0,1.748669
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,39.28181,39.28181,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.505568,1.398678,0,1.024276,-1.024276,1.594657,26.57756,0.1350944,1.070368,0,0,1.398678
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,37.29286,37.29286,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.643652,0.374402,0,0.1582381,-0.1582381,1.427859,23.79761,0.1350944,0.1653588,0,0,0.374402
