Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,35.67029,35.67029,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.819472,0.2161639,0,0.03231568,-0.03231568,1.393795,23.22988,0.1350944,0.03376988,0,0,0.2161639
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855379,0.1838482,0,0,0,1.393795,23.22988,0.1350944,0,0,0,0.1838482
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855379,0.1838482,0,0,0,1.393795,23.22988,0.1350944,0,0,0,0.1838482
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.97154,31.97154,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.855379,0.1838482,0,0.0002493623,-0.0002493623,1.393533,23.2255,0.1350944,0.0002605836,0,0,0.1838482
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.94217,30.94217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855656,0.1835989,0,0,0,1.393533,23.2255,0.1350944,0,0,0,0.1835989
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.80812,29.80812,0.2198026,0.1744189,0,-1,0,0.1744189,0,0,0.04538364,0.0673639,0,0.1835989,0.1744189,0,0,4.855656,0.1835989,0,0.1835989,-0.1835989,1.200002,20,0.1350944,0.2417828,0,0,0.1835989
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.90088,28.90088,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351952,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.14193,28.14193,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1352949,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04377532,28.05201,27.33065,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.224504,0,0,0,0.04377532,0,0,1.167745,1.109358,2.299654,2.484,1.153133,0,1.153133,4.912326,81.87194,0.1354383,0.5854805,0.03502026,1.7,2.527775
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2525216,33.56828,29.26726,0.8735815,0.8735815,0,0,0,0.8735815,28.90647,0,1.110223E-16,0,0.2525216,0.9195595,0.8735815,0,0,1.146521,3.52182,0,0.6670378,-0.6670378,4.209207,70.15331,0.1354383,0.9609396,0.2020173,0,3.774341
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1540009,36.45562,33.78602,0.6514379,0.6514379,0,-1,0,0.6514379,23.64015,0,0,0,0.1540009,0.6857241,0.6514379,0,0,1.887674,2.854782,0,0.5317232,-0.5317232,3.648721,60.8119,0.1354383,0.7165817,0.1232007,0,3.008783
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6876838,51.59648,38.47053,0.5018157,0.5018157,0,0,0,0.5018157,137.0391,0,0,0,0.6876838,0.528227,0.5018157,0,0,2.478478,2.323059,0.1594568,0,0.1594568,3.799995,63.33313,0.1354236,0.5519972,0.550147,0,3.010742
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9728899,62.14955,42.20417,0,0,0,0,0,0,0,0,0,0,0.9728899,0,0,0,0,2.319021,2.46657,0.9728899,0,0.9728899,4.72296,78.71584,0.1353341,0,0.7783119,0,3.43946
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5482072,55.85666,45.09165,0.6352038,0.6352038,0,0,0,0.6352038,86.30414,0,0,0,0.5482072,0.6686356,0.6352038,0,0,1.346131,3.342171,0,0.1204284,-0.1204284,4.596017,76.60013,0.1353341,0.6987242,0.4385657,0,3.890378
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4457582,56.62058,47.82209,0.6812938,0.6812938,0,0,0,0.6812938,65.42818,0,0,0,0.4457582,0.7171513,0.6812938,0,0,1.479941,3.221742,0,0.2713932,-0.2713932,4.309943,71.83224,0.1353341,0.7494232,0.3566065,0,3.6675
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2161862,53.59105,49.40977,0.4530513,0.4530513,0,-1,0,0.4530513,47.71782,0,5.551115E-17,0,0.2161862,0.4768961,0.4530513,0,0,1.781489,2.950349,0,0.2607099,-0.2607099,4.035131,67.25204,0.1353341,0.4983565,0.1729489,0,3.166535
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.352648,56.82495,49.85466,0.7830784,0.7830784,0,0,0,0.7830784,45.03355,0,0,0,0.352648,0.8242931,0.7830784,0,0,2.071167,2.689639,0,0.471645,-0.471645,3.537973,58.96611,0.1353341,0.8613863,0.2821184,0,3.042287
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.480615,60.05452,50.34318,0,0,0,0,0,0,0,0,0,0,0.480615,0,0,0,0,2.595217,2.217994,0.480615,0,0.480615,3.993925,66.56528,0.1352899,0,0.384492,0,2.698609
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2623192,54.23471,49.13934,0.2387668,0.2387668,0,0,0,0.2387668,109.8642,0,0,0,0.2623192,0.2513334,0.2387668,0,0,2.114602,2.650548,0.0109858,0,0.0109858,4.004347,66.73898,0.1352889,0.2626435,0.2098554,0,2.912867
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,46.12974,46.12974,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.103616,2.660435,0,0.5234113,-0.5234113,3.452623,57.5436,0.1352889,0.5469648,0,0,2.660435
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,43.251,43.251,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.685184,2.137023,0,0.6835024,-0.6835024,2.732148,45.53571,0.1352889,0.71426,0,0,2.137023
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.07013,41.07013,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.444631,1.453521,0,0.8458238,-0.8458238,1.840572,30.67613,0.1352889,0.8838859,0,0,1.453521
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.08117,39.08117,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.384435,0.6076973,0,0.5485891,-0.5485891,1.262308,21.03842,0.1352889,0.5732756,0,0,0.6076973
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.11839,37.11839,0.1975534,0.05615284,0,-1,0,0.05615284,0,0,0.1414006,0.161156,0,0.05910825,0.05615284,0,0,4.993979,0.05910825,0,0.05910825,-0.05910825,1.200002,20,0.1352889,0.2173088,0,0,0.05910825
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,35.50455,35.50455,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.24837,34.24837,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.9224,32.9224,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.79707,31.79707,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.74153,30.74153,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.63365,29.63365,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352889,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.75258,28.75258,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353761,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.96746,27.96746,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354996,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3067817,32.34281,27.15618,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.75364,-2.220446E-16,0,0,0.3067817,0,0,1.139705,1.08272,2.299654,2.484,1.389502,0,1.389502,5.136565,85.60925,0.135634,0.6163242,0.2454254,1.7,2.790782
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7066716,41.76235,29.10151,0.9226214,0.9226214,0,0,0,0.9226214,76.59389,0,0,0,0.7066716,0.9711804,0.9226214,0,0,0.9101527,3.734551,0,0.2645088,-0.2645088,4.857749,80.96232,0.135634,1.014884,0.5653373,0,4.441223
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8822221,50.25003,33.55921,1.424378,1.38,0,-1,0,1.38,63.92914,2.220446E-16,0.04437784,0.1868156,0.8822221,1.452632,1.38,0,0,1.204051,3.470043,0,0.5704095,-0.5704095,4.256485,70.94126,0.135634,1.566816,0.7057777,0,4.352265
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.323094,66.11932,38.22627,0.2741463,0.2741463,0,0,0,0.2741463,482.6236,0,0,0,1.323094,0.288575,0.2741463,0,0,1.83784,2.899633,1.03452,0,1.03452,5.237916,87.29842,0.1355391,0.3015609,1.058476,0,4.222728
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.395367,72.83427,41.95119,0.1473701,0.1473701,0,0,0,0.1473701,946.8453,0.4369206,0,0,1.395367,0.1551265,0.1473701,0,0,0.8033201,3.830701,0.8033201,0,0.8033201,6.000012,100,0.1354654,0.1621071,1.116294,0,5.226068
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.372538,75.93516,44.84739,0,0,0,0,0,0,0,1.372538,0,0,1.372538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354654,0,1.098031,0,5.926228
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.328073,78.19479,47.59528,0.5103534,0.5103534,0,0,0,0.5103534,260.2262,0.7908592,0,0,1.328073,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1354654,0.5613887,1.062459,0,5.881762
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.261714,78.28144,49.19168,0.452182,0.452182,0,-1,0,0.452182,279.0279,0.785733,0,0,1.261714,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1354654,0.4974002,1.009371,0,5.815403
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.909245,69.2691,49.66275,0.546883,0.546883,0,0,0,0.546883,166.2595,0.3335786,0,0,0.909245,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1354654,0.6015713,0.727396,0,5.462934
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6132007,62.74906,50.12509,0.2880857,0.2880857,0,0,0,0.2880857,212.8536,0.3099526,0,0,0.6132007,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1354654,0.3168942,0.4905605,0,5.16689
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2714902,54.24755,48.97359,1.210272,1.210272,0,0,0,1.210272,22.43217,0,2.220446E-16,0,0.2714902,1.27397,1.210272,0,0,0,4.553689,0,1.00248,-1.00248,4.943305,82.38825,0.1354654,1.331299,0.2171921,0,4.825179
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.95527,45.95527,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.113867,3.551209,0,1.030259,-1.030259,3.857316,64.28848,0.1354654,1.076621,0,0,3.551209
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.258599,2.52095,0,0.3996909,-0.3996909,3.436005,57.26664,0.1354654,0.417677,0,0,2.52095
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.7027,2.121259,0,0.9642435,-0.9642435,2.419604,40.32664,0.1354654,1.007635,0,0,2.121259
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,1.265709,1.099164,0,-1,0,1.099164,0,0,0.1665443,0.2931151,0,1.157015,1.099164,0,0,3.774082,1.157015,0,1.157015,-1.157015,1.200002,20,0.1354654,1.39228,0,0,1.157015
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354654,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355989,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1357178,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4622199,34.95598,27.0166,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.99646,0,0,0,0.4622199,0,0,0.8595461,0.8165687,2.299654,2.484,1.278789,0,1.278789,5.031534,83.85873,0.1358617,0.9244993,0.3697759,1.7,2.94622
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8076092,43.59052,28.95322,0.4180189,0.4180189,0,0,0,0.4180189,193.1992,0,0,0,0.8076092,0.4400199,0.4180189,0,0,1.020866,3.63491,0.3675893,0,0.3675893,5.38026,89.67081,0.135828,0.4598208,0.6460873,0,4.442519
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.008834,52.80358,33.39347,1.618782,1.38,0,-1,0,1.38,73.10391,0,0.2387823,0.4006605,1.008834,1.452632,1.38,0,0,0.6532764,3.96574,0,0.4437976,-0.4437976,4.912456,81.8741,0.135828,1.780661,0.8070672,0,4.974574
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.20303,62.78039,38.00818,1.029081,1.029081,0,0,0,1.029081,116.9034,0,0,0,1.20303,1.083243,1.029081,0,0,1.146385,3.521943,0.1197873,0,0.1197873,5.026096,83.7681,0.135817,1.131989,0.962424,0,4.724973
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.390801,72.38778,41.70694,0.8890455,0.8890455,0,0,0,0.8890455,156.4375,0,0,0,1.390801,0.9358374,0.8890455,0,0,1.026597,3.629751,0.4549636,0,0.4549636,5.457713,90.96169,0.1357753,0.97795,1.112641,0,5.020552
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.178527,70.21778,44.6293,0.4893021,0.4893021,0,0,0,0.4893021,240.8588,0.09183843,0,0,1.178527,0.5150548,0.4893021,0,0,0.5716339,4.039218,0.5716339,0,0.5716339,6.000012,100,0.135723,0.5382323,0.9428217,0,5.217746
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.34391,78.387,47.3772,0,0,0,0,0,0,0,1.34391,0,0,1.34391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0,1.075128,0,5.897599
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.161066,75.10913,48.97359,0.4738026,0.4738026,0,-1,0,0.4738026,245.0526,0.6623259,0,0,1.161066,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.135723,0.5211829,0.9288524,0,5.714755
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9068397,68.97508,49.46211,1.14717,1.14717,0,0,0,1.14717,79.05017,0,0,0,0.9068397,1.207547,1.14717,0,0,0,4.553689,0,0.3007075,-0.3007075,5.683038,94.71712,0.135723,1.261887,0.7254718,0,5.460529
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3704536,57.29627,49.95062,0,0,0,0,0,0,0,0.03633418,0,0,0.3704536,0,0,0,0,0.3341195,4.252982,0.3341195,0,0.3341195,6.000012,100,0.1356924,0,0.2963629,0,4.623435
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1716557,52.08615,48.79913,0.4681834,0.4681834,0,0,0,0.4681834,36.66419,0,0,0,0.1716557,0.4928247,0.4681834,0,0,0,4.553689,0,0.321169,-0.321169,5.66147,94.35764,0.1356924,0.5150018,0.1373245,0,4.725345
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3568545,4.23252,0,0.01608382,-0.01608382,5.644516,94.07508,0.1356924,0.0168076,0,0,4.23252
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3747254,4.216436,0,0.5688502,-0.5688502,5.044896,84.08142,0.1356924,0.5944485,0,0,4.216436
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.006781,3.647586,0,1.408865,-1.408865,3.559822,59.33024,0.1356924,1.472264,0,0,3.647586
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.7933,38.7933,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.572186,2.238721,0,0.2118948,-0.2118948,3.336465,55.60764,0.1356924,0.22143,0,0,2.238721
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.83051,36.83051,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.807625,2.026826,0,0.0458731,-0.0458731,3.28811,54.80173,0.1356924,0.04793739,0,0,2.026826
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.18178,35.18178,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.858595,1.980953,0,0.1565653,-0.1565653,3.123076,52.05116,0.1356924,0.1636107,0,0,1.980953
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.90815,33.90815,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.032557,1.824388,0,0.07509635,-0.07509635,3.043918,50.73186,0.1356924,0.07847569,0,0,1.824388
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.60835,32.60835,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.115997,1.749292,0,0.07989655,-0.07989655,2.959699,49.32822,0.1356924,0.08349188,0,0,1.749292
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204771,1.669395,0,0,0,2.959699,49.32822,0.1356924,0,0,0,1.669395
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.40131,30.40131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.204771,1.669395,0,0,0,2.959699,49.32822,0.1356924,0,0,0,1.669395
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.29343,29.29343,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.204771,1.669395,0,0.07370991,-0.07370991,2.882002,48.03327,0.1356924,0.07702686,0,0,1.669395
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,28.4647,28.4647,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.286671,1.595685,0,0.02222851,-0.02222851,2.858571,47.64276,0.1356924,0.02322879,0,0,1.595685
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.67087,27.67087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.311369,1.573457,0,0,0,2.858571,47.64276,0.1356924,0,0,0,1.573457
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4422599,34.4136,26.84213,0,0,0,0,0,0,0,0,0,0,0.4422599,0,0,0,0,3.311369,1.573457,0.4422599,0,0.4422599,3.278136,54.63549,0.135652,0,0.3538079,0,2.015716
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8216789,43.67946,28.77875,0.2629285,0.2629285,0,0,0,0.2629285,312.5104,0,0,0,0.8216789,0.2767669,0.2629285,0,0,2.869109,1.971491,0.544912,0,0.544912,3.795085,63.25129,0.1356022,0.2892214,0.6573431,0,2.793169
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.143791,55.61697,33.19283,0.8015817,0.8015817,0,-1,0,0.8015817,142.6918,0,0,0,1.143791,0.8437701,0.8015817,0,0,2.324197,2.461911,0.3000209,0,0.3000209,4.07971,67.99503,0.1355748,0.8817398,0.9150329,0,3.605702
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.224951,63.0213,37.7552,0.3059453,0.3059453,0,0,0,0.3059453,400.3824,0,0,0,1.224951,0.3220477,0.3059453,0,0,2.024176,2.73193,0.9029036,0,0.9029036,4.936279,82.27116,0.1354925,0.3365398,0.979961,0,3.956881
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.293184,69.33523,41.43651,0,0,0,0,0,0,0,0.1719113,0,0,1.293184,0,0,0,0,1.121273,3.544543,1.121273,0,1.121273,6.000012,100,0.1353903,0,1.034547,0,4.837728
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.410967,76.47287,44.38504,0.0576097,0.0576097,0,0,0,0.0576097,2449.183,1.350325,0,0,1.410967,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1353903,0.06337067,1.128773,0,5.964656
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.245729,75.19154,47.13294,0.5176718,0.5176718,0,0,0,0.5176718,240.6407,0.7008113,0,0,1.245729,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1353903,0.569439,0.9965832,0,5.799418
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9328645,68.79344,48.74678,0,0,0,-1,0,0,0,0.9328645,0,0,0.9328645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353903,0,0.7462916,0,5.486554
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9245651,69.16585,49.24402,0.6352937,0.6352937,0,0,0,0.6352937,145.5335,0.2558348,0,0,0.9245651,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1353903,0.6988231,0.739652,0,5.478254
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6742286,63.7352,49.75871,0.8228456,0.8228456,0,0,0,0.8228456,81.93865,0,1.110223E-16,0,0.6742286,0.8661533,0.8228456,0,0,0,4.553689,0,0.1919247,-0.1919247,5.797706,96.62823,0.1353903,0.9051301,0.5393829,0,5.227918
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.277886,53.99636,48.60721,0.3023754,0.3023754,0,0,0,0.3023754,91.90099,0,0,0,0.277886,0.3182899,0.3023754,0,0,0.2132496,4.361764,0,0.0404039,-0.0404039,5.755116,95.91841,0.1353903,0.332613,0.2223088,0,4.63965
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2581429,4.321361,0,0.7169887,-0.7169887,4.999344,83.32223,0.1353903,0.7492532,0,0,4.321361
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.054797,3.604372,0,0.7515134,-0.7515134,4.207179,70.11951,0.1353903,0.7853315,0,0,3.604372
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.889812,2.852858,0,0.09891198,-0.09891198,4.102917,68.38181,0.1353903,0.103363,0,0,2.852858
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.999714,2.753946,0,0.3280978,-0.3280978,3.757071,62.61773,0.1353903,0.3428622,0,0,2.753946
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.364267,2.425848,0,0.1124971,-0.1124971,3.638489,60.64136,0.1353903,0.1175594,0,0,2.425848
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.489264,2.313351,0,0.1566557,-0.1566557,3.473359,57.88921,0.1353903,0.1637052,0,0,2.313351
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.663326,2.156696,0,0.1084691,-0.1084691,3.359023,55.9836,0.1353903,0.1133502,0,0,2.156696
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783847,2.048227,0,0,0,3.359023,55.9836,0.1353903,0,0,0,2.048227
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.783847,2.048227,0,0.1148625,-0.1148625,3.237947,53.96568,0.1353903,0.1200313,0,0,2.048227
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.911472,1.933364,0,0.1391211,-0.1391211,3.091301,51.52157,0.1353903,0.1453815,0,0,1.933364
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.066051,1.794243,0,0.160079,-0.160079,2.922563,48.70928,0.1353903,0.1672826,0,0,1.794243
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.243917,1.634164,0,0.10994,-0.10994,2.806676,46.77783,0.1353903,0.1148873,0,0,1.634164
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.366072,1.524224,0,0.08165808,-0.08165808,2.7206,45.34325,0.1353903,0.08533269,0,0,1.524224
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.412613,33.72841,26.69384,1.778401,1.778401,0.425,0,0.172125,1.778401,23.20135,2.220446E-16,0,0,0.412613,1.424633,1.353401,0,0,3.456803,1.442566,0,1.01202,-1.01202,1.653838,27.56391,0.1353903,1.956241,0.3300904,1.7,1.855179
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7035125,41.14206,28.58683,1.116863,1.116863,1.7,0,0.5202,1.116863,62.99004,0,0,0,0.7035125,0,0,0.5831369,0.55398,4.58127,0.4305462,1.257493,0,1.257493,2.8468,47.44657,0.135531,1.228549,0.56281,1.7,1.134059
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9949806,52.01917,32.97474,0.5302711,0.5302711,0,-1,0,0.5302711,187.6362,0,0,0,0.9949806,0.55818,0.5302711,0,0,3.323777,1.562289,0.4368006,0,0.4368006,3.261185,54.35298,0.1354912,0.5832981,0.7959845,0,2.55727
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.199132,62.08319,37.51095,0,0,0,0,0,0,0,0,0,0,1.199132,0,0,0,0,2.886977,1.95541,1.199132,0,1.199132,4.398782,73.31288,0.1353822,0,0.9593053,0,3.154541
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.275828,68.53098,41.16608,1.416087,1.416087,1.7,0,0.5202,1.416087,90.09537,0,0,0,1.275828,0,0,0.2839133,0.2697177,1.687845,3.034628,1.545546,0,1.545546,5.865016,97.75006,0.1355012,1.557695,1.020663,1.7,4.310457
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.381118,75.23218,44.11462,0.3587044,0.3587044,0,0,0,0.3587044,385.0297,0.861236,0,0,1.381118,0.3775836,0.3587044,0,0,0.1422989,4.42562,0.1422989,0,0.1422989,6.000012,100,0.1354882,0.3945749,1.104895,0,5.806738
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.345594,77.7985,46.88868,0.7086643,0.7086643,0,0,0,0.7086643,189.8775,0.5996313,0,0,1.345594,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,0.7795307,1.076475,0,5.899282
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.135005,73.80417,48.50253,0.7789852,0.7789852,0,-1,0,0.7789852,145.7031,0.315021,0,0,1.135005,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,0.8568837,0.9080043,0,5.688694
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9468058,69.46204,49.01721,1.266578,1.266578,0.425,0,0.172125,1.266578,74.75308,0.06093462,0,0,0.9468058,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,1.393235,0.7574446,1.7,5.500495
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5883139,61.54223,49.5319,0.4631756,0.4631756,0,0,0,0.4631756,127.0175,0.1007606,0,0,0.5883139,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,0.5094932,0.4706511,0,5.142003
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.197219,52.15875,48.3804,0,0,0,0,0,0,0,0.197219,0,0,0.197219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,0,0.1577752,0,4.750908
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354882,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1354882,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1354882,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1354882,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1354882,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1354882,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1354882,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1354882,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1354882,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1354882,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1354882,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1354882,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1354882,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3629699,32.64988,26.50192,1.042976,1.042976,0,0,0,1.042976,34.80136,0,2.220446E-16,0,0.3629699,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7348997,-0.7348997,3.704999,61.74986,0.1354882,1.147274,0.2903759,0,3.474318
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8130515,43.10283,28.41236,0.4152989,0.4152989,0,0,0,0.4152989,195.775,0,0,0,0.8130515,0.4371568,0.4152989,0,0,2.419156,2.376449,0.3758947,0,0.3758947,4.061604,67.69327,0.1354541,0.4568288,0.6504412,0,3.1895
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9125289,49.99168,32.75665,0.3169613,0.3169613,0,-1,0,0.3169613,287.8992,0,0,0,0.9125289,0.3336435,0.3169613,0,0,2.043261,2.714754,0.5788855,0,0.5788855,4.610783,76.84623,0.1354016,0.3486574,0.7300231,0,3.627283
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.130129,60.11104,37.26669,0.3002721,0.3002721,0,0,0,0.3002721,376.3684,0,0,0,1.130129,0.3160759,0.3002721,0,0,1.464376,3.235751,0.8140534,0,0.8140534,5.383062,89.71752,0.1353278,0.3302993,0.9041035,0,4.36588
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.315893,69.30405,40.92183,0.1203795,0.1203795,0,0,0,0.1203795,1093.12,0.5388551,0,0,1.315893,0.1267153,0.1203795,0,0,0.6503224,3.968399,0.6503224,0,0.6503224,6.000012,100,0.1352689,0.1324174,1.052714,0,5.284291
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.354265,74.13382,43.87036,0,0,0,0,0,0,0,1.354265,0,0,1.354265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352689,0,1.083412,0,5.907954
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.36788,78.17342,46.66187,0.1958272,0.1958272,0,0,0,0.1958272,698.5139,1.161747,0,0,1.36788,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1352689,0.21541,1.094304,0,5.921569
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.175166,74.646,48.28444,0.3772908,0.3772908,0,-1,0,0.3772908,311.4749,0.7780178,0,0,1.175166,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1352689,0.4150199,0.9401329,0,5.728855
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9310984,68.81026,48.79913,1.610655,1.610655,0.425,0,0.172125,1.610655,57.80869,0,0,0,0.9310984,1.248058,1.185655,0,0,0,4.553689,0,0.3169592,-0.3169592,5.665908,94.4316,0.1352689,1.77172,0.7448787,1.7,5.484787
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.658868,62.89142,49.31381,0.9407156,0.9407156,0,0,0,0.9407156,70.03902,0,1.110223E-16,0,0.658868,0.9902269,0.9407156,0,0,0.3521768,4.23673,0,0.3313589,-0.3313589,5.316625,88.61024,0.1352689,1.034787,0.5270944,0,4.895598
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2955931,53.89083,48.16231,0,0,0,0,0,0,0,0,0,0,0.2955931,0,0,0,0,0.7203534,3.905371,0.2955931,0,0.2955931,5.597049,93.28397,0.1352421,0,0.2364745,0,4.200964
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.4247603,4.171405,0,1.178874,-1.178874,4.354407,72.5733,0.1352421,1.699423,0,1.7,4.171405
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.73462,2.992531,0,0.5731569,-0.5731569,3.750246,62.50398,0.1352421,0.598949,0,0,2.992531
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.371461,2.419374,0,0.2701959,-0.2701959,3.465435,57.75713,0.1352421,0.2823547,0,0,2.419374
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.671679,2.149178,0,1.38355,-1.38355,2.007045,33.45068,0.1352421,1.44581,0,0,2.149178
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.208957,0.7656279,0,0.2405616,-0.2405616,1.753471,29.22445,0.1352421,0.2513869,0,0,0.7656279
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.476247,0.5250662,0,0.06089769,-0.06089769,1.689279,28.15459,0.1352421,0.06363808,0,0,0.5250662
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.543911,0.4641685,0,0.07185125,-0.07185125,1.613541,26.8923,0.1352421,0.07508455,0,0,0.4641685
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.623746,0.3923173,0,0.3263348,-0.3263348,1.269554,21.15919,0.1352421,0.3410199,0,0,0.3923173
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.986341,0.06598245,0,0.05615246,-0.05615246,1.210364,20.1727,0.1352421,0.05867932,0,0,0.06598245
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,0.0791131,0.009338495,0,-1,0,0.009338495,0,0,0.06977461,0.07768591,0,0.009829995,0.009338495,0,0,5.048732,0.009829995,0,0.009829995,-0.009829995,1.200002,20,0.1352421,0.08702441,0,0,0.009829995
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352421,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353641,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354557,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4062923,33.26083,26.35362,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.23798,0,0,0,0.4062923,0,0,0.7603345,0.7223178,2.299654,2.484,1.12861,0,1.12861,4.889062,81.4842,0.1355857,1.033632,0.3250339,1.7,2.890292
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8279222,43.178,28.21172,0.4159599,0.4159599,0,0,0,0.4159599,199.0389,0,0,0,0.8279222,0.4378526,0.4159599,0,0,1.171044,3.499749,0.3900696,0,0.3900696,5.259114,87.65173,0.1355504,0.4575559,0.6623377,0,4.327671
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.171017,55.46417,32.52984,0,0,0,-1,0,0,0,0.3900421,0,0,1.171017,0,0,0,0,0.7809746,3.850812,0.7809746,0,0.7809746,6.000012,100,0.1354799,0,0.9368134,0,5.021829
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.28398,63.58455,36.99626,0.4671015,0.4671015,0,0,0,0.4671015,274.8824,0.792294,0,0,1.28398,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0.5138117,1.027184,0,5.837669
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.45732,72.92799,40.6514,0,0,0,0,0,0,0,1.45732,0,0,1.45732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0,1.165856,0,6.011009
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.488764,77.79854,43.59993,0.4103543,0.4103543,0,0,0,0.4103543,362.7995,1.056812,0,0,1.488764,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0.4513898,1.191011,0,6.042453
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.291278,75.5554,46.39145,0.5572411,0.5572411,0,0,0,0.5572411,231.727,0.7047086,0,0,1.291278,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0.6129653,1.033023,0,5.844967
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.09411,72.13041,48.04018,0.56101,0.56101,0,-1,0,0.56101,195.0251,0.5035736,0,0,1.09411,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0.617111,0.8752884,0,5.647799
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9456922,68.89159,48.55487,0.7298738,0.7298738,0,0,0,0.7298738,129.5693,0.1774039,0,0,0.9456922,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1354799,0.8028612,0.7565537,0,5.499381
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6951218,63.47951,49.09572,0.8342814,0.8342814,0,0,0,0.8342814,83.31983,0,0,0,0.6951218,0.8781909,0.8342814,0,0,0,4.553689,0,0.1830691,-0.1830691,5.80704,96.78381,0.1354799,0.9177095,0.5560974,0,5.248811
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.357354,54.93565,47.96167,0.8485078,0.8485078,0,0,0,0.8485078,42.11558,0,0,0,0.357354,0.8931661,0.8485078,0,0,0.2034101,4.37062,0,0.5358121,-0.5358121,5.242245,87.37057,0.1354799,0.9333586,0.2858832,0,4.727974
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7987568,3.834808,0,0,0,5.242245,87.37057,0.1354799,0,0,0,3.834808
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7987568,3.834808,0,0.5771098,-0.5771098,4.633918,77.2318,0.1354799,0.6030797,0,0,3.834808
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.43999,3.257698,0,0.1083903,-0.1083903,4.519664,75.32758,0.1354799,0.1132679,0,0,3.257698
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.560424,3.149308,0,1.452632,-1.452632,2.988456,49.8075,0.1354799,1.940951,0,0,3.149308
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.174459,1.696676,0,0.009684065,-0.009684065,2.978248,49.63737,0.1354799,0.01011985,0,0,1.696676
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.185219,1.686992,0,0.07421814,-0.07421814,2.900015,48.33349,0.1354799,0.07755795,0,0,1.686992
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612774,0,0,0,2.900015,48.33349,0.1354799,0,0,0,1.612774
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.267684,1.612774,0,0.233251,-0.233251,2.654147,44.2357,0.1354799,0.2437473,0,0,1.612774
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.526851,1.379523,0,0.2281362,-0.2281362,2.413671,40.22776,0.1354799,0.2384023,0,0,1.379523
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780336,1.151387,0,0,0,2.413671,40.22776,0.1354799,0,0,0,1.151387
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.780336,1.151387,0,0.08671694,-0.08671694,2.322263,38.7043,0.1354799,0.09061921,0,0,1.151387
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.876688,1.06467,0,0.01200472,-0.01200472,2.309609,38.4934,0.1354799,0.01254493,0,0,1.06467
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.890027,1.052665,0,0.1835328,-0.1835328,2.116148,35.26907,0.1354799,0.1917918,0,0,1.052665
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3957803,32.89269,26.17915,0.3677245,0.3677245,0,0,0,0.3677245,107.6296,0,0,0,0.3957803,0.3870784,0.3677245,0,0,4.093952,0.8691322,0.008701892,0,0.008701892,2.124403,35.40665,0.1354791,0.4044969,0.3166243,0,1.264912
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7649616,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,0.7649616,0,0,0,0,4.08525,0.8769639,0.7649616,0,0.7649616,2.85011,47.50174,0.13541,0,0.6119692,0,1.641925
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.174991,55.2983,32.31176,0.3317478,0.3317478,0,-1,0,0.3317478,354.1821,0,0,0,1.174991,0.3492082,0.3317478,0,0,3.320288,1.565429,0.8257832,0,0.8257832,3.633517,60.55849,0.1353355,0.3649226,0.9399931,0,2.740421
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.371961,65.56079,36.752,1.124405,1.124405,0,0,0,1.124405,122.0166,0,0,0,1.371961,1.183584,1.124405,0,0,2.494505,2.308634,0.188377,0,0.188377,3.812227,63.53698,0.1353185,1.236845,1.097569,0,3.680595
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.460964,72.67879,40.38097,0.4462821,0.4462821,0,0,0,0.4462821,327.3633,0,0,0,1.460964,0.4697706,0.4462821,0,0,2.306128,2.478173,0.9911933,0,0.9911933,4.752555,79.20909,0.1352292,0.4909103,1.168771,0,3.939137
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.466737,76.75734,43.32951,0.6823419,0.6823419,0,0,0,0.6823419,214.9563,0,0,0,1.466737,0.7182547,0.6823419,0,0,1.314935,3.370247,0.7484825,0,0.7484825,5.462628,91.04362,0.1351619,0.7505761,1.17339,0,4.836985
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.388686,78.10357,46.12974,0.3071255,0.3071255,0,0,0,0.3071255,452.1559,0.4989435,0,0,1.388686,0.32329,0.3071255,0,0,0.5664526,4.043881,0.5664526,0,0.5664526,6.000012,100,0.135111,0.3378381,1.110949,0,5.432568
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.278291,76.94389,47.76975,0,0,0,-1,0,0,0,1.278291,0,0,1.278291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135111,0,1.022633,0,5.83198
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.045494,71.16861,48.31061,0.7058861,0.7058861,0,0,0,0.7058861,148.1109,0.3024562,0,0,1.045494,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.135111,0.7764747,0.8363954,0,5.599183
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7160566,63.69037,48.85146,0.4620462,0.4620462,0,0,0,0.4620462,154.9751,0.2296921,0,0,0.7160566,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.135111,0.5082508,0.5728452,0,5.269745
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3084291,53.71382,47.74358,0.7741178,0.7741178,0,0,0,0.7741178,39.84266,0,0,0,0.3084291,0.8148609,0.7741178,0,0,0,4.553689,0,0.5064318,-0.5064318,5.466186,91.10292,0.135111,0.8515297,0.2467433,0,4.862118
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.562702,4.047257,0,0,0,5.466186,91.10292,0.135111,0,0,0,4.047257
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.562702,4.047257,0,0.5165765,-0.5165765,4.921667,82.02761,0.135111,0.5398224,0,0,4.047257
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.136676,3.530681,0,0.2745543,-0.2745543,4.632261,77.20419,0.135111,0.2869093,0,0,3.530681
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.441736,3.256126,0,0.4605396,-0.4605396,4.14681,69.11336,0.135111,0.4812639,0,0,3.256126
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.953447,2.795587,0,0.20476,-0.20476,3.930974,65.5161,0.135111,0.2139742,0,0,2.795587
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.180958,2.590827,0,0.1292202,-0.1292202,3.794764,63.24593,0.135111,0.1350351,0,0,2.590827
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.324536,2.461607,0,0.08176284,-0.08176284,3.708578,61.80951,0.135111,0.08544217,0,0,2.461607
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415384,2.379844,0,0,0,3.708578,61.80951,0.135111,0,0,0,2.379844
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415384,2.379844,0,0,0,3.708578,61.80951,0.135111,0,0,0,2.379844
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.415384,2.379844,0,0.125494,-0.125494,3.576296,59.60481,0.135111,0.1311413,0,0,2.379844
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.554821,2.25435,0,0.06316132,-0.06316132,3.509718,58.49518,0.135111,0.06600358,0,0,2.25435
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.625001,2.191188,0,0.1575925,-0.1575925,3.343601,55.72657,0.135111,0.1646841,0,0,2.191188
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.800103,2.033596,0,0.1656722,-0.1656722,3.168967,52.81601,0.135111,0.1731274,0,0,2.033596
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3082807,31.20735,26.03085,0.5864256,0.5864256,0,0,0,0.5864256,52.56944,0,0,0,0.3082807,0.6172901,0.5864256,0,0,2.984184,1.867924,0,0.3090095,-0.3090095,2.843242,47.38728,0.135111,0.6450682,0.2466245,0,2.176204
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6879488,40.06665,27.87151,0.30591,0.30591,0,0,0,0.30591,224.886,0,0,0,0.6879488,0.3220105,0.30591,0,0,3.327528,1.558914,0.3659383,0,0.3659383,3.190402,53.17326,0.1350781,0.336501,0.550359,0,2.246863
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9407708,49.84508,32.09367,0.8066062,0.8066062,0,-1,0,0.8066062,116.6332,0,0,0,0.9407708,0.8490592,0.8066062,0,0,2.961589,1.888259,0.09171163,0,0.09171163,3.277407,54.62334,0.1350699,0.8872668,0.7526166,0,2.82903
