Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9780259,55.69169,36.50775,0.3397837,0.3397837,0,0,0,0.3397837,287.8378,0,0,0,0.9780259,0.357667,0.3397837,0,0,2.869878,1.970799,0.6203588,0,0.6203588,3.865931,64.43206,0.1350142,0.373762,0.7824206,0,2.948825
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9474636,59.1345,40.11054,0.2793045,0.2793045,0,0,0,0.2793045,339.2225,0,0,0,0.9474636,0.2940047,0.2793045,0,0,2.249519,2.529122,0.6534588,0,0.6534588,4.485857,74.76413,0.1349556,0.3072349,0.7579709,0,3.476586
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.088616,66.01868,43.08525,0,0,0,0,0,0,0,0,0,0,1.088616,0,0,0,0,1.59606,3.117235,1.088616,0,1.088616,5.518608,91.97662,0.1348581,0,0.8708925,0,4.205851
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.103503,69.78772,45.90293,0.6286117,0.6286117,0,0,0,0.6286117,175.546,0,0,0,1.103503,0.6616966,0.6286117,0,0,0.5074443,4.096989,0.4418061,0,0.4418061,5.937742,98.96217,0.1348185,0.6914729,0.8828021,0,5.200492
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8274325,64.83765,47.55167,0.4250311,0.4250311,0,-1,0,0.4250311,194.6758,0.3143932,0,0,0.8274325,0.4474012,0.4250311,0,0,0.06563812,4.494615,0.06563812,0,0.06563812,6.000012,100,0.1348126,0.4675342,0.661946,0,5.322047
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6082319,60.43194,48.10997,1.28242,1.28242,0.425,0,0.172125,1.28242,47.42843,0,2.220446E-16,0,0.6082319,0.9025478,0.8574204,0,0,0,4.553689,0,0.2943159,-0.2943159,5.689776,94.82941,0.1348126,1.410662,0.4865855,1.7,5.161921
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3854283,56.23892,48.65083,0.9738479,0.9738479,0,0,0,0.9738479,39.57787,0,0,0,0.3854283,1.025103,0.9738479,0,0,0.3270176,4.259373,0,0.6396748,-0.6396748,5.0155,83.59149,0.1348126,1.071233,0.3083426,0,4.644801
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2772603,52.90731,47.56911,0,0,0,0,0,0,0,0,0,0,0.2772603,0,0,0,0,1.037767,3.619698,0.2772603,0,0.2772603,5.278532,87.97535,0.1347878,0,0.2218082,0,3.896959
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.7605071,3.869233,0,0.3072986,-0.3072986,4.95461,82.57668,0.1347878,0.321127,0,0,3.869233
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.10195,3.561934,0,0.25699,-0.25699,4.683719,78.06183,0.1347878,0.2685545,0,0,3.561934
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.387494,3.304944,0,0.8654467,-0.8654467,3.771458,62.85751,0.1347878,0.9043918,0,0,3.304944
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.349102,2.439497,0,0.2731873,-0.2731873,3.483494,58.05811,0.1347878,0.2854808,0,0,2.439497
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.652643,2.16631,0,0.03323983,-0.03323983,3.448456,57.47415,0.1347878,0.03473562,0,0,2.16631
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.689576,2.13307,0,0.08117683,-0.08117683,3.362888,56.04802,0.1347878,0.08482979,0,0,2.13307
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.779773,2.051893,0,0.2582952,-0.2582952,3.090621,51.51024,0.1347878,0.2699185,0,0,2.051893
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066768,1.793598,0,0,0,3.090621,51.51024,0.1347878,0,0,0,1.793598
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.066768,1.793598,0,0.2389656,-0.2389656,2.838729,47.31205,0.1347878,0.249719,0,0,1.793598
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.332285,1.554633,0,0.1097129,-0.1097129,2.723081,45.3846,0.1347878,0.11465,0,0,1.554633
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.454188,1.44492,0,0,0,2.723081,45.3846,0.1347878,0,0,0,1.44492
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.454188,1.44492,0,0.3373863,-0.3373863,2.367445,39.45734,0.1347878,0.3525686,0,0,1.44492
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.829062,1.107533,0,0.3366453,-0.3366453,2.01259,33.54309,0.1347878,0.3517943,0,0,1.107533
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.374122,32.20232,25.88255,0,0,0,0,0,0,0,0,0,0,0.374122,0,0,0,0,4.203112,0.7708881,0.374122,0,0.374122,2.367513,39.45847,0.1347544,0,0.2992976,0,1.14501
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7885038,41.83,27.69704,1.120297,1.120297,1.7,0,0.5202,1.120297,70.38342,0,0,0,0.7885038,0,0,0.5797025,0.5507174,3.82899,1.107598,1.339221,0,1.339221,3.63801,60.63337,0.1348911,1.232327,0.630803,1.7,1.896102
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.064125,52.29857,31.89303,0.2945975,0.2945975,0,-1,0,0.2945975,361.2132,0,0,0,1.064125,0.3101026,0.2945975,0,0,2.489769,2.312897,0.7540222,0,0.7540222,4.353338,72.55549,0.1348237,0.3240572,0.8512998,0,3.377022
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.174814,60.02286,36.28966,0.2203014,0.2203014,0,0,0,0.2203014,533.2761,0,0,0,1.174814,0.2318962,0.2203014,0,0,1.735747,2.991517,0.9429182,0,0.9429182,5.247869,87.4643,0.1347396,0.2423315,0.9398515,0,4.166331
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.439527,71.39024,39.86628,0.4616926,0.4616926,0,0,0,0.4616926,311.7933,0.1607058,0,0,1.439527,0.4859922,0.4616926,0,0,0.7928286,3.840143,0.7928286,0,0.7928286,6.000012,100,0.1346689,0.5078619,1.151621,0,5.27967
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.408684,74.37773,42.84099,0.9774226,0.9774226,0,0,0,0.9774226,144.1223,0.3798178,0,0,1.408684,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1346689,1.075165,1.126947,0,5.962373
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.137189,70.41041,45.68484,0,0,0,0,0,0,0,1.137189,0,0,1.137189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346689,0,0.9097508,0,5.690877
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.036846,69.79411,47.35103,1.026548,1.026548,0,-1,0,1.026548,101.0032,0,0,0,1.036846,1.080577,1.026548,0,0,0,4.553689,0,0.04373021,-0.04373021,5.953917,99.23174,0.1346689,1.129202,0.829477,0,5.590535
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.036261,70.42547,47.89188,0.4174533,0.4174533,0,0,0,0.4174533,248.2339,0.5482469,0,0,1.036261,0.4394245,0.4174533,0,0,0.04858912,4.509959,0.04858912,0,0.04858912,6.000012,100,0.1346646,0.4591986,0.8290085,0,5.546219
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5652487,59.88445,48.47636,0.5803789,0.5803789,0,0,0,0.5803789,97.39304,0,0,0,0.5652487,0.6109252,0.5803789,0,0,0,4.553689,0,0.04567653,-0.04567653,5.951865,99.19755,0.1346646,0.6384169,0.452199,0,5.118937
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1991338,51.19421,47.40337,0.7659498,0.7659498,0,0,0,0.7659498,25.99829,0,0,0,0.1991338,0.806263,0.7659498,0,0,0.0507517,4.508012,0,0.6071292,-0.6071292,5.311894,88.53139,0.1346646,0.8425448,0.1593071,0,4.707146
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7253396,3.900883,0,0.7596759,-0.7596759,4.511126,75.18528,0.1346646,0.7938613,0,0,3.900883
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.569424,3.141207,0,0.02549732,-0.02549732,4.484249,74.73734,0.1346646,0.0266447,0,0,3.141207
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.597754,3.11571,0,1.056691,-1.056691,3.370399,56.1732,0.1346646,1.104242,0,0,3.11571
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.771856,2.059019,0,0.7473288,-0.7473288,2.582645,43.044,0.1346646,0.7809585,0,0,2.059019
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.602221,1.31169,0,0.08677807,-0.08677807,2.491173,41.51947,0.1346646,0.09068308,0,0,1.31169
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.698641,1.224912,0,0.2291543,-0.2291543,2.249623,37.49364,0.1346646,0.2394662,0,0,1.224912
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.953257,0.9957578,0,0.1995909,-0.1995909,2.039236,33.9872,0.1346646,0.2085724,0,0,0.9957578
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.175025,0.7961669,0,0.1810957,-0.1810957,1.848344,30.80568,0.1346646,0.189245,0,0,0.7961669
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.376242,0.6150712,0,0.09019969,-0.09019969,1.753266,29.22104,0.1346646,0.09425868,0,0,0.6150712
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.476464,0.5248715,0,0.1538238,-0.1538238,1.591121,26.51863,0.1346646,0.1607458,0,0,0.5248715
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.647379,0.3710477,0,0.153139,-0.153139,1.429698,23.82826,0.1346646,0.1600303,0,0,0.3710477
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.817533,0.2179087,0,0.07589794,-0.07589794,1.349695,22.49487,0.1346646,0.07931335,0,0,0.2179087
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.59788,26.59788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.901865,0.1420108,0,0,0,1.349695,22.49487,0.1346646,0,0,0,0.1420108
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4061474,32.63928,25.76042,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.72428,0,0,0,0.4061474,0,0,1.100293,1.045278,4.901865,0.1420108,1.451426,0,1.451426,2.726638,45.44388,0.134791,0.6596779,0.3249179,1.7,0.5481582
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8570479,43.02669,27.54874,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.2661,0,0,0,0.8570479,0,0,0.9499542,0.9024565,3.450439,1.448294,1.759504,0,1.759504,4.395851,73.26403,0.1348898,0.8250504,0.6856382,1.7,2.305342
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.104293,53.00203,31.72728,0.4061845,0.4061845,0,-1,0,0.4061845,271.8697,0,0,0,1.104293,0.4275627,0.4061845,0,0,1.690935,3.031848,0.6767298,0,0.6767298,5.037853,83.96404,0.1348295,0.446803,0.883434,0,4.13614
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.38825,65.12358,36.06285,0.02472036,0.02472036,0,0,0,0.02472036,5615.816,0.3480235,0,0,1.38825,0.02602143,0.02472036,0,0,1.014205,3.640904,1.014205,0,1.014205,6.000012,100,0.1347393,0.0271924,1.1106,0,5.029154
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.37442,69.25639,39.62203,0.6799322,0.6799322,0,0,0,0.6799322,202.1407,0.6587018,0,0,1.37442,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1347393,0.7479254,1.099536,0,5.928109
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.365685,72.84206,42.61418,0,0,0,0,0,0,0,1.365685,0,0,1.365685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347393,0,1.092548,0,5.919374
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.367897,76.60646,45.46675,0.387749,0.387749,0,0,0,0.387749,352.7788,0.9597397,0,0,1.367897,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1347393,0.426524,1.094317,0,5.921586
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.184452,73.47186,47.13294,0.2054659,0.2054659,0,-1,0,0.2054659,576.4716,0.9681726,0,0,1.184452,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1347393,0.2260125,0.9475619,0,5.738142
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.972224,68.57735,47.71741,0,0,0,0,0,0,0,0.972224,0,0,0.972224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347393,0,0.7777792,0,5.525913
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6625172,61.83736,48.28444,1.263122,1.263122,0.425,0,0.172125,1.263122,52.45078,1.110223E-16,0,0,0.6625172,0.8822336,0.8381219,0,0,0,4.553689,0,0.2197163,-0.2197163,5.768411,96.13998,0.1347393,1.389434,0.5300138,1.7,5.216206
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3194612,53.39977,47.2289,0.565923,0.565923,0,0,0,0.565923,56.44958,0,1.110223E-16,0,0.3194612,0.5957085,0.565923,0,0,0.2441292,4.333972,0,0.2762473,-0.2762473,5.477221,91.28683,0.1347393,0.6225153,0.255569,0,4.653434
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,44.33271,44.33271,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.5510706,4.057725,0,0.2225651,-0.2225651,5.242616,87.37676,0.1347393,0.2325806,0,0,4.057725
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,41.58481,41.58481,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7983652,3.83516,0,0.6893873,-0.6893873,4.515938,75.26549,0.1347393,0.7204097,0,0,3.83516
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.52607,39.52607,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.564351,3.145773,0,0.7078243,-0.7078243,3.769826,62.83031,0.1347393,0.7396764,0,0,3.145773
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.58946,37.58946,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.350822,2.437949,0,0.6040682,-0.6040682,3.133082,52.21793,0.1347393,0.6312512,0,0,2.437949
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.62667,35.62667,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.022009,1.833881,0,0.1212471,-0.1212471,3.005276,50.08784,0.1347393,0.1267032,0,0,1.833881
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.96049,33.96049,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.156728,1.712633,0,0.3016533,-0.3016533,2.687306,44.78835,0.1347393,0.3152277,0,0,1.712633
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.491899,1.41098,0,0,0,2.687306,44.78835,0.1347393,0,0,0,1.41098
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.491899,1.41098,0,0,0,2.687306,44.78835,0.1347393,0,0,0,1.41098
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.22684,30.22684,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.491899,1.41098,0,0.2995183,-0.2995183,2.371586,39.52636,0.1347393,0.3129966,0,0,1.41098
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.1713,29.1713,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.824697,1.111462,0,0.1744653,-0.1744653,2.187684,36.46132,0.1347393,0.1823163,0,0,1.111462
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.08959,28.08959,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.018547,0.9369965,0,0.1432193,-0.1432193,2.036717,33.94522,0.1347393,0.1496641,0,0,0.9369965
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.26086,27.26086,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.17768,0.7937772,0,0.1762998,-0.1762998,1.850881,30.84795,0.1347393,0.1842333,0,0,0.7937772
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.373569,0.6174775,0,0.04669819,-0.04669819,1.801657,30.02755,0.1347393,0.04879961,0,0,0.6174775
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3972187,32.38165,25.66446,0.2931872,0.2931872,0,0,0,0.2931872,135.483,0,0,0,0.3972187,0.3086181,0.2931872,0,0,4.425455,0.5707793,0.08860062,0,0.08860062,1.88571,31.42845,0.1347315,0.3225059,0.317775,0,0.967998
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8059666,41.90562,27.45278,0.07736906,0.07736906,0,0,0,0.07736906,1041.717,0,0,0,0.8059666,0.08144111,0.07736906,0,0,4.336854,0.6505198,0.7245255,0,0.7245255,2.573056,42.88418,0.1346671,0.08510596,0.6447733,0,1.456486
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.132264,53.45897,31.57898,0.8383127,0.8383127,0,-1,0,0.8383127,135.0647,0,0,0,1.132264,0.8824344,0.8383127,0,0,3.612329,1.302593,0.2498301,0,0.2498301,2.810065,46.83433,0.134645,0.9221439,0.9058116,0,2.434857
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.351504,63.9243,35.87093,0.4287269,0.4287269,0,0,0,0.4287269,315.2365,0,0,0,1.351504,0.4512915,0.4287269,0,0,3.362499,1.52744,0.9002121,0,0.9002121,3.664082,61.06791,0.1345651,0.4715996,1.081203,0,2.878943
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.492361,72.30517,39.40394,0.5424446,0.5424446,0,0,0,0.5424446,275.1178,0,0,0,1.492361,0.5709943,0.5424446,0,0,2.462287,2.337631,0.921367,0,0.921367,4.538167,75.63596,0.1344835,0.596689,1.193889,0,3.829992
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.45982,75.30473,42.39609,0.06538187,0.06538187,0,0,0,0.06538187,2232.76,0,0,0,1.45982,0.06882302,0.06538187,0,0,1.54092,3.166861,1.390997,0,1.390997,5.857783,97.62952,0.1343605,0.07192005,1.167856,0,4.626681
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.402534,77.34766,45.23994,0.2259596,0.2259596,0,0,0,0.2259596,620.701,1.014759,0,0,1.402534,0.2378522,0.2259596,0,0,0.1499228,4.418758,0.1499228,0,0.1499228,6.000012,100,0.1343473,0.2485556,1.122027,0,5.821292
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.292899,76.29585,46.9323,0.3417447,0.3417447,0,-1,0,0.3417447,378.323,0.9331674,0,0,1.292899,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1343473,0.3759192,1.034319,0,5.846588
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9750057,68.39086,47.49932,1.150672,1.150672,0,0,0,1.150672,84.73361,0,0,0,0.9750057,1.211233,1.150672,0,0,0,4.553689,0,0.2362277,-0.2362277,5.751006,95.84991,0.1343473,1.265739,0.7800046,0,5.528695
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.663636,61.65075,48.09252,0.4061097,0.4061097,0,0,0,0.4061097,163.413,0,0,0,0.663636,0.4274839,0.4061097,0,0,0.2624753,4.317461,0.2361521,0,0.2361521,5.975039,99.58379,0.1343264,0.4467206,0.5309088,0,4.981097
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3200106,53.22889,47.05443,0.4077076,0.4077076,0,0,0,0.4077076,78.49022,0,0,0,0.3200106,0.4291659,0.4077076,0,0,0.02632311,4.529998,0,0.1091553,-0.1091553,5.85998,97.66614,0.1343264,0.4484784,0.2560085,0,4.850009
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1476068,4.420843,0,0.06041527,-0.06041527,5.796297,96.60475,0.1343264,0.06313396,0,0,4.420843
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2147349,4.360427,0,0.4968626,-0.4968626,5.272557,87.87578,0.1343264,0.5192214,0,0,4.360427
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7668044,3.863565,0,0.6215263,-0.6215263,4.617411,76.9567,0.1343264,0.649495,0,0,3.863565
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.457389,3.242039,0,0.06108707,-0.06108707,4.55302,75.88351,0.1343264,0.06383599,0,0,3.242039
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.525264,3.180952,0,0.2655816,-0.2655816,4.273072,71.21773,0.1343264,0.2775328,0,0,3.180952
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.820354,2.91537,0,0.1970204,-0.1970204,4.065394,67.75644,0.1343264,0.2058863,0,0,2.91537
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.039266,2.718349,0,0.2715681,-0.2715681,3.779136,62.98548,0.1343264,0.2837887,0,0,2.718349
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341008,2.446781,0,0,0,3.779136,62.98548,0.1343264,0,0,0,2.446781
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.15705,30.15705,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.341008,2.446781,0,0.1928772,-0.1928772,3.575826,59.59698,0.1343264,0.2015567,0,0,2.446781
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.10151,29.10151,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.555316,2.253904,0,0.01893631,-0.01893631,3.555866,59.26431,0.1343264,0.01978845,0,0,2.253904
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.0198,28.0198,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.576357,2.234968,0,0.02526501,-0.02526501,3.529234,58.82045,0.1343264,0.02640193,0,0,2.234968
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.18235,27.18235,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.604429,2.209703,0,0.06272619,-0.06272619,3.463115,57.71846,0.1343264,0.06554887,0,0,2.209703
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.39724,26.39724,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.674125,2.146977,0,0.1131518,-0.1131518,3.343842,55.73059,0.1343264,0.1182437,0,0,2.146977
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.420955,32.7008,25.56851,0.9971899,0.9971899,0,0,0,0.9971899,42.21412,0,1.110223E-16,0,0.420955,1.049674,0.9971899,0,0,2.799849,2.033825,0,0.6287186,-0.6287186,2.681114,44.68515,0.1343264,1.096909,0.336764,0,2.45478
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6931384,39.60894,27.35682,0.5155708,0.5155708,0,0,0,0.5155708,134.441,0,0,0,0.6931384,0.5427061,0.5155708,0,0,3.498425,1.405106,0.1504323,0,0.1504323,2.823827,47.06369,0.1343131,0.5671279,0.5545107,0,2.098245
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.132944,53.33141,31.45685,0,0,0,-1,0,0,0,0,0,0,1.132944,0,0,0,0,3.347993,1.540495,1.132944,0,1.132944,3.898632,64.97707,0.1342132,0,0.9063554,0,2.67344
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.32215,62.95469,35.69646,1.082012,1.082012,0,0,0,1.082012,122.1936,0,0,0,1.32215,1.13896,1.082012,0,0,2.215049,2.560145,0.1831897,0,0.1831897,4.072422,67.87355,0.134197,1.190213,1.05772,0,3.882295
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.278116,66.18735,39.22947,0,0,0,0,0,0,0,0,0,0,1.278116,0,0,0,0,2.031859,2.725016,1.278116,0,1.278116,5.284949,88.08231,0.1340845,0,1.022493,0,4.003132
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.265243,69.56252,42.22162,0.8520594,0.8520594,0,0,0,0.8520594,148.4924,0,0,0,1.265243,0.8969046,0.8520594,0,0,0.7537426,3.87532,0.3683384,0,0.3683384,5.634386,93.90623,0.1340521,0.9372653,1.012194,0,5.140563
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9323818,64.50735,45.0742,0,0,0,0,0,0,0,0.5469776,0,0,0.9323818,0,0,0,0,0.3854043,4.206825,0.3854043,0,0.3854043,6.000012,100,0.1340182,0,0.7459055,0,5.139207
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.008732,68.37888,46.76655,0.9119054,0.9119054,0,-1,0,0.9119054,110.618,0.04883116,0,0,1.008732,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1340182,1.003096,0.8069853,0,5.56242
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7648325,63.13968,47.35103,0.07680827,0.07680827,0,0,0,0.07680827,995.7685,0.6839817,0,0,0.7648325,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1340182,0.08448909,0.611866,0,5.318521
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6280351,60.70919,47.96167,0,0,0,0,0,0,0,0.6280351,0,0,0.6280351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340182,0,0.5024281,0,5.181724
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2497813,51.67626,46.90613,0,0,0,0,0,0,0,0.2497813,0,0,0.2497813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340182,0,0.199825,0,4.80347
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.03611,44.03611,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1340182,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,41.31438,41.31438,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1340182,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,39.28181,39.28181,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1340182,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1340182,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1340182,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1340182,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1340182,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1340182,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1340182,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1340182,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1340182,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1340182,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1340182,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1960442,28.70695,25.46383,0.4266691,0.4266691,0,0,0,0.4266691,45.94761,0,0,0,0.1960442,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2530811,-0.2530811,1.579026,26.31705,0.1340182,0.469336,0.1568354,0,0.8086991
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4242049,34.47354,27.20852,0,0,0,0,0,0,0,0,0,0,0.4242049,0,0,0,0,4.660128,0.3595738,0.4242049,0,0.4242049,1.981463,33.02431,0.1339809,0,0.339364,0,0.7837787
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7021921,44.04594,31.28238,0.4900256,0.4900256,0,-1,0,0.4900256,143.297,0,0,0,0.7021921,0.5158164,0.4900256,0,0,4.235923,0.7413582,0.1863757,0,0.1863757,2.158274,35.97116,0.1339645,0.5390282,0.5617537,0,1.44355
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.730979,49.24333,35.50455,0.5977687,0.5977687,0,0,0,0.5977687,122.2846,0,0,0,0.730979,0.6292303,0.5977687,0,0,4.049547,0.9090964,0.1017487,0,0.1017487,2.254802,37.57995,0.1339556,0.6575456,0.5847832,0,1.640075
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9142969,57.119,39.01138,0.9118612,0.9118612,0,0,0,0.9118612,100.2671,1.110223E-16,0,0,0.9142969,0.9598538,0.9118612,0,0,3.947798,1.00067,0,0.04555694,-0.04555694,2.20678,36.7796,0.1339556,1.003047,0.7314375,0,1.914967
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9494726,61.36276,42.00354,1.151492,1.151492,1.7,0,0.5202,1.151492,82.45589,0,0,0,0.9494726,0,0,0.5485083,0.5210829,3.998417,0.9551133,1.470556,0,1.470556,3.601872,60.03107,0.1340799,1.266641,0.7595781,1.7,1.904586
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.05496,67.30235,44.87356,1.08905,1.08905,1.7,0,0.5202,1.08905,96.86975,0,0,0,1.05496,0,0,0.6109504,0.5804029,2.527862,2.278613,1.635363,0,1.635363,5.153313,85.88837,0.1341895,1.197955,0.8439677,1.7,3.333573
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.744159,61.75397,46.53975,1.091077,1.091077,0,-1,0,1.091077,68.20405,0,0,0,0.744159,1.148503,1.091077,0,0,0.8924993,3.75044,0,0.4043436,-0.4043436,4.727098,78.7848,0.1341895,1.200185,0.5953272,0,4.494598
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4400268,55.7963,47.15911,0,0,0,0,0,0,0,0,0,0,0.4400268,0,0,0,0,1.34177,3.346096,0.4400268,0,0.4400268,5.144543,85.74222,0.1341508,0,0.3520214,0,3.786123
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2324647,52.22531,47.76975,0.6807163,0.6807163,0,0,0,0.6807163,34.15,0,0,0,0.2324647,0.7165435,0.6807163,0,0,0.9017432,3.74212,0,0.4840789,-0.4840789,4.634279,77.23784,0.1341508,0.748788,0.1859717,0,3.974585
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1945612,50.42553,46.74038,0.7798575,0.7798575,0,0,0,0.7798575,24.9483,0,1.110223E-16,0,0.1945612,0.8209026,0.7798575,0,0,1.439609,3.258041,0,0.6263415,-0.6263415,3.974057,66.23416,0.1341508,0.8578433,0.1556489,0,3.452602
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.135544,2.6317,0,0.9576953,-0.9576953,2.964558,49.4092,0.1341508,1.000792,0,0,2.6317
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.199649,1.674004,0,0.8031072,-0.8031072,2.118009,35.30008,0.1341508,0.839247,0,0,1.674004
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,0.8507257,0.8273524,0,-1,0,0.8273524,0,0,0.02337331,0.1084459,0,0.8708973,0.8273524,0,0,4.091991,0.8708973,0,0.8708973,-0.8708973,1.200002,20,0.1341508,0.9357983,0,0,0.8708973
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341508,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342381,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.134333,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3331212,30.90782,25.32425,0.533084,0.533084,1.7,0,0.5202,0.533084,62.48945,0,0,0,0.3331212,0,0,1.166916,1.10857,2.299654,2.484,1.441692,0,1.441692,5.186077,86.43444,0.1344589,0.5863923,0.266497,1.7,2.817121
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8124075,41.60064,27.06022,0.6418788,0.6418788,0,0,0,0.6418788,126.5671,0,0,0,0.8124075,0.6756619,0.6418788,0,0,0.8579629,3.781522,0.1367456,0,0.1367456,5.315805,88.59657,0.1344469,0.7060667,0.649926,0,4.59393
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.147509,53.25198,31.10792,0.6239269,0.6239269,0,-1,0,0.6239269,183.9172,0,0,0,1.147509,0.6567651,0.6239269,0,0,0.7212173,3.904593,0.4907437,0,0.4907437,5.781365,96.3559,0.1344039,0.6863195,0.9180071,0,5.052102
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.33783,62.86889,35.30391,0.3530037,0.3530037,0,0,0,0.3530037,378.9847,0.7357736,0,0,1.33783,0.3715829,0.3530037,0,0,0.2304736,4.346262,0.2304736,0,0.2304736,6.000012,100,0.1343837,0.3883041,1.070264,0,5.684093
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.42262,69.49342,38.76713,0.8559766,0.8559766,0,0,0,0.8559766,166.1985,0.5215921,0,0,1.42262,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,0.9415742,1.138096,0,5.976309
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.3716,71.91055,41.75928,0,0,0,0,0,0,0,1.3716,0,0,1.3716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,0,1.09728,0,5.925289
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.18622,70.45561,44.65547,0,0,0,0,0,0,0,1.18622,0,0,1.18622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,0,0.9489763,0,5.739909
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.161631,71.87718,46.34783,0,0,0,-1,0,0,0,1.161631,0,0,1.161631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,0,0.9293048,0,5.71532
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.01936,68.87709,46.95847,0.9595193,0.9595193,0,0,0,0.9595193,106.2365,0.009339622,0,0,1.01936,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,1.055471,0.815488,0,5.573049
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5169365,57.88671,47.59528,0.01310998,0.01310998,0,0,0,0.01310998,3943.077,0.5031366,0,0,0.5169365,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1343837,0.01442098,0.4135492,0,5.070625
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1789923,49.9723,46.59208,0.5433654,0.5433654,0,0,0,0.5433654,32.94142,0,1.110223E-16,0,0.1789923,0.5719636,0.5433654,0,0,0,4.553689,0,0.3929713,-0.3929713,5.585784,93.09621,0.1343837,0.597702,0.1431938,0,4.732681
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4366348,4.160717,0,0.7825358,-0.7825358,4.760919,79.34849,0.1343837,0.8177499,0,0,4.160717
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.306119,3.378182,0,0.4209268,-0.4209268,4.317223,71.95357,0.1343837,0.4398685,0,0,3.378182
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.773816,2.957255,0,0.05242179,-0.05242179,4.261965,71.03262,0.1343837,0.05478077,0,0,2.957255
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.832062,2.904833,0,0.5642927,-0.5642927,3.667149,61.11902,0.1343837,0.5896859,0,0,2.904833
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.459054,2.34054,0,0.1648901,-0.1648901,3.493339,58.22221,0.1343837,0.1723101,0,0,2.34054
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.642265,2.17565,0,0.04979798,-0.04979798,3.440848,57.34735,0.1343837,0.05203889,0,0,2.17565
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.697596,2.125852,0,0,0,3.440848,57.34735,0.1343837,0,0,0,2.125852
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.697596,2.125852,0,0.09704084,-0.09704084,3.338558,55.64252,0.1343837,0.1014077,0,0,2.125852
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805419,2.028812,0,0,0,3.338558,55.64252,0.1343837,0,0,0,2.028812
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.805419,2.028812,0,0.3227308,-0.3227308,2.998369,49.97272,0.1343837,0.3372537,0,0,2.028812
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.164009,1.706081,0,0.2785563,-0.2785563,2.704745,45.079,0.1343837,0.2910913,0,0,1.706081
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.473516,1.427524,0,0.1631171,-0.1631171,2.532805,42.21333,0.1343837,0.1704574,0,0,1.427524
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.654757,1.264407,0,0.2324621,-0.2324621,2.287768,38.12939,0.1343837,0.2429229,0,0,1.264407
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3262964,30.68133,25.21957,0.5181646,0.5181646,0,0,0,0.5181646,62.97158,0,0,0,0.3262964,0.5454364,0.5181646,0,0,3.913049,1.031945,0,0.21914,-0.21914,2.056774,34.27951,0.1343837,0.569981,0.2610371,0,1.358242
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6881297,39.06024,26.93809,0.2981616,0.2981616,0,0,0,0.2981616,230.7908,0,0,0,0.6881297,0.3138543,0.2981616,0,0,4.156538,0.8128054,0.3742753,0,0.3742753,2.411843,40.19731,0.1343509,0.3279778,0.5505037,0,1.500935
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.008909,49.99837,30.94217,0.8963377,0.8963377,0,-1,0,0.8963377,112.559,0,0,0,1.008909,0.9435133,0.8963377,0,0,3.782262,1.149653,0.06539575,0,0.06539575,2.473883,41.2313,0.1343452,0.9859715,0.8071273,0,2.158562
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.261451,60.71778,35.11199,0.2546509,0.2546509,0,0,0,0.2546509,495.365,0,0,0,1.261451,0.2680536,0.2546509,0,0,3.716866,1.208509,0.9933979,0,0.9933979,3.416303,56.93827,0.1342583,0.280116,1.009161,0,2.469961
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.406927,68.76891,38.54032,0.3548998,0.3548998,0,0,0,0.3548998,396.4293,0,0,0,1.406927,0.3735787,0.3548998,0,0,2.723468,2.102567,1.033348,0,1.033348,4.396623,73.2769,0.134168,0.3903897,1.125541,0,3.509494
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.374677,71.71725,41.54119,0.86466,0.86466,0,0,0,0.86466,158.9847,0,0,0,1.374677,0.9101683,0.86466,0,0,1.69012,3.032581,0.4645084,0,0.4645084,4.837294,80.62141,0.1341274,0.9511259,1.099741,0,4.407257
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.224723,71.19243,44.41121,0.5912328,0.5912328,0,0,0,0.5912328,207.1474,0,0,0,1.224723,0.6223503,0.5912328,0,0,1.225612,3.450638,0.6023729,0,0.6023729,5.408755,90.14574,0.1340749,0.6503561,0.9797786,0,4.675361
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.128027,70.70966,46.12974,0.8316334,0.8316334,0,-1,0,0.8316334,135.64,0,0,0,1.128027,0.8754036,0.8316334,0,0,0.6232393,3.992774,0.2526238,0,0.2526238,5.648416,94.14007,0.1340528,0.9147968,0.902422,0,5.120801
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7897919,63.06155,46.76655,0.3843619,0.3843619,0,0,0,0.3843619,205.4813,0.01458499,0,0,0.7897919,0.4045915,0.3843619,0,0,0.3706154,4.220135,0.3706154,0,0.3706154,6.000012,100,0.1340205,0.4227981,0.6318335,0,5.009927
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6125929,59.75608,47.40337,0.4474482,0.4474482,0,0,0,0.4474482,136.9081,0.1415948,0,0,0.6125929,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1340205,0.492193,0.4900743,0,5.166282
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3299947,52.76514,46.41761,0.212701,0.212701,0,0,0,0.212701,155.1448,0.1060989,0,0,0.3299947,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1340205,0.2339711,0.2639957,0,4.883684
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1340205,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1340205,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1340205,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1340205,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1340205,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1340205,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1340205,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1340205,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1340205,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1340205,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1340205,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1340205,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1340205,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2684719,29.55238,25.08872,0.8104049,0.8104049,0,0,0,0.8104049,33.12812,0,1.110223E-16,0,0.2684719,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5845859,-0.5845859,2.272395,37.87317,0.1340205,0.8914454,0.2147775,0,1.870418
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7614612,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,0.7614612,0,0,0,0,3.929254,1.017361,0.7614612,0,0.7614612,2.99478,49.9129,0.1339542,0,0.6091689,0,1.778822
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9934259,49.46636,30.7677,1.376134,1.376134,0,-1,0,1.376134,72.1896,0,2.220446E-16,0.1337478,0.9934259,1.448563,1.376134,0,0,3.167793,1.702676,0,0.4551366,-0.4551366,2.515024,41.91698,0.1339542,1.513748,0.7947407,0,2.696101
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.280396,60.94198,34.91135,0.4268885,0.4268885,0,0,0,0.4268885,299.9368,0,0,0,1.280396,0.4493563,0.4268885,0,0,3.6735,1.247539,0.8310393,0,0.8310393,3.303417,55.05684,0.1338819,0.4695773,1.024317,0,2.527935
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.388471,67.98681,38.32223,0.05940252,0.05940252,0,0,0,0.05940252,2337.394,0,0,0,1.388471,0.06252897,0.05940252,0,0,2.842461,1.995474,1.325942,0,1.325942,4.561316,76.02179,0.1337667,0.06534278,1.110777,0,3.383946
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.488631,74.72814,41.31438,0.3869324,0.3869324,0,0,0,0.3869324,384.7265,0,0,0,1.488631,0.4072973,0.3869324,0,0,1.516518,3.188823,1.081334,0,1.081334,5.58716,93.11915,0.1336729,0.4256257,1.190905,0,4.677454
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.336313,74.02181,44.18441,0.3887497,0.3887497,0,0,0,0.3887497,343.7463,0.4919183,0,0,1.336313,0.4092102,0.3887497,0,0,0.4351842,4.162023,0.4351842,0,0.4351842,6.000012,100,0.1336352,0.4276247,1.06905,0,5.498336
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.168859,71.55704,45.9291,0.8823905,0.8823905,0,-1,0,0.8823905,132.465,0.2400268,0,0,1.168859,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1336352,0.9706295,0.9350871,0,5.722548
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9286563,66.17787,46.59208,0.2150844,0.2150844,0,0,0,0.2150844,431.7637,0.7022516,0,0,0.9286563,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1336352,0.2365928,0.742925,0,5.482345
