Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5842649,58.94505,47.2289,0,0,0,0,0,0,0,0.5842649,0,0,0.5842649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336352,0,0.4674119,0,5.137954
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2441424,50.90825,46.26932,0.702648,0.702648,0,0,0,0.702648,34.74604,0,1.110223E-16,0,0.2441424,0.7396295,0.702648,0,0,0,4.553689,0,0.4954871,-0.4954871,5.477723,91.2952,0.1336352,0.7729129,0.1953139,0,4.797832
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5505413,4.058202,0,1.217457,-1.217457,4.19441,69.9067,0.1336352,1.272243,0,0,4.058202
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.903271,2.840745,0,0.1347238,-0.1347238,4.052399,67.53985,0.1336352,0.1407864,0,0,2.840745
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.052964,2.706021,0,0.1960181,-0.1960181,3.845778,64.09617,0.1336352,0.2048389,0,0,2.706021
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.270762,2.510003,0,1.138209,-1.138209,2.646,44.09991,0.1336352,1.189429,0,0,2.510003
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.535439,1.371794,0,0.06373631,-0.06373631,2.578816,42.98018,0.1336352,0.06660444,0,0,1.371794
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.606257,1.308057,0,0.1460229,-0.1460229,2.424894,40.41482,0.1336352,0.1525939,0,0,1.308057
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.768505,1.162034,0,0.08801873,-0.08801873,2.332114,38.86849,0.1336352,0.09197957,0,0,1.162034
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.866304,1.074016,0,0.1636916,-0.1636916,2.159568,35.99273,0.1336352,0.1710577,0,0,1.074016
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.048183,0.910324,0,0.08552656,-0.08552656,2.069415,34.49018,0.1336352,0.08937525,0,0,0.910324
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.143213,0.8247975,0,0.07804551,-0.07804551,1.987148,33.11907,0.1336352,0.08155756,0,0,0.8247975
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.22993,0.746752,0,0.05930619,-0.05930619,1.924634,32.07717,0.1336352,0.06197497,0,0,0.746752
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.295826,0.6874458,0,0.06086672,-0.06086672,1.860475,31.00785,0.1336352,0.06360572,0,0,0.6874458
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.363455,0.626579,0,0,0,1.860475,31.00785,0.1336352,0,0,0,0.626579
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06202277,26.00254,24.99276,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.330971,0,0,0,0.06202277,0.3362993,0.3194843,0,0,4.363455,0.626579,0,0.2742765,-0.2742765,1.571362,26.18931,0.1336352,0.8189328,0.04961822,1.7,0.6886018
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1502748,29.13377,26.6415,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.62605,0,0,0,0.1502748,0,0,1.156039,1.098238,4.668207,0.3523025,1.248512,0,1.248512,2.755805,45.92999,0.1337776,0.5983565,0.1202198,1.7,0.5025773
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2166649,34.32674,30.6194,0.08985254,0.08985254,0,-1,0,0.08985254,241.1339,0,0,0,0.2166649,0.09458163,0.08985254,0,0,3.419695,1.475964,0.1220833,0,0.1220833,2.871623,47.86029,0.1337671,0.09883779,0.1733319,0,1.692629
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3512358,40.98145,34.71943,0.8292599,0.8292599,0,0,0,0.8292599,42.35534,0,1.110223E-16,0,0.3512358,0.8729051,0.8292599,0,0,3.297611,1.585839,0,0.5216693,-0.5216693,2.321735,38.69551,0.1337671,0.9121858,0.2809886,0,1.937074
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4955027,47.32834,38.13031,0.271154,0.271154,0,0,0,0.271154,182.7384,0,0,0,0.4955027,0.2854253,0.271154,0,0,3.877244,1.064169,0.2100774,0,0.2100774,2.521032,42.01712,0.1337488,0.2982694,0.3964022,0,1.559672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3283277,47.21267,41.12246,0,0,0,0,0,0,0,0,0,0,0.3283277,0,0,0,0,3.667167,1.253239,0.3283277,0,0.3283277,2.832511,47.20843,0.1337204,0,0.2626622,0,1.581567
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1054043,45.9581,44.01866,0.5684624,0.5684624,0,0,0,0.5684624,18.542,0,1.110223E-16,0,0.1054043,0.5983815,0.5684624,0,0,3.338839,1.548734,0,0.4929772,-0.4929772,2.312868,38.54772,0.1337204,0.6253086,0.08432345,0,1.654138
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007768484,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.007768484,0,0,0,0,3.886591,1.055757,0.007768484,0,0.007768484,2.320237,38.67055,0.1337197,0,0.006214788,0,1.063525
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1028073,48.33855,46.41761,0.9512954,0.9512954,0.425,0,0.172125,0.9512954,10.80708,0,1.110223E-16,0,0.1028073,0.5539952,0.5262954,0,0,3.878823,1.062748,0,0.4511879,-0.4511879,1.844644,30.744,0.1337197,1.046425,0.08224583,1.7,1.165556
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005582097,47.18412,47.0806,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.338513,0,0,0,0.005582097,0,0,1.282963,1.218815,4.380143,0.6115604,1.224397,0,1.224397,3.006208,50.10337,0.133864,0.4587408,0.004465677,1.7,0.6171425
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01906308,46.48168,46.12974,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01906308,0,0,1.452632,1.38,3.155746,1.713518,1.399063,0,1.399063,4.333476,72.22446,0.1339445,0,0.01525046,1.7,1.732581
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.756683,2.972674,1.38,0,1.38,5.642659,94.04414,0.1340264,0,0,1.7,2.972674
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.3766829,4.214674,0,0.1018122,-0.1018122,5.53534,92.25548,0.1340264,0.1063937,0,0,4.214674
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4898075,4.112862,0,0,0,5.53534,92.25548,0.1340264,0,0,0,4.112862
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.4898075,4.112862,0,0.40145,-0.40145,5.112175,85.20274,0.1340264,0.4195152,0,0,4.112862
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,0.9358631,3.711412,0,0.01870739,-0.01870739,5.092455,84.87408,0.1340264,0.01954923,0,0,3.711412
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,0.9566491,3.692705,0,0.04765814,-0.04765814,5.042219,84.03681,0.1340264,0.04980275,0,0,3.692705
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.009603,3.645047,0,0.2151198,-0.2151198,4.815463,80.25755,0.1340264,0.2248002,0,0,3.645047
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.248624,3.429927,0,0.2278387,-0.2278387,4.5753,76.25484,0.1340264,0.2380914,0,0,3.429927
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.501779,3.202088,0,0.2974411,-0.2974411,4.261769,71.02935,0.1340264,0.3108259,0,0,3.202088
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,1.832269,2.904647,0,0.08747828,-0.08747828,4.169559,69.49252,0.1340264,0.0914148,0,0,2.904647
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,1.929467,2.817169,0,0.1132595,-0.1132595,4.050173,67.50275,0.1340264,0.1183561,0,0,2.817169
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.055311,2.703909,0,0.1916409,-0.1916409,3.848166,64.13597,0.1340264,0.2002647,0,0,2.703909
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.268245,2.512269,0,0.04843313,-0.04843313,3.797113,63.28509,0.1340264,0.05061262,0,0,2.512269
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3139696,30.09907,24.86191,0,0,0,0,0,0,0,0,0,0,0.3139696,0,0,0,0,2.322059,2.463835,0.3139696,0,0.3139696,4.094971,68.24937,0.1339992,0,0.2511757,0,2.777805
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4655066,34.49266,26.51937,0.7159581,0.7159581,0,0,0,0.7159581,65.0187,0,0,0,0.4655066,0.7536401,0.7159581,0,0,2.00809,2.746408,0,0.2881334,-0.2881334,3.791251,63.1874,0.1339992,0.7875538,0.3724053,0,3.211915
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6598752,42.33634,30.4711,0,0,0,-1,0,0,0,0,0,0,0.6598752,0,0,0,0,2.328238,2.458275,0.6598752,0,0.6598752,4.417264,73.62092,0.1339422,0,0.5279002,0,3.11815
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9316083,52.42425,34.54496,0.04582999,0.04582999,0,0,0,0.04582999,2032.748,0,0,0,0.9316083,0.04824209,0.04582999,0,0,1.668363,3.052162,0.8833662,0,0.8833662,5.255299,87.58813,0.1338658,0.05041298,0.7452866,0,3.983771
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.878162,55.08468,37.92967,0.7211118,0.7211118,0,0,0,0.7211118,121.7789,0,0,0,0.878162,0.759065,0.7211118,0,0,0.7849967,3.847192,0.1190969,0,0.1190969,5.368284,89.47122,0.1338556,0.793223,0.7025295,0,4.725354
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9177777,59.38087,40.92183,0.4513971,0.4513971,0,0,0,0.4513971,203.3194,0,0,0,0.9177777,0.4751548,0.4513971,0,0,0.6658998,3.954379,0.4426228,0,0.4426228,5.788193,96.46969,0.1338174,0.4965368,0.7342221,0,4.872157
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9378152,63.18355,43.81802,0.6973736,0.6973736,0,0,0,0.6973736,134.4782,0,0,0,0.9378152,0.7340775,0.6973736,0,0,0.223277,4.35274,0.2037377,0,0.2037377,5.981475,99.69106,0.1337998,0.7671109,0.7502521,0,5.290555
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.105657,69.46423,45.58888,0.8884077,0.8884077,0,-1,0,0.8884077,124.4537,0.1509511,0,0,1.105657,0.935166,0.8884077,0,0,0.01953933,4.536104,0.01953933,0,0.01953933,6.000012,100,0.1337981,0.9772485,0.8845252,0,5.64176
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9355086,65.95028,46.25187,1.566084,1.566084,0.425,0,0.172125,1.566084,59.73553,0,0,0,0.9355086,1.201141,1.141084,0,0,0,4.553689,0,0.2656326,-0.2656326,5.720011,95.33332,0.1337981,1.722692,0.7484069,1.7,5.489198
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4529152,55.82414,46.9323,0.3022023,0.3022023,0,0,0,0.3022023,149.8715,0,0,0,0.4529152,0.3181077,0.3022023,0,0,0.2951473,4.288056,0.1348075,0,0.1348075,5.8479,97.46481,0.1337865,0.3324225,0.3623321,0,4.740972
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2828895,51.37306,45.98144,0.01641268,0.01641268,0,0,0,0.01641268,1723.603,0.1052731,0,0,0.2828895,0.01727651,0.01641268,0,0,0.1603398,4.409383,0.1603398,0,0.1603398,6.000012,100,0.1337726,0.01805395,0.2263116,0,4.692273
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1337726,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1337726,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1337726,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1337726,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1337726,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1337726,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1337726,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1337726,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1337726,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1337726,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1337726,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1337726,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1337726,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1598493,27.38091,24.75722,0.376434,0.376434,0,0,0,0.376434,42.4641,0,5.551115E-17,0,0.1598493,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.236397,-0.236397,1.446836,24.11389,0.1337726,0.4140774,0.1278795,0,0.6304134
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2807043,31.10787,26.39724,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.93806,0,0,0,0.2807043,0,0,1.046257,0.9939446,4.799469,0.2341671,1.274649,0,1.274649,2.656074,44.26782,0.1339119,0.7191168,0.2245635,1.7,0.5148715
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6297358,41.59325,30.3228,0.114579,0.114579,0,-1,0,0.114579,549.6084,0,0,0,0.6297358,0.1206095,0.114579,0,0,3.52482,1.381351,0.5091263,0,0.5091263,3.139074,52.31779,0.133868,0.1260369,0.5037887,0,2.011087
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.025721,54.30356,34.37049,0.3438238,0.3438238,0,0,0,0.3438238,298.3274,0,0,0,1.025721,0.3619198,0.3438238,0,0,3.015693,1.839565,0.6638009,0,0.6638009,3.768811,62.81339,0.1338108,0.3782062,0.8205765,0,2.865286
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.097884,59.89775,37.73775,1.118861,1.118861,0,0,0,1.118861,98.12513,0,0,0,1.097884,1.177749,1.118861,0,0,2.351892,2.436986,0,0.0798646,-0.0798646,3.684626,61.41031,0.1338108,1.230747,0.8783072,0,3.53487
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.011269,61.3774,40.75608,0,0,0,0,0,0,0,0,0,0,1.011269,0,0,0,0,2.440631,2.357121,1.011269,0,1.011269,4.644001,77.39985,0.1337238,0,0.8090155,0,3.36839
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8915921,61.88915,43.64355,0.5211462,0.5211462,0,0,0,0.5211462,171.0829,0,0,0,0.8915921,0.5485749,0.5211462,0,0,1.429362,3.267263,0.3430172,0,0.3430172,4.969415,82.82342,0.1336943,0.5732608,0.7132737,0,4.158855
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.0907,68.86496,45.41441,0.3190158,0.3190158,0,-1,0,0.3190158,341.8954,0,0,0,1.0907,0.3358061,0.3190158,0,0,1.086344,3.575979,0.7548941,0,0.7548941,5.685571,94.75932,0.1336294,0.3509174,0.8725601,0,4.666679
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7554207,61.52334,46.10357,0.3708765,0.3708765,0,0,0,0.3708765,203.6853,0.033574,0,0,0.7554207,0.3903963,0.3708765,0,0,0.3314505,4.255383,0.3314505,0,0.3314505,6.000012,100,0.133601,0.4079641,0.6043366,0,5.010804
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2290135,51.14217,46.784,1.006634,1.006634,0,0,0,1.006634,22.75043,0,0,0,0.2290135,1.059614,1.006634,0,0,0,4.553689,0,0.8306008,-0.8306008,5.124482,85.40786,0.133601,1.107297,0.1832108,0,4.782702
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1010007,47.71268,45.83314,0.3148036,0.3148036,0,0,0,0.3148036,32.08373,0,0,0,0.1010007,0.3313722,0.3148036,0,0,0.9228898,3.723088,0,0.2303715,-0.2303715,4.881649,81.36066,0.133601,0.346284,0.08080059,0,3.824089
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.08525,43.08525,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.178858,3.492717,0,0.781826,-0.781826,4.057532,67.6254,0.133601,0.8170081,0,0,3.492717
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,40.45948,40.45948,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.047554,2.710891,0,0.2829428,-0.2829428,3.759284,62.65461,0.133601,0.2956752,0,0,2.710891
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,38.47053,38.47053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361935,2.427948,0,0,0,3.759284,62.65461,0.133601,0,0,0,2.427948
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.53392,36.53392,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.361935,2.427948,0,0.3250118,-0.3250118,3.416692,56.94474,0.133601,0.3396374,0,0,2.427948
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,34.57113,34.57113,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.723059,2.102936,0,0.02673663,-0.02673663,3.388509,56.47503,0.133601,0.02793978,0,0,2.102936
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.87878,32.87878,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.752766,2.076199,0,0.09848606,-0.09848606,3.284695,54.74481,0.133601,0.1029179,0,0,2.076199
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,31.59643,31.59643,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.862195,1.977713,0,0.06510477,-0.06510477,3.216069,53.60104,0.133601,0.06803448,0,0,1.977713
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934534,1.912609,0,0,0,3.216069,53.60104,0.133601,0,0,0,1.912609
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.19747,29.19747,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.934534,1.912609,0,0.005862329,-0.005862329,3.209889,53.49805,0.133601,0.006126134,0,0,1.912609
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.19427,28.19427,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.941047,1.906746,0,0.1849844,-0.1849844,3.014899,50.24821,0.133601,0.1933087,0,0,1.906746
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.15618,27.15618,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.146586,1.721762,0,0.105811,-0.105811,2.903364,48.38931,0.133601,0.1105725,0,0,1.721762
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.27511,26.27511,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.264153,1.615951,0,0.3041034,-0.3041034,2.582811,43.04676,0.133601,0.317788,0,0,1.615951
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.49,25.49,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.602046,1.311847,0,0.2311566,-0.2311566,2.339151,38.98576,0.133601,0.2415586,0,0,1.311847
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2016101,27.98217,24.66127,0.9643117,0.9643117,0,0,0,0.9643117,20.90714,0,1.110223E-16,0,0.2016101,1.015065,0.9643117,0,0,3.858887,1.080691,0,0.8134549,-0.8134549,1.481694,24.69485,0.133601,1.060743,0.161288,0,1.282301
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5072164,34.98914,26.27511,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.17743,0,0,0,0.5072164,0,0,0.8129079,0.7722625,4.762725,0.2672359,1.279479,0,1.279479,2.695514,44.92514,0.1337395,0.9758013,0.4057731,1.7,0.7744523
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.081349,50.69198,30.1745,0.4696716,0.4696716,0,-1,0,0.4696716,230.2351,0,0,0,1.081349,0.4943911,0.4696716,0,0,3.483247,1.418767,0.5869579,0,0.5869579,3.252351,54.20575,0.1336892,0.5166388,0.8650792,0,2.500116
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.312705,60.88098,34.20475,0.8429608,0.8429608,0,0,0,0.8429608,155.7255,0,0,0,1.312705,0.8873271,0.8429608,0,0,2.896289,1.947029,0.4253778,0,0.4253778,3.6559,60.93155,0.1336527,0.9272568,1.050164,0,3.259734
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.111402,60.04505,37.58946,0.8226445,0.8226445,0,0,0,0.8226445,135.1011,0,0,0,1.111402,0.8659416,0.8226445,0,0,2.470911,2.329869,0.2454604,0,0.2454604,3.888764,64.81261,0.1336316,0.904909,0.8891216,0,3.441271
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.095057,63.19612,40.58161,0.641968,0.641968,0,0,0,0.641968,170.5782,0,0,0,1.095057,0.6757557,0.641968,0,0,2.225451,2.550783,0.4193016,0,0.4193016,4.286549,71.44234,0.1335957,0.7061648,0.8760459,0,3.645841
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8985712,61.86287,43.4778,0.6972335,0.6972335,0,0,0,0.6972335,128.8767,0,0,0,0.8985712,0.73393,0.6972335,0,0,1.806149,2.928155,0.1646412,0,0.1646412,4.442741,74.04553,0.1335816,0.7669568,0.718857,0,3.826726
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7921895,61.39597,45.23994,0.5392094,0.5392094,0,-1,0,0.5392094,146.9169,0,0,0,0.7921895,0.5675888,0.5392094,0,0,1.641508,3.076332,0.2246007,0,0.2246007,4.655816,77.59678,0.1335623,0.5931304,0.6337516,0,3.868521
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8404455,63.32767,45.95527,0.6856743,0.6856743,0,0,0,0.6856743,122.5721,0,0,0,0.8404455,0.7217624,0.6856743,0,0,1.416907,3.278472,0.1186831,0,0.1186831,4.768409,79.47332,0.1335522,0.7542416,0.6723564,0,4.118918
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4582866,55.62997,46.64442,0.9785084,0.9785084,0,0,0,0.9785084,46.83522,0,1.110223E-16,0,0.4582866,1.030009,0.9785084,0,0,1.298224,3.385287,0,0.5717222,-0.5717222,4.165761,69.4292,0.1335522,1.076359,0.3666293,0,3.843574
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2591175,50.62535,45.71101,0,0,0,0,0,0,0,0,0,0,0.2591175,0,0,0,0,1.933471,2.813565,0.2591175,0,0.2591175,4.411581,73.5262,0.13353,0,0.207294,0,3.072683
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674353,3.046771,0,0,0,4.411581,73.5262,0.13353,0,0,0,3.046771
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.674353,3.046771,0,0.5704255,-0.5704255,3.8103,63.50487,0.13353,0.5960946,0,0,3.046771
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.308159,2.476346,0,1.328944,-1.328944,2.40947,40.15775,0.13353,1.388746,0,0,2.476346
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.784764,1.147402,0,0.1172136,-0.1172136,2.285916,38.09853,0.13353,0.1224882,0,0,1.147402
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.915001,1.030188,0,0.1437469,-0.1437469,2.134393,35.57315,0.13353,0.1502155,0,0,1.030188
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.074719,0.8864413,0,0.246198,-0.246198,1.874878,31.24791,0.13353,0.2572769,0,0,0.8864413
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.348273,0.6402433,0,0.2249846,-0.2249846,1.637723,27.29534,0.13353,0.235109,0,0,0.6402433
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.598256,0.4152586,0,0.112296,-0.112296,1.519353,25.3225,0.13353,0.1173493,0,0,0.4152586
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.723029,0.3029627,0,0.09906983,-0.09906983,1.414924,23.58203,0.13353,0.103528,0,0,0.3029627
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.833107,0.2038929,0,0,0,1.414924,23.58203,0.13353,0,0,0,0.2038929
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.833107,0.2038929,0,0.02907405,-0.02907405,1.384278,23.07125,0.13353,0.03038239,0,0,0.2038929
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.15298,26.15298,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.865411,0.1748188,0,0.03474819,-0.03474819,1.34765,22.46078,0.13353,0.03631186,0,0,0.1748188
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.36787,25.36787,0.1298958,0.1298958,1.582527,0,0.48813,0.1298958,0,0,0,0,0,0,0,1.452632,1.38,4.90402,0.1400706,1.38,0,1.38,2.656833,44.28046,0.1336368,0.1428854,0,1.7,0.1400706
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3472557,30.33987,24.53914,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,97.17316,0,0,0,0.3472557,0,0,1.342642,1.27551,3.52402,1.382071,1.622766,0,1.622766,4.196324,69.93859,0.1337455,0.3930934,0.2778046,1.7,1.729326
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8235987,40.82186,26.15298,1.201356,1.201356,1.7,0,0.5202,1.201356,68.55576,0,0,0,0.8235987,0,0,0.4986441,0.4737119,1.901254,2.84256,1.297311,0,1.297311,5.427061,90.45083,0.1338819,1.321491,0.658879,1.7,3.666159
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.122421,51.43616,30.03493,1.153147,1.153147,0,-1,0,1.153147,97.3354,0,0,0,1.122421,1.213839,1.153147,0,0,0.6039438,4.010139,0,0.09141883,-0.09141883,5.330697,88.84476,0.1338819,1.268462,0.8979365,0,5.13256
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.389933,62.65156,34.05645,0.2470262,0.2470262,0,0,0,0.2470262,562.6663,0.4243856,0,0,1.389933,0.2600276,0.2470262,0,0,0.7055203,3.918721,0.7055203,0,0.7055203,6.000012,100,0.1338215,0.2717289,1.111947,0,5.308654
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.498309,69.82863,37.38882,0.9970053,0.9970053,0,0,0,0.9970053,150.2809,0.4488296,0,0,1.498309,1.049479,0.9970053,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,1.096706,1.198647,0,6.051998
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.457382,72.60928,40.40714,0.5367758,0.5367758,0,0,0,0.5367758,271.5067,0.8923553,0,0,1.457382,0.5650271,0.5367758,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,0.5904533,1.165906,0,6.011071
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.343279,73.12331,43.32951,0.07184685,0.07184685,0,0,0,0.07184685,1869.642,1.267651,0,0,1.343279,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,0.07903153,1.074623,0,5.896968
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.219064,71.8847,45.09165,0,0,0,-1,0,0,0,1.219064,0,0,1.219064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,0,0.9752515,0,5.772753
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.071675,68.84519,45.80697,0,0,0,0,0,0,0,1.071675,0,0,1.071675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,0,0.8573403,0,5.625364
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.710339,60.93692,46.49612,0,0,0,0,0,0,0,0.710339,0,0,0.710339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338215,0,0.5682712,0,5.264028
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.315104,51.60362,45.58888,0.3552369,0.3552369,0,0,0,0.3552369,88.7025,0,0,0,0.315104,0.3739336,0.3552369,0,0,0,4.553689,0,0.05882956,-0.05882956,5.938,98.96647,0.1338215,0.3907606,0.2520832,0,4.868793
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.85844,42.85844,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.06536617,4.494859,0,0.2038733,-0.2038733,5.723099,95.38479,0.1338215,0.2130476,0,0,4.494859
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,40.24139,40.24139,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2918921,4.290986,0,0.9925493,-0.9925493,4.67686,77.94751,0.1338215,1.037214,0,0,4.290986
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.25244,38.25244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.394725,3.298437,0,0,0,4.67686,77.94751,0.1338215,0,0,0,3.298437
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,36.33328,36.33328,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.394725,3.298437,0,0.2885371,-0.2885371,4.372715,72.87844,0.1338215,0.3015212,0,0,3.298437
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,34.37049,34.37049,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.715321,3.0099,0,0.03914632,-0.03914632,4.331451,72.19071,0.1338215,0.0409079,0,0,3.0099
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.70431,32.70431,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.758817,2.970753,0,0.01557006,-0.01557006,4.315039,71.91718,0.1338215,0.01627071,0,0,2.970753
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,31.40451,31.40451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776117,2.955183,0,0,0,4.315039,71.91718,0.1338215,0,0,0,2.955183
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.07854,30.07854,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.776117,2.955183,0,0.0718433,-0.0718433,4.23931,70.65502,0.1338215,0.07507624,0,0,2.955183
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.97939,28.97939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855943,2.88334,0,0,0,4.23931,70.65502,0.1338215,0,0,0,2.88334
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.855943,2.88334,0,0,0,4.23931,70.65502,0.1338215,0,0,0,2.88334
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.93809,26.93809,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.855943,2.88334,0,0.1186257,-0.1186257,4.114267,68.57098,0.1338215,0.1239638,0,0,2.88334
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.05702,26.05702,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.98775,2.764714,0,0.1359112,-0.1359112,3.971004,66.18327,0.1338215,0.1420272,0,0,2.764714
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.27191,25.27191,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.138762,2.628803,0,0.1376475,-0.1376475,3.825911,63.76506,0.1338215,0.1438417,0,0,2.628803
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4234609,31.56008,24.43446,0.3232142,0.3232142,0,0,0,0.3232142,131.0155,0,0,0,0.4234609,0.3402255,0.3232142,0,0,2.291704,2.491156,0.08323538,0,0.08323538,3.904875,65.08112,0.1338144,0.3555357,0.3387687,0,2.914617
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.802682,40.2787,26.03085,0,0,0,0,0,0,0,0,0,0,0.802682,0,0,0,0,2.208468,2.566067,0.802682,0,0.802682,4.666366,77.77261,0.1337458,0,0.6421456,0,3.368749
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.02888,49.24172,29.90408,0.07069953,0.07069953,0,-1,0,0.07069953,1455.285,0,0,0,1.02888,0.07442056,0.07069953,0,0,1.405786,3.288481,0.9544592,0,0.9544592,5.571846,92.86391,0.1336643,0.07776948,0.8231038,0,4.317361
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.124337,55.97845,33.88198,0.4193909,0.4193909,0,0,0,0.4193909,268.0882,0.2315463,0,0,1.124337,0.4414641,0.4193909,0,0,0.451327,4.147495,0.451327,0,0.451327,6.000012,100,0.1336258,0.4613299,0.8994699,0,5.271832
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.015674,57.37317,37.22307,0.4065148,0.4065148,0,0,0,0.4065148,249.8493,0.5877641,0,0,1.015674,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1336258,0.4471663,0.8125395,0,5.569364
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.858251,57.25467,40.24139,0,0,0,0,0,0,0,0.858251,0,0,0.858251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336258,0,0.6866009,0,5.41194
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.029248,64.62492,43.15504,0.7049813,0.7049813,0,0,0,0.7049813,145.9965,0.2871627,0,0,1.029248,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1336258,0.7754794,0.8233986,0,5.582937
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.284555,73.4959,44.9259,0.066953,0.066953,0,-1,0,0.066953,1918.592,1.214078,0,0,1.284555,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1336258,0.0736483,1.027644,0,5.838244
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9795413,66.31107,45.6325,0.5078439,0.5078439,0,0,0,0.5078439,192.8824,0.4449688,0,0,0.9795413,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1336258,0.5586283,0.7836331,0,5.53323
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7430778,61.51475,46.34783,0.9538612,0.9538612,0,0,0,0.9538612,77.90208,0,0,0,0.7430778,1.004064,0.9538612,0,0,0,4.553689,0,0.2609866,-0.2609866,5.724908,95.41494,0.1336258,1.049247,0.5944622,0,5.296767
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3463359,52.07194,45.44059,0,0,0,0,0,0,0,0.05635073,0,0,0.3463359,0,0,0,0,0.2899852,4.292702,0.2899852,0,0.2899852,6.000012,100,0.1336011,0,0.2770687,0,4.639038
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,42.73631,42.73631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336011,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.13671,40.13671,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1336011,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.14776,38.14776,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1336011,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.23732,36.23732,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1336011,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.27454,34.27454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1336011,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,32.58218,32.58218,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1336011,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.28238,31.28238,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1336011,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.95642,29.95642,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1336011,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.84854,28.84854,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1336011,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.84534,27.84534,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1336011,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.84213,26.84213,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1336011,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.96106,25.96106,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337047,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.17595,25.17595,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1338156,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3300462,29.82615,24.32977,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.5869,-2.220446E-16,0,0,0.3300462,0,0,1.37511,1.306354,2.299654,2.484,1.6364,0,1.6364,5.370794,89.51305,0.1339224,0.3573794,0.264037,1.7,2.814046
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7286778,38.71792,25.90872,0.3960109,0.3960109,0,0,0,0.3960109,184.0045,0,0,0,0.7286778,0.4168536,0.3960109,0,0,0.663254,3.95676,0.3118243,0,0.3118243,5.666616,94.44342,0.1338958,0.435612,0.5829422,0,4.685438
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9212261,46.77855,29.73833,0.04254864,0.04254864,0,-1,0,0.04254864,2165.113,0.5250083,0,0,0.9212261,0.04478804,0.04254864,0,0,0.3514298,4.237402,0.3514298,0,0.3514298,6.000012,100,0.1338659,0.0468035,0.7369809,0,5.158628
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.253394,58.82009,33.70751,0.3949901,0.3949901,0,0,0,0.3949901,317.3228,0.8376147,0,0,1.253394,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0.4344891,1.002715,0,5.807083
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.338045,65.00967,37.02243,1.301488,1.301488,0.425,0,0.172125,1.301488,102.8089,0.4154263,0,0,1.338045,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,1.431637,1.070436,1.7,5.891734
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.451109,71.98298,40.06693,0.1793101,0.1793101,0,0,0,0.1793101,809.2733,1.262362,0,0,1.451109,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0.1972411,1.160887,0,6.004798
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.284682,71.04203,42.98057,0.8173994,0.8173994,0,0,0,0.8173994,157.167,0.4242614,0,0,1.284682,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0.8991393,1.027745,0,5.838371
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.290145,73.46546,44.7776,0.8745347,0.8745347,0,-1,0,0.8745347,147.5236,0.369582,0,0,1.290145,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0.9619881,1.032116,0,5.843834
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.084898,68.83035,45.51037,1.345159,1.345159,0.425,0,0.172125,1.345159,80.65204,0.1163096,0,0,1.084898,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,1.479675,0.8679187,1.7,5.638587
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7531245,61.63688,46.25187,0,0,0,0,0,0,0,0.7531245,0,0,0.7531245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0,0.6024996,0,5.306813
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3996108,53.03636,45.3359,0,0,0,0,0,0,0,0.3996108,0,0,0.3996108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338659,0,0.3196887,0,4.9533
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,42.64035,42.64035,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1338659,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.04075,40.04075,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1338659,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.07797,38.07797,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1338659,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.14136,36.14136,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1338659,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.17858,34.17858,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1338659,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,32.48623,32.48623,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1338659,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.18643,31.18643,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1338659,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.88663,29.88663,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1338659,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.77875,28.77875,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1338659,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.77555,27.77555,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1338659,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.76362,26.76362,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1338659,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.88255,25.88255,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1338659,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.08872,25.08872,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1338659,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3365708,29.84831,24.24254,0.7156279,0.7156279,0,0,0,0.7156279,47.03154,0,0,0,0.3365708,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4167217,-0.4167217,2.972476,49.54117,0.1338659,0.7871907,0.2692567,0,2.434809
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8449528,40.86615,25.81277,0.721102,0.721102,0,0,0,0.721102,117.1752,0,0,0,0.8449528,0.7590548,0.721102,0,0,3.191303,1.681516,0.08589806,0,0.08589806,3.053967,50.89934,0.1338586,0.7932122,0.6759623,0,2.526469
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.192239,52.53111,29.63365,0.526096,0.526096,0,-1,0,0.526096,226.62,0,0,0,1.192239,0.5537853,0.526096,0,0,3.105405,1.758825,0.6384536,0,0.6384536,3.659657,60.99416,0.1338042,0.5787056,0.9537911,0,2.951064
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.314797,60.1421,33.55921,0.4218333,0.4218333,0,0,0,0.4218333,311.6863,0,0,0,1.314797,0.4440351,0.4218333,0,0,2.466951,2.333433,0.8707616,0,0.8707616,4.485734,74.76208,0.1337302,0.4640166,1.051837,0,3.64823
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.33289,64.69086,36.87413,0.04095111,0.04095111,0,0,0,0.04095111,3254.834,0,0,0,1.33289,0.04310643,0.04095111,0,0,1.596189,3.117118,1.289784,0,1.289784,5.70933,95.15531,0.1336208,0.04504622,1.066312,0,4.450009
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.419863,70.90091,39.91862,0.8235379,0.8235379,0,0,0,0.8235379,172.4101,0.2465752,0,0,1.419863,0.866882,0.8235379,0,0,0.3064055,4.277924,0.3064055,0,0.3064055,6.000012,100,0.1335948,0.9058917,1.13589,0,5.697787
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.368198,73.22857,42.85844,1.244806,1.244806,0,0,0,1.244806,109.9125,0.05787542,0,0,1.368198,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1335948,1.369287,1.094558,0,5.921886
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.217746,71.30633,44.65547,0.8165699,0.8165699,0,-1,0,0.8165699,149.1295,0.3581993,0,0,1.217746,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1335948,0.8982269,0.9741972,0,5.771435
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.104447,69.19023,45.38824,1.039718,1.039718,0,0,0,1.039718,106.2257,0.01000768,0,0,1.104447,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1335948,1.143689,0.8835577,0,5.658136
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7649974,61.77196,46.12974,0,0,0,0,0,0,0,0.7649974,0,0,0.7649974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335948,0,0.6119978,0,5.318686
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3694977,52.32671,45.23994,0.2365752,0.2365752,0,0,0,0.2365752,156.1861,0.1204711,0,0,0.3694977,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1335948,0.2602328,0.2955981,0,4.923187
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,42.57056,42.57056,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1335948,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.98841,39.98841,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1335948,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.02563,38.02563,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1335948,0.5713214,0,0,3.749782
