Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.08902,36.08902,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1335948,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.12624,34.12624,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1335948,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,32.43388,32.43388,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1335948,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.13408,31.13408,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1335948,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.80812,29.80812,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1335948,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.70896,28.70896,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1335948,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.72321,27.72321,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1335948,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.69384,26.69384,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1335948,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.83893,25.83893,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1335948,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.01021,25.01021,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1335948,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4152469,31.12446,24.1553,0.6669304,0.6669304,0,0,0,0.6669304,62.26241,0,0,0,0.4152469,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.286785,-0.286785,2.178697,36.31155,0.1335948,0.7336234,0.3321975,0,1.630504
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7785297,39.45656,25.70808,1.217779,1.217779,0.425,0,0.172125,1.217779,63.93027,0,0,0,0.7785297,0.8345047,0.7927794,0,0,4.028019,0.9284715,0,0.05597496,-0.05597496,2.119694,35.32817,0.1335948,1.339557,0.6228238,1.7,1.707001
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8360224,44.77876,29.51152,1.143837,1.143837,0,-1,0,1.143837,73.08927,0,0,0.2705052,0.8360224,1.204039,1.143837,0,0,4.090214,0.8724965,0,0.368017,-0.368017,1.731771,28.86279,0.1335948,1.258221,0.668818,0,1.708519
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.026479,53.24461,33.43708,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,106.8641,0,0,0,1.026479,0,0,0.7394535,0.7024808,4.499122,0.5044795,1.72896,0,1.72896,3.372006,56.19999,0.1336935,1.056601,0.8211836,1.7,1.530959
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9758858,55.92392,36.752,1.239877,1.239877,1.7,0,0.5202,1.239877,78.7083,0,0,0,0.9758858,0,0,0.4601234,0.4371172,2.770161,2.060544,1.413003,0,1.413003,4.712499,78.54149,0.1338188,1.363864,0.7807086,1.7,3.03643
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.172303,64.1727,39.7965,0.3498745,0.3498745,0.5444591,0,0.2047373,0.3498745,335.0638,0,0,0,1.172303,0,0,0.1945845,0.1848553,1.357158,3.332247,1.357158,0,1.357158,6.000012,100,0.1337268,0.384862,0.9378424,1.7,4.50455
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9617656,62.5021,42.73631,0.6350396,0.6350396,0,0,0,0.6350396,151.4497,0.2933029,0,0,0.9617656,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1337268,0.6985435,0.7694125,0,5.515454
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.01032,65.80209,44.55079,0.7612111,0.7612111,0,-1,0,0.7612111,132.7253,0.209045,0,0,1.01032,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1337268,0.8373322,0.8082559,0,5.564009
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.046116,67.57683,45.29229,0.5450498,0.5450498,0,0,0,0.5450498,191.9305,0.4723799,0,0,1.046116,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1337268,0.5995548,0.8368932,0,5.599805
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7391962,61.09512,46.05123,1.091416,1.091416,0,0,0,1.091416,67.72818,0,0,0,0.7391962,1.148859,1.091416,0,0,0,4.553689,0,0.4096628,-0.4096628,5.56819,92.80297,0.1337268,1.200558,0.591357,0,5.292885
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3332666,51.52843,45.17016,0.7403663,0.7403663,0,0,0,0.7403663,45.01374,0,0,0,0.3332666,0.7793329,0.7403663,0,0,0.4551809,4.144026,0,0.4460664,-0.4460664,5.097994,84.9664,0.1337268,0.8144029,0.2666132,0,4.477293
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,42.51822,42.51822,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9508102,3.69796,0,0.5952494,-0.5952494,4.470546,74.50896,0.1337268,0.6220356,0,0,3.69796
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.97097,39.97097,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.612198,3.10271,0,1.452632,-1.452632,2.939338,48.98887,0.1337268,1.657954,0,0,3.10271
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.98201,37.98201,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.226233,1.650079,0,0.8822429,-0.8822429,2.009372,33.48948,0.1337268,0.9219438,0,0,1.650079
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.06285,36.06285,1.092941,0.7294441,0,-1,0,0.7294441,0,0,0.363497,0.472791,0,0.7678359,0.7294441,0,0,4.206503,0.7678359,0,0.7678359,-0.7678359,1.200002,20,0.1337268,1.202235,0,0,0.7678359
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.08262,34.08262,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,32.39027,32.39027,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.0643,31.0643,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.73833,29.73833,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.65662,28.65662,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.65342,27.65342,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.6415,26.6415,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337268,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.76042,25.76042,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338285,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.94042,24.94042,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1339163,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1550588,26.61031,24.07679,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.05032,0,0,0,0.1550588,0,0,1.281491,1.217417,2.299654,2.484,1.372476,0,1.372476,5.120413,85.34005,0.1340444,0.4603595,0.124047,1.7,2.639059
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3250747,31.06599,25.61213,0.2178316,0.2178316,0,0,0,0.2178316,149.2321,0,0,0,0.3250747,0.2292964,0.2178316,0,0,0.9271787,3.719228,0.09577826,0,0.09577826,5.211276,86.85443,0.1340363,0.2396148,0.2600597,0,4.044303
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7675729,43.3018,29.41556,0.5715904,0.5715904,0,-1,0,0.5715904,134.2872,0,0,0,0.7675729,0.601674,0.5715904,0,0,0.8314005,3.805429,0.1658989,0,0.1658989,5.368662,89.47752,0.1340223,0.6287494,0.6140583,0,4.573001
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9220232,50.85421,33.34113,0.7419221,0.7419221,0,0,0,0.7419221,124.2749,0,0,0,0.9220232,0.7809706,0.7419221,0,0,0.6655016,3.954737,0.1410526,0,0.1410526,5.502476,91.70775,0.1340104,0.8161143,0.7376186,0,4.876761
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.07161,58.00777,36.65604,0,0,0,0,0,0,0,0.5471607,0,0,1.07161,0,0,0,0,0.524449,4.081685,0.524449,0,0.524449,6.000012,100,0.133966,0,0.8572878,0,5.153295
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.251832,66.08477,39.70054,0.4233394,0.4233394,0,0,0,0.4233394,295.7041,0.8062115,0,0,1.251832,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.4656733,1.001466,0,5.805521
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.066824,64.94428,42.64035,0.5484464,0.5484464,0,0,0,0.5484464,194.5175,0.4895123,0,0,1.066824,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.603291,0.8534594,0,5.620513
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8177866,61.09857,44.45483,0.1219929,0.1219929,0,-1,0,0.1219929,670.3557,0.689373,0,0,0.8177866,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.1341922,0.6542292,0,5.371476
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9402651,64.86006,45.21378,0.8867618,0.8867618,0,0,0,0.8867618,106.0336,0.00683155,0,0,0.9402651,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.975438,0.752212,0,5.493954
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4683093,55.13288,45.98144,0.02887558,0.02887558,0,0,0,0.02887558,1621.818,0.437914,0,0,0.4683093,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.03176314,0.3746474,0,5.021998
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1821957,48.52626,45.11782,0.1055519,0.1055519,0,0,0,0.1055519,172.6124,0.07108845,0,0,0.1821957,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.133966,0.1161071,0.1457566,0,4.735885
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,42.46588,42.46588,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.133966,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.94479,39.94479,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.133966,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.95584,37.95584,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.133966,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.01923,36.01923,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.133966,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.03028,34.03028,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.133966,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.31176,32.31176,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.133966,0.06539315,0,0,2.0817
