Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,33.06031,33.06031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.8643,31.8643,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.76553,30.76553,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.64732,29.64732,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.63606,28.63606,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.71231,27.71231,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1151192,28.65347,26.74968,0.3489159,0.3489159,0,0,0,0.3489159,32.99341,0,0,0,0.1151192,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2521606,-0.2521606,4.459883,74.33124,0,0.3838075,0.0920954,0,3.459874
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2530177,32.69929,28.41242,0.3575518,0.3575518,0,0,0,0.3575518,70.76392,0,0,0,0.2530177,0.3763703,0.3575518,0,0,1.623438,3.092594,0,0.1233526,-0.1233526,4.329858,72.16415,0,0.393307,0.2024142,0,3.345612
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4719347,41.07051,32.65192,0.742269,0.742269,0,-1,0,0.742269,63.58001,0,0,0,0.4719347,0.7813358,0.742269,0,0,1.760497,2.969242,0,0.3094011,-0.3094011,4.00372,66.72854,0,0.816496,0.3775478,0,3.441176
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1162739,39.04649,36.99837,0.2234291,0.2234291,0,0,0,0.2234291,52.0406,0,0,0,0.1162739,0.2351886,0.2234291,0,0,2.104276,2.659841,0,0.1189147,-0.1189147,3.878373,64.63943,0,0.245772,0.09301909,0,2.776114
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09240365,42.35506,40.69335,0.8991222,0.8991222,0,0,0,0.8991222,10.2771,0,1.110223E-16,0,0.09240365,0.9464445,0.8991222,0,0,2.236403,2.540926,0,0.8540408,-0.8540408,2.978135,49.63549,0,0.9890345,0.07392292,0,2.633329
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.47211,53.22498,44.11606,0.7800528,0.7800528,0,0,0,0.7800528,60.52283,0,0,0,0.47211,0.8211082,0.7800528,0,0,3.185338,1.686885,0,0.3489982,-0.3489982,2.610259,43.50423,0,0.858058,0.377688,0,2.158995
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4117097,55.45579,47.39292,0.5922363,0.5922363,0,0,0,0.5922363,69.5178,0,0,0,0.4117097,0.6234066,0.5922363,0,0,3.573113,1.337887,0,0.211697,-0.211697,2.387111,39.7851,0,0.6514599,0.3293677,0,1.749596
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1770678,52.85252,49.44461,0.3597714,0.3597714,0,-1,0,0.3597714,49.21675,0,0,0,0.1770678,0.3787067,0.3597714,0,0,3.808332,1.12619,0,0.2016389,-0.2016389,2.174565,36.24267,0,0.3957485,0.1416542,0,1.303258
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1006925,52.24998,50.31973,0,0,0,0,0,0,0,0,0,0,0.1006925,0,0,0,0,4.032375,0.924551,0.1006925,0,0.1006925,2.27009,37.83476,0,0,0.08055402,0,1.025244
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1954177,54.98053,51.16569,0.4810105,0.4810105,0,0,0,0.4810105,40.6265,0,5.551115E-17,0,0.1954177,0.5063269,0.4810105,0,0,3.931683,1.015174,0,0.3109092,-0.3109092,1.942363,32.37265,0,0.5291116,0.1563342,0,1.210592
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1044507,52.24416,50.24194,0,0,0,0,0,0,0,0,0,0,0.1044507,0,0,0,0,4.277138,0.7042651,0.1044507,0,0.1044507,2.041454,34.02416,0,0,0.08356055,0,0.8087158
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,47.31513,47.31513,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.172687,0.7982707,0,0.452541,-0.452541,1.564433,26.07384,0,0.4729053,0,0,0.7982707
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,44.55362,44.55362,0.5945514,0.3284432,0,-1,0,0.3284432,0,0,0.2661082,0.3255633,0,0.3457297,0.3284432,0,0,4.67551,0.3457297,0,0.3457297,-0.3457297,1.200002,20,0,0.6540065,0,0,0.3457297
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,42.33664,42.33664,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,40.17799,40.17799,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.96101,37.96101,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,36.01629,36.01629,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,34.5383,34.5383,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,33.06031,33.06031,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.83513,31.83513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.73636,30.73636,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.61814,29.61814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.63606,28.63606,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043288,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.69287,27.69287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2143591,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1749997,29.64135,26.73023,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,76.72795,2.220446E-16,0,0,0.1749997,0,0,1.452632,1.38,2.299654,2.484,1.555,0,1.555,5.293571,88.226,0.2248831,0.250886,0.1399998,1.7,2.659
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4673855,36.48692,28.38325,0.1510106,0.1510106,0,0,0,0.1510106,309.505,0,0,0,0.4673855,0.1589586,0.1510106,0,0,0.7446547,3.8835,0.3084269,0,0.3084269,5.58617,93.10265,0.2105186,0.1661117,0.3739084,0,4.350885
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8105423,47.70559,32.62275,0.1780614,0.1780614,0,-1,0,0.1780614,455.2038,0.1868815,0,0,0.8105423,0.1874331,0.1780614,0,0,0.4362277,4.161084,0.4362277,0,0.4362277,6.000012,100,0.1930756,0.1958676,0.6484339,0,4.971626
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.211518,61.71181,36.94975,0,0,0,0,0,0,0,1.211518,0,0,1.211518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0,0.9692141,0,5.765207
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.433741,72.22529,40.63501,0,0,0,0,0,0,0,1.433741,0,0,1.433741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0,1.146993,0,5.98743
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.46697,77.74096,44.05772,0.4834188,0.4834188,0,0,0,0.4834188,303.4574,0.9581082,0,0,1.46697,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0.5317607,1.173576,0,6.020659
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.338197,78.1589,47.33458,0.8784049,0.8784049,0,0,0,0.8784049,152.3439,0.4135598,0,0,1.338197,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0.9662454,1.070557,0,5.891885
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.306308,79.91193,49.41544,0.8488883,0.8488883,0,-1,0,0.8488883,153.8846,0.4127417,0,0,1.306308,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0.9337771,1.045047,0,5.859997
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.981221,71.85085,50.29056,0.2250611,0.2250611,0,0,0,0.2250611,435.9797,0.7443146,0,0,0.981221,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1930756,0.2475673,0.7849768,0,5.53491
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4076278,59.33231,51.13652,0.5246083,0.5246083,0,0,0,0.5246083,77.70137,0,0,0,0.4076278,0.5522192,0.5246083,0,0,0,4.553689,0,0.1445914,-0.1445914,5.847599,97.45979,0.1930756,0.5770691,0.3261022,0,4.961317
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3095989,56.34136,50.24194,0.7374443,0.7374443,0,0,0,0.7374443,41.98268,0,0,0,0.3095989,0.7762572,0.7374443,0,0,0.1606571,4.409098,0,0.4666583,-0.4666583,5.355698,89.26146,0.1930756,0.8111887,0.2476791,0,4.718697
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,47.33458,47.33458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6791663,3.942439,0,0,0,5.355698,89.26146,0.1930756,0,0,0,3.942439
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,44.55362,44.55362,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6791663,3.942439,0,0.1772994,-0.1772994,5.168808,86.14664,0.1930756,0.1852778,0,0,3.942439
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,42.36581,42.36581,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8761656,3.76514,0,0.4668808,-0.4668808,4.676673,77.94439,0.1930756,0.4878904,0,0,3.76514
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,40.19744,40.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.394922,3.298259,0,0,0,4.676673,77.94439,0.1930756,0,0,0,3.298259
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.96101,37.96101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.394922,3.298259,0,0,0,4.676673,77.94439,0.1930756,0,0,0,3.298259
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,36.04546,36.04546,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.394922,3.298259,0,0.1520064,-0.1520064,4.516444,75.27392,0.1930756,0.1588467,0,0,3.298259
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,34.5383,34.5383,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.563818,3.146253,0,0.1854123,-0.1854123,4.321002,72.01656,0.1930756,0.1937558,0,0,3.146253
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,33.06031,33.06031,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.769832,2.96084,0,0.01977554,-0.01977554,4.300157,71.66914,0.1930756,0.02066544,0,0,2.96084
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.83513,31.83513,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.791804,2.941065,0,0.04916884,-0.04916884,4.248329,70.80534,0.1930756,0.05138144,0,0,2.941065
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.73636,30.73636,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.846437,2.891896,0,0.2676762,-0.2676762,3.966173,66.10275,0.1930756,0.2797217,0,0,2.891896
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.64732,29.64732,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.143855,2.62422,0,0.1854795,-0.1854795,3.77066,62.84422,0.1930756,0.1938261,0,0,2.62422
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.63606,28.63606,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.349943,2.43874,0,0.2809653,-0.2809653,3.474497,57.90817,0.1930756,0.2936087,0,0,2.43874
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.69287,27.69287,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.662127,2.157775,0,0.1088145,-0.1088145,3.359797,55.99649,0.1930756,0.1137112,0,0,2.157775
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3735473,33.06345,26.72051,0,0,0,0,0,0,0,0,0,0,0.3735473,0,0,0,0,2.783031,2.04896,0.3735473,0,0.3735473,3.714175,61.90279,0.1802841,0,0.2988378,0,2.422508
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7389507,41.58848,28.3638,0.4854425,0.4854425,0,0,0,0.4854425,152.2221,0,0,0,0.7389507,0.5109921,0.4854425,0,0,2.409484,2.385153,0.2279586,0,0.2279586,3.930435,65.50712,0.1732784,0.5339867,0.5911606,0,3.124104
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.025477,52.22958,32.57412,0.6488382,0.6488382,0,-1,0,0.6488382,158.0481,0,0,0,1.025477,0.6829876,0.6488382,0,0,2.181526,2.590316,0.342489,0,0.342489,4.255349,70.92233,0.1637201,0.713722,0.8203812,0,3.615793
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.356393,65.32596,36.89141,0.4350865,0.4350865,0,0,0,0.4350865,311.7525,0,0,0,1.356393,0.4579858,0.4350865,0,0,1.839037,2.898556,0.8984073,0,0.8984073,5.107653,85.12737,0.1430245,0.4785951,1.085114,0,4.254949
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.522353,74.7278,40.55722,1.242077,1.242077,0,0,0,1.242077,122.5651,0,0,0,1.522353,1.30745,1.242077,0,0,0.9406294,3.707123,0.2149033,0,0.2149033,5.311528,88.52528,0.1388268,1.366285,1.217882,0,5.229475
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.544794,80.12183,43.99938,0.2660619,0.2660619,0,0,0,0.2660619,580.6147,0.5390033,0,0,1.544794,0.2800651,0.2660619,0,0,0.7257261,3.900536,0.7257261,0,0.7257261,6.000012,100,0.1263078,0.292668,1.235836,0,5.44533
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.479245,82.56841,47.31513,0.4368947,0.4368947,0,0,0,0.4368947,338.5817,1.019356,0,0,1.479245,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1263078,0.4805841,1.183396,0,6.032934
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.32659,80.4961,49.38626,0.276343,0.276343,0,-1,0,0.276343,480.052,1.035703,0,0,1.32659,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1263078,0.3039773,1.061272,0,5.880279
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.042589,73.44022,50.26139,0.765018,0.765018,0,0,0,0.765018,136.2829,0.2373066,0,0,1.042589,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1263078,0.8415198,0.834071,0,5.596278
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.731264,66.63912,51.16569,0.6481665,0.6481665,0,0,0,0.6481665,112.8204,0.04898347,0,0,0.731264,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1263078,0.7129831,0.5850112,0,5.284953
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3527385,57.25375,50.26139,1.553488,1.553488,0.425,0,0.172125,1.553488,22.70622,0,2.220446E-16,0,0.3527385,1.187882,1.128488,0,0,0,4.553689,0,0.8351439,-0.8351439,5.119693,85.32805,0.1263078,1.708837,0.2821908,1.7,4.906427
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,47.36375,47.36375,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9279376,3.718545,0,0.7018127,-0.7018127,4.379918,72.99848,0.1263078,0.7333943,0,0,3.718545
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707729,3.016732,0,0,0,4.379918,72.99848,0.1263078,0,0,0,3.016732
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,42.38526,42.38526,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.707729,3.016732,0,0.6891881,-0.6891881,3.65345,60.8907,0.1263078,0.7202016,0,0,3.016732
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,40.19744,40.19744,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.473494,2.327544,0,0.7601252,-0.7601252,2.852207,47.53669,0.1263078,0.7943308,0,0,2.327544
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.99018,37.99018,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.318078,1.567419,0,0.2996193,-0.2996193,2.536381,42.27293,0.1263078,0.3131021,0,0,1.567419
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,36.07463,36.07463,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.650988,1.2678,0,0.195147,-0.195147,2.330678,38.84455,0.1263078,0.2039286,0,0,1.2678
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,34.56747,34.56747,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.867818,1.072653,0,0.07203865,-0.07203865,2.254742,37.57896,0.1263078,0.07528039,0,0,1.072653
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,33.06031,33.06031,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.947861,1.000614,0,0.2686337,-0.2686337,1.971578,32.85956,0.1263078,0.2807223,0,0,1.000614
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.8643,31.8643,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.246343,0.7319806,0,0.2322519,-0.2322519,1.726763,28.77932,0.1263078,0.2427032,0,0,0.7319806
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.76553,30.76553,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.5044,0.4997287,0,0.04772168,-0.04772168,1.67646,27.94094,0.1263078,0.04986915,0,0,0.4997287
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.67649,29.67649,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.557425,0.452007,0,0.001757044,-0.001757044,1.674608,27.91007,0.1263078,0.00183611,0,0,0.452007
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.63606,28.63606,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.559377,0.45025,0,0.1087328,-0.1087328,1.559993,25.99983,0.1263078,0.1136258,0,0,0.45025
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.69287,27.69287,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.680191,0.3415172,0,0.184385,-0.184385,1.365634,22.76052,0.1263078,0.1926823,0,0,0.3415172
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1007422,28.38387,26.72051,0,0,0,0,0,0,0,0,0,0,0.1007422,0,0,0,0,4.885063,0.1571322,0.1007422,0,0.1007422,1.461207,24.3534,0.1247463,0,0.08059378,0,0.2578744
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3515661,34.35114,28.33463,0.01108928,0.01108928,0,0,0,0.01108928,3170.324,0,0,0,0.3515661,0.01167292,0.01108928,0,0,4.784321,0.2478002,0.3398931,0,0.3398931,1.783658,29.72757,0.1197512,0.01219821,0.2812529,0,0.5993662
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.681549,45.04128,32.57412,0,0,0,-1,0,0,0,0,0,0,0.681549,0,0,0,0,4.444427,0.553704,0.681549,0,0.681549,2.430232,40.50378,0.1108509,0,0.5452392,0,1.235253
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5126432,46.31664,36.86224,1.435524,1.435524,0.425,0,0.172125,1.435524,35.71122,0,0,0,0.5126432,1.06371,1.010524,0,0,3.762879,1.167098,0,0.5510666,-0.5510666,1.849357,30.82255,0.1108509,1.579077,0.4101146,1.7,1.679741
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1958787,44.08947,40.52805,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,31.68937,0,0,0,0.1958787,0,0,1.081879,1.027785,4.375175,0.6160315,1.223664,0,1.223664,3.010226,50.17033,0.134805,0.6799333,0.156703,1.7,0.8119102
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.488321,53.40306,43.97021,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,303.1384,2.220446E-16,0,0,0.488321,0,0,1.452632,1.38,3.151511,1.717329,1.868321,0,1.868321,4.78267,79.71102,0.1436714,0.1771973,0.3906568,1.7,2.20565
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8019794,63.96693,47.31513,0.5071142,0.5071142,0.9642646,0,0.3193443,0.5071142,158.1457,0,0,0,0.8019794,0,0,0.4571505,0.4342929,1.28319,3.398818,1.236272,0,1.236272,5.955502,99.25816,0.1426312,0.5578256,0.6415835,1.7,4.200797
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1892145,53.0622,49.41544,0.6857141,0.6857141,0,-1,0,0.6857141,27.59378,0,2.220446E-16,0,0.1892145,0.7218044,0.6857141,0,0,0.04691808,4.511463,0,0.5325899,-0.5325899,5.394103,89.90153,0.1426312,0.7542856,0.1513716,0,4.700677
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2245324,54.6645,50.29056,0.2112014,0.2112014,0,0,0,0.2112014,106.312,0,0,0,0.2245324,0.2223172,0.2112014,0,0,0.6386846,3.978873,0.002215196,0,0.002215196,5.396204,89.93655,0.1426078,0.2323215,0.1796259,0,4.203405
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1436852,53.98112,51.19486,0,0,0,0,0,0,0,0,0,0,0.1436852,0,0,0,0,0.6364694,3.980866,0.1436852,0,0.1436852,5.532516,92.20841,0.141106,0,0.1149481,0,4.124552
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08529279,51.92206,50.29056,0.1917618,0.1917618,0,0,0,0.1917618,44.47851,0,0,0,0.08529279,0.2018545,0.1917618,0,0,0.4927843,4.110183,0,0.1165617,-0.1165617,5.409649,90.16064,0.141106,0.210938,0.06823424,0,4.195476
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,47.42209,47.42209,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.6222973,3.993621,0,0.895451,-0.895451,4.465761,74.4292,0.141106,0.9357463,0,0,3.993621
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,44.66058,44.66058,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.617243,3.09817,0,0.5518904,-0.5518904,3.884017,64.73349,0.141106,0.5767255,0,0,3.09817
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,42.4436,42.4436,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.230454,2.54628,0,0.1306345,-0.1306345,3.746316,62.43848,0.141106,0.136513,0,0,2.54628
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.25579,40.25579,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.375604,2.415645,0,0.6495063,-0.6495063,3.061677,51.02784,0.141106,0.678734,0,0,2.415645
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,38.00963,38.00963,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.097278,1.766139,0,0.158117,-0.158117,2.895007,48.25002,0.141106,0.1652322,0,0,1.766139
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,36.12325,36.12325,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.272963,1.608022,0,0.1583495,-0.1583495,2.728092,45.4681,0.141106,0.1654752,0,0,1.608022
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.62581,34.62581,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.448907,1.449673,0,0.01600557,-0.01600557,2.71122,45.18691,0.141106,0.01672582,0,0,1.449673
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.11865,33.11865,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.466691,1.433667,0,0.1187368,-0.1187368,2.586061,43.10093,0.141106,0.12408,0,0,1.433667
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.91292,31.91292,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.598621,1.31493,0,0.07820679,-0.07820679,2.503623,41.72697,0.141106,0.0817261,0,0,1.31493
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.82387,30.82387,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.685517,1.236724,0,0.3088448,-0.3088448,2.178072,36.30114,0.141106,0.3227428,0,0,1.236724
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.69593,29.69593,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.028678,0.9278787,0,0.04773071,-0.04773071,2.12776,35.46259,0.141106,0.04987859,0,0,0.9278787
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.65551,28.65551,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.081712,0.880148,0,0.2685792,-0.2685792,1.844653,30.74415,0.141106,0.2806652,0,0,0.880148
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.70259,27.70259,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.380134,0.6115688,0,0.05147893,-0.05147893,1.790389,29.83976,0.141106,0.05379548,0,0,0.6115688
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1491775,29.19549,26.72051,0,0,0,0,0,0,0,0,0,0,0.1491775,0,0,0,0,4.437332,0.5600899,0.1491775,0,0.1491775,1.931911,32.19846,0.13958,0,0.119342,0,0.7092674
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3173026,33.74481,28.33463,0.4570512,0.4570512,0,0,0,0.4570512,69.42385,0,5.551115E-17,0,0.3173026,0.4811066,0.4570512,0,0,4.288155,0.6943496,0,0.163804,-0.163804,1.759247,29.32072,0.13958,0.5027564,0.2538421,0,1.011652
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3434719,38.57748,32.54496,0.4239489,0.4239489,0,-1,0,0.4239489,81.0173,0,0,0,0.3434719,0.4462619,0.4239489,0,0,4.470159,0.5305457,0,0.10279,-0.10279,1.650896,27.51488,0.13958,0.4663437,0.2747775,0,0.8740176
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.52035,46.43703,36.83307,0.2942376,0.2942376,0,0,0,0.2942376,176.8469,0,0,0,0.52035,0.3097238,0.2942376,0,0,4.58437,0.4277556,0.2106262,0,0.2106262,1.850714,30.84517,0.1374806,0.3236614,0.41628,0,0.9481056
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4515267,48.97026,40.49887,0.0664992,0.0664992,0,0,0,0.0664992,678.9958,0,0,0,0.4515267,0.06999915,0.0664992,0,0,4.373744,0.6173192,0.3815276,0,0.3815276,2.212663,36.87764,0.1338344,0.07314911,0.3612214,0,1.068846
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6917502,57.72696,43.97021,0,0,0,0,0,0,0,0,0,0,0.6917502,0,0,0,0,3.992217,0.9606941,0.6917502,0,0.6917502,2.868915,47.81515,0.127694,0,0.5534002,0,1.652444
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1395124,49.94939,47.31513,1.004146,1.004146,0,0,0,1.004146,13.89364,0,0,0,0.1395124,1.056996,1.004146,0,0,3.300466,1.583269,0,0.9174832,-0.9174832,1.901803,31.69665,0.127694,1.10456,0.1116099,0,1.722782
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4359413,58.10743,49.41544,0,0,0,-1,0,0,0,0,0,0,0.4359413,0,0,0,0,4.319892,0.6657861,0.4359413,0,0.4359413,2.315373,38.58947,0.1241056,0,0.348753,0,1.101727
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4555092,59.48801,50.31973,1.312967,1.312967,0.425,0,0.172125,1.312967,34.69311,0,0,0,0.4555092,0.9347025,0.8879673,0,0,3.883951,1.058133,0,0.4791932,-0.4791932,1.810259,30.17092,0.1241056,1.444264,0.3644074,1.7,1.513642
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3426099,58.05258,51.22403,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3426099,0,0,1.452632,1.38,4.416388,0.57894,1.72261,0,1.72261,3.44447,57.40772,0.1297874,0,0.2740879,1.7,0.9215499
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.138714,53.02164,50.3489,0.3789233,0.3789233,1.7,0,0.5202,0.3789233,36.6074,0,0,0,0.138714,0,0,1.321077,1.255023,2.693778,2.129289,1.393737,0,1.393737,4.766685,79.44459,0.1408376,0.4168156,0.1109712,1.7,2.268003
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,47.47071,47.47071,0.04279296,0.04279296,1.411257,0,0.4413732,0.04279296,0,0,0,0,0,0,0,1.368464,1.300041,1.300041,3.383652,1.300041,0,1.300041,6.000012,100,0.1466616,0.04707226,0,1.7,3.383652
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,44.73837,44.73837,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0,4.553689,0,0.3448893,-0.3448893,5.636467,93.94093,0.1466616,0.3604093,0,0,4.553689
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,42.50194,42.50194,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.3832103,4.2088,0,0.2874972,-0.2874972,5.333418,88.89012,0.1466616,0.3004346,0,0,4.2088
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,40.33358,40.33358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7026517,3.921303,0,0,0,5.333418,88.89012,0.1466616,0,0,0,3.921303
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,38.09714,38.09714,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,0.7026517,3.921303,0,0.1023816,-0.1023816,5.225498,87.09147,0.1466616,0.1069888,0,0,3.921303
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,36.18159,36.18159,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,0.816409,3.818921,0,0.1368364,-0.1368364,5.08126,84.6875,0.1466616,0.142994,0,0,3.818921
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.67443,34.67443,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,0.9684495,3.682084,0,0.1964217,-0.1964217,4.874214,81.23673,0.1466616,0.2052607,0,0,3.682084
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.17699,33.17699,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.186696,3.485663,0,0.1019802,-0.1019802,4.766717,79.44512,0.1466616,0.1065693,0,0,3.485663
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.97126,31.97126,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.300007,3.383682,0,0.1495884,-0.1495884,4.609037,76.81713,0.1466616,0.1563198,0,0,3.383682
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.87249,30.87249,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.466216,3.234094,0,0.01162531,-0.01162531,4.596783,76.61289,0.1466616,0.01214845,0,0,3.234094
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.75428,29.75428,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.479133,3.222469,0,0.3163801,-0.3163801,4.263289,71.05467,0.1466616,0.3306172,0,0,3.222469
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.65551,28.65551,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,1.830667,2.906089,0,0.2233766,-0.2233766,4.027829,67.13036,0.1466616,0.2334286,0,0,2.906089
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.70259,27.70259,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.078863,2.682712,0,0.1928001,-0.1928001,3.8246,63.74321,0.1466616,0.2014761,0,0,2.682712
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.312667,31.99559,26.72051,0.08287633,0.08287633,0,0,0,0.08287633,377.2694,0,0,0,0.312667,0.08723824,0.08287633,0,0,2.293086,2.489912,0.2254288,0,0.2254288,4.038461,67.30754,0.1450212,0.09116396,0.2501336,0,2.802579
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8185204,43.12609,28.33463,0,0,0,0,0,0,0,0,0,0,0.8185204,0,0,0,0,2.067657,2.692798,0.8185204,0,0.8185204,4.814977,80.24946,0.1393616,0,0.6548163,0,3.511318
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.207576,56.33433,32.54496,0,0,0,-1,0,0,0,0,0,0,1.207576,0,0,0,0,1.249136,3.429466,1.207576,0,1.207576,5.960584,99.34286,0.1317745,0,0.9660605,0,4.637042
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.345491,64.9677,36.83307,0.4343008,0.4343008,0,0,0,0.4343008,309.8063,0.8467718,0,0,1.345491,0.4571588,0.4343008,0,0,0.04156072,4.516284,0.04156072,0,0.04156072,6.000012,100,0.1315281,0.4777309,1.076393,0,5.861775
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.395816,70.97235,40.49887,0,0,0,0,0,0,0,1.395816,0,0,1.395816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,0,1.116653,0,5.949505
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.420228,76.24157,43.99938,0,0,0,0,0,0,0,1.420228,0,0,1.420228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,0,1.136183,0,5.973917
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.435169,81.1656,47.33458,0.6233121,0.6233121,0,0,0,0.6233121,230.2488,0.7790509,0,0,1.435169,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,0.6856433,1.148135,0,5.988858
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.280844,79.17865,49.44461,0.1097434,0.1097434,0,-1,0,0.1097434,1167.126,1.165325,0,0,1.280844,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,0.1207177,1.024675,0,5.834533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.10823,75.37375,50.37807,0.9114336,0.9114336,0,0,0,0.9114336,121.5919,0.1488261,0,0,1.10823,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,1.002577,0.8865839,0,5.661919
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8333965,69.23962,51.27265,0.2736567,0.2736567,0,0,0,0.2736567,304.5409,0.5453368,0,0,0.8333965,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1315281,0.3010224,0.6667172,0,5.387085
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3753087,57.86842,50.39752,0.5013116,0.5013116,0,0,0,0.5013116,74.86535,0,1.110223E-16,0,0.3753087,0.5276964,0.5013116,0,0,0,4.553689,0,0.1523878,-0.1523878,5.839381,97.32282,0.1315281,0.5514427,0.3002469,0,4.928998
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,47.52905,47.52905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1693197,4.401301,0,0,0,5.839381,97.32282,0.1315281,0,0,0,4.401301
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.79671,44.79671,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1693197,4.401301,0,0.450373,-0.450373,5.364646,89.41059,0.1315281,0.4706398,0,0,4.401301
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,42.55056,42.55056,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6697342,3.950928,0,0.04750314,-0.04750314,5.314574,88.57605,0.1315281,0.04964078,0,0,3.950928
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,40.39191,40.39191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7225154,3.903425,0,0,0,5.314574,88.57605,0.1315281,0,0,0,3.903425
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,38.14576,38.14576,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7225154,3.903425,0,0.1632578,-0.1632578,5.142485,85.70791,0.1315281,0.1706044,0,0,3.903425
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,36.25938,36.25938,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.903913,3.740167,0,0.05357639,-0.05357639,5.08601,84.76667,0.1315281,0.05598733,0,0,3.740167
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.76194,34.76194,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9634423,3.686591,0,0.04633415,-0.04633415,5.03717,83.95266,0.1315281,0.04841919,0,0,3.686591
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,33.25478,33.25478,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.014925,3.640257,0,0.1041026,-0.1041026,4.927436,82.12377,0.1315281,0.1087872,0,0,3.640257
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,32.04905,32.04905,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.130594,3.536154,0,0.2730311,-0.2730311,4.639636,77.32711,0.1315281,0.2853175,0,0,3.536154
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.96,30.96,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.433962,3.263123,0,0.0495986,-0.0495986,4.587355,76.45576,0.1315281,0.05183054,0,0,3.263123
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.83207,29.83207,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.489072,3.213524,0,0.1200973,-0.1200973,4.460761,74.34586,0.1315281,0.1255017,0,0,3.213524
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.71385,28.71385,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.622513,3.093427,0,0.1337218,-0.1337218,4.319806,71.99662,0.1315281,0.1397393,0,0,3.093427
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.76093,27.76093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771093,2.959705,0,0,0,4.319806,71.99662,0.1315281,0,0,0,2.959705
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2400633,30.81001,26.78857,0,0,0,0,0,0,0,0,0,0,0.2400633,0,0,0,0,1.771093,2.959705,0.2400633,0,0.2400633,4.54755,75.79234,0.1301224,0,0.1920507,0,3.199769
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5645607,38.28062,28.38325,0.2334316,0.2334316,0,0,0,0.2334316,241.8527,0,0,0,0.5645607,0.2457175,0.2334316,0,0,1.53103,3.175762,0.3188432,0,0.3188432,4.850031,80.83369,0.1283013,0.2567748,0.4516485,0,3.740323
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.975431,51.15814,32.59357,0.2031931,0.2031931,0,-1,0,0.2031931,480.0511,0,0,0,0.975431,0.2138875,0.2031931,0,0,1.212186,3.462721,0.7615435,0,0.7615435,5.572495,92.87473,0.1241511,0.2235125,0.7803448,0,4.438152
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.318594,64.34225,36.89141,1.00884,1.00884,0,0,0,1.00884,130.704,0,0,0,1.318594,1.061936,1.00884,0,0,0.450643,4.14811,0.2566577,0,0.2566577,5.815981,96.93283,0.1228123,1.109724,1.054875,0,5.466704
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.226393,66.44187,40.52805,0.06421666,0.06421666,0,0,0,0.06421666,1909.773,0.9648107,0,0,1.226393,0.06759649,0.06421666,0,0,0.1939853,4.379102,0.1939853,0,0.1939853,6.000012,100,0.1218194,0.07063833,0.981114,0,5.605494
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.379,75.05787,44.02855,0,0,0,0,0,0,0,1.379,0,0,1.379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218194,0,1.1032,0,5.932689
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.323026,77.78008,47.39292,0,0,0,0,0,0,0,1.323026,0,0,1.323026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1218194,0,1.058421,0,5.876715
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.245826,78.21097,49.50294,0.1509837,0.1509837,0,-1,0,0.1509837,825.1392,1.086896,0,0,1.245826,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1218194,0.1660821,0.9966608,0,5.799515
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.066153,74.24174,50.39752,0.01574229,0.01574229,0,0,0,0.01574229,6772.544,1.049582,0,0,1.066153,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1218194,0.01731651,0.8529226,0,5.619842
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7884512,68.20229,51.33099,0.980801,0.980801,0,0,0,0.980801,80.3885,2.220446E-16,0,0,0.7884512,1.032422,0.980801,0,0,0,4.553689,0,0.243971,-0.243971,5.742844,95.71387,0.1218194,1.078881,0.630761,0,5.34214
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.394346,58.33047,50.45586,0.1343243,0.1343243,0,0,0,0.1343243,293.5777,0,0,0,0.394346,0.1413939,0.1343243,0,0,0.2710789,4.309718,0.2529521,0,0.2529521,5.982815,99.71339,0.1205485,0.1477567,0.3154768,0,4.704064
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,47.61657,47.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01812679,4.537375,0,0,0,5.982815,99.71339,0.1205485,0,0,0,4.537375
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.8745,44.8745,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.01812679,4.537375,0,0.3861108,-0.3861108,5.575819,92.93013,0.1205485,0.4034858,0,0,4.537375
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,42.63807,42.63807,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.4471388,4.151264,0,0.3743716,-0.3743716,5.181197,86.3531,0.1205485,0.3912184,0,0,4.151264
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,40.45026,40.45026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8631073,3.776892,0,0,0,5.181197,86.3531,0.1205485,0,0,0,3.776892
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,38.23327,38.23327,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8631073,3.776892,0,0.06397948,-0.06397948,5.113756,85.2291,0.1205485,0.06685856,0,0,3.776892
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,36.34689,36.34689,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9341956,3.712913,0,0.02127646,-0.02127646,5.091329,84.85531,0.1205485,0.0222339,0,0,3.712913
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.81056,34.81056,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9578361,3.691636,0,0.07514497,-0.07514497,5.012119,83.53515,0.1205485,0.0785265,0,0,3.691636
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,33.31312,33.31312,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.041331,3.616492,0,0.1839047,-0.1839047,4.818266,80.30428,0.1205485,0.1921804,0,0,3.616492
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.10739,32.10739,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.245669,3.432587,0,0.0819735,-0.0819735,4.731859,78.86416,0.1205485,0.08566231,0,0,3.432587
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,31.00862,31.00862,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.336751,3.350613,0,0.06243212,-0.06243212,4.666049,77.76734,0.1205485,0.06524157,0,0,3.350613
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.89041,29.89041,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.40612,3.288181,0,0.1745808,-0.1745808,4.482025,74.70027,0.1205485,0.182437,0,0,3.288181
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.74302,28.74302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600098,3.1136,0,0,0,4.482025,74.70027,0.1205485,0,0,0,3.1136
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.79983,27.79983,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.600098,3.1136,0,0.1494472,-0.1494472,4.324494,72.07476,0.1205485,0.1561723,0,0,3.1136
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3774018,33.24282,26.82747,0.1536748,0.1536748,0,0,0,0.1536748,245.5847,0,0,0,0.3774018,0.161763,0.1536748,0,0,1.766151,2.964153,0.2156388,0,0.2156388,4.529067,75.4843,0.1194858,0.1690423,0.3019214,0,3.341555
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7333845,41.5329,28.41242,0.4731738,0.4731738,0,0,0,0.4731738,154.9926,0,0,0,0.7333845,0.4980777,0.4731738,0,0,1.550512,3.158228,0.2353068,0,0.2353068,4.752299,79.20482,0.1183474,0.5204911,0.5867076,0,3.891613
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8869484,49.29904,32.62275,0.4992956,0.4992956,0,-1,0,0.4992956,177.6399,0,0,0,0.8869484,0.5255743,0.4992956,0,0,1.315205,3.370004,0.3613741,0,0.3613741,5.095129,84.91863,0.1166408,0.5492252,0.7095587,0,4.256953
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.162019,60.43246,36.89141,1.051225,1.051225,0,0,0,1.051225,110.5395,0,0,0,1.162019,1.106553,1.051225,0,0,0.9538311,3.695241,0.05546672,0,0.05546672,5.147749,85.79564,0.1163832,1.156348,0.9296156,0,4.85726
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.218884,66.28334,40.55722,1.170109,1.170109,0,0,0,1.170109,104.1685,0,0,0,1.218884,1.231694,1.170109,0,0,0.8983644,3.745161,0,0.01280908,-0.01280908,5.134247,85.57061,0.1163832,1.28712,0.9751075,0,4.964046
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.377479,75.05132,44.05772,0.01805045,0.01805045,0,0,0,0.01805045,7631.275,0.4458821,0,0,1.377479,0.01900047,0.01805045,0,0,0.9125967,3.732352,0.9125967,0,0.9125967,6.000012,100,0.1123024,0.01985549,1.101983,0,5.109831
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.367595,79.16722,47.42209,0.9154886,0.9154886,0,0,0,0.9154886,149.3841,0.4039225,0,0,1.367595,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1123024,1.007037,1.094076,0,5.921284
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.243827,78.21423,49.55157,0.7148089,0.7148089,0,-1,0,0.7148089,174.0083,0.4913961,0,0,1.243827,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1123024,0.7862899,0.9950612,0,5.797515
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9816291,72.05795,50.45586,0.4708928,0.4708928,0,0,0,0.4708928,208.4612,0.4859524,0,0,0.9816291,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1123024,0.5179821,0.7853032,0,5.535318
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6697025,65.43987,51.38933,0.8617901,0.8617901,0,0,0,0.8617901,77.71062,0,0,0,0.6697025,0.9071475,0.8617901,0,0,0,4.553689,0,0.237445,-0.237445,5.749723,95.82852,0.1123024,0.9479691,0.535762,0,5.223392
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3550152,57.58709,50.53365,0.562947,0.562947,0,0,0,0.562947,63.0637,0,0,0,0.3550152,0.5925757,0.562947,0,0,0.2638278,4.316244,0,0.2375606,-0.2375606,5.499312,91.65502,0.1123024,0.6192417,0.2840121,0,4.671259
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,47.69436,47.69436,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.527784,4.078683,0,0.6226181,-0.6226181,4.843015,80.71676,0.1123024,0.6506359,0,0,4.078683
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.96202,44.96202,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.219582,3.456065,0,1.207669,-1.207669,3.57002,59.50022,0.1123024,1.262014,0,0,3.456065
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,42.71586,42.71586,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.561436,2.248396,0,1.048536,-1.048536,2.464766,41.07935,0.1123024,1.09572,0,0,2.248396
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,40.52805,40.52805,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.726476,1.19986,0,0.6019691,-0.6019691,1.830235,30.50386,0.1123024,0.6290577,0,0,1.19986
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,38.29161,38.29161,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.395331,0.5978912,0,0.2011757,-0.2011757,1.618177,26.96957,0.1123024,0.2102286,0,0,0.5978912
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,36.39551,36.39551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.618859,0.3967155,0,0,0,1.618177,26.96957,0.1123024,0,0,0,0.3967155
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.89807,34.89807,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.618859,0.3967155,0,0.1392211,-0.1392211,1.471425,24.52371,0.1123024,0.1454861,0,0,0.3967155
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.39091,33.39091,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.77355,0.2574944,0,0.1533701,-0.1533701,1.309759,21.82927,0.1123024,0.1602718,0,0,0.2574944
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,32.15601,32.15601,0.1638693,0.09891804,0,-1,0,0.09891804,0,0,0.06495122,0.08133814,0,0.1041242,0.09891804,0,0,4.943961,0.1041242,0,0.1041242,-0.1041242,1.200002,20,0.1123024,0.1802562,0,0,0.1041242
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,31.06697,31.06697,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123024,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.94875,29.94875,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123024,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123024,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.83872,27.83872,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1198879,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2453701,30.9809,26.86636,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.50509,0,0,0,0.2453701,0,0,0.9451333,0.8978766,3.679654,1.242,1.143247,0,1.143247,3.593764,59.89595,0.1276054,0.8303534,0.1962961,1.7,1.48737
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5899354,38.81834,28.44159,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,88.14474,0,0,0,0.5899354,0,0,1.03072,0.9791837,2.536408,2.270922,1.569119,0,1.569119,5.082362,84.70586,0.1337981,0.7362084,0.4719483,1.7,2.860857
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9085004,49.78803,32.65192,0.7604667,0.7604667,0,-1,0,0.7604667,119.4662,0,0,0,0.9085004,0.8004913,0.7604667,0,0,0.9672886,3.683129,0.1080092,0,0.1080092,5.184828,86.41363,0.13332,0.8365134,0.7268003,0,4.59163
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.308843,64.12721,36.92058,0.1933733,0.1933733,0,0,0,0.1933733,676.8478,0.2460126,0,0,1.308843,0.2035508,0.1933733,0,0,0.8592795,3.780337,0.8592795,0,0.8592795,6.000012,100,0.1296349,0.2127106,1.047074,0,5.08918
