Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.359284,70.03008,40.55722,0.2867025,0.2867025,0,0,0,0.2867025,474.1095,1.057492,0,0,1.359284,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1296349,0.3153727,1.087427,0,5.912972
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.497988,78.7868,44.11606,1.180311,1.180311,0,0,0,1.180311,126.9147,0.2555553,0,0,1.497988,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1296349,1.298342,1.19839,0,6.051677
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.477244,82.71739,47.47071,0.3924495,0.3924495,0,0,0,0.3924495,376.4164,1.06414,0,0,1.477244,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1296349,0.4316945,1.181795,0,6.030933
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.282514,79.44321,49.60991,0.3333146,0.3333146,0,-1,0,0.3333146,384.7759,0.9316568,0,0,1.282514,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1296349,0.3666461,1.026011,0,5.836203
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.049329,73.9509,50.53365,1.107579,1.107579,0,0,0,1.107579,94.74081,0,0,0,1.049329,1.165873,1.107579,0,0,0,4.553689,0,0.1165434,-0.1165434,5.877164,97.95255,0.1296349,1.218337,0.8394634,0,5.603018
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7281425,66.9036,51.46712,1.054173,1.054173,0,0,0,1.054173,69.07241,0,0,0,0.7281425,1.109655,1.054173,0,0,0.1294926,4.437146,0,0.3815129,-0.3815129,5.475015,91.25006,0.1296349,1.15959,0.582514,0,5.165288
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3806994,58.24817,50.65033,0.2646061,0.2646061,0,0,0,0.2646061,143.874,0,0,0,0.3806994,0.2785327,0.2646061,0,0,0.5533959,4.055633,0.1021666,0,0.1021666,5.571939,92.86546,0.1292102,0.2910667,0.3045595,0,4.436332
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,47.80132,47.80132,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.4512293,4.147583,0,0.9740074,-0.9740074,4.545244,75.75392,0.1292102,1.485338,0,1.7,4.147583
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.06898,45.06898,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.53346,3.173575,0,1.452632,-1.452632,3.014036,50.23384,0.1292102,1.690179,0,0,3.173575
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.82282,42.82282,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.147495,1.720944,0,1.388395,-1.388395,1.550539,25.84226,0.1292102,1.450873,0,0,1.720944
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,40.63501,40.63501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.690156,0.3325481,0,0,0,1.550539,25.84226,0.1292102,0,0,0,0.3325481
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,38.3694,38.3694,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.690156,0.3325481,0,0.1626681,-0.1626681,1.379072,22.98448,0.1292102,0.1699882,0,0,0.3325481
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,36.48302,36.48302,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.870899,0.16988,0,0.1137963,-0.1137963,1.25912,20.98529,0.1292102,0.1189171,0,0,0.16988
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.997339,0.05608375,0,0,0,1.25912,20.98529,0.1292102,0,0,0,0.05608375
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.997339,0.05608375,0,0,0,1.25912,20.98529,0.1292102,0,0,0,0.05608375
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.24352,32.24352,0.06842716,0.05327956,0,-1,0,0.05327956,0,0,0.0151476,0.02199032,0,0.05608375,0.05327956,0,0,4.997339,0.05608375,0,0.05608375,-0.05608375,1.200002,20,0.1292102,0.07526987,0,0,0.05608375
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.14475,31.14475,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292102,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.02654,30.02654,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292102,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.84998,28.84998,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340958,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.90679,27.90679,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1385839,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3258674,32.43714,26.9247,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3258674,0,0,1.452632,1.38,2.299654,2.484,1.705867,0,1.705867,5.436696,90.61142,0.140696,0,0.2606939,1.7,2.809867
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6967368,40.91667,28.49993,0.4829254,0.4829254,0,0,0,0.4829254,144.2742,0,0,0,0.6967368,0.5083424,0.4829254,0,0,0.593787,4.019281,0.1883943,0,0.1883943,5.615423,93.59019,0.1399565,0.5312179,0.5573894,0,4.716017
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.017554,52.21154,32.71025,0.3027418,0.3027418,0,-1,0,0.3027418,336.1129,0.2934861,0,0,1.017554,0.3186756,0.3027418,0,0,0.4053927,4.188836,0.4053927,0,0.4053927,6.000012,100,0.1383913,0.333016,0.8140435,0,5.20639
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.352022,65.34512,36.99837,0.7591709,0.7591709,0,0,0,0.7591709,178.0919,0.5528944,0,0,1.352022,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0.835088,1.081617,0,5.905711
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.402215,71.36548,40.66418,1.327817,1.327817,0.425,0,0.172125,1.327817,105.603,0.451881,0,0,1.402215,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,1.460599,1.121772,1.7,5.955904
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.337028,74.05447,44.19385,0,0,0,0,0,0,0,1.337028,0,0,1.337028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0,1.069622,0,5.890717
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.190318,74.20033,47.58739,0.7092671,0.7092671,0,0,0,0.7092671,167.8237,0.4437211,0,0,1.190318,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0.7801939,0.9522545,0,5.744007
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.106309,74.50835,49.71687,0.4107394,0.4107394,0,-1,0,0.4107394,269.3458,0.6739519,0,0,1.106309,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0.4518133,0.8850473,0,5.659998
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9108239,70.46149,50.65033,0.703912,0.703912,0,0,0,0.703912,129.3946,0.1698639,0,0,0.9108239,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0.7743033,0.7286592,0,5.464513
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7016867,66.42857,51.60325,0,0,0,0,0,0,0,0.7016867,0,0,0.7016867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383913,0,0.5613494,0,5.255376
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4091691,58.96331,50.75729,0.5369974,0.5369974,0,0,0,0.5369974,76.19574,0,0,0,0.4091691,0.5652605,0.5369974,0,0,0,4.553689,0,0.1560913,-0.1560913,5.835477,97.25776,0.1383913,0.5906972,0.3273353,0,4.962858
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.93745,47.93745,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1734348,4.397598,0,0.7188765,-0.7188765,5.077715,84.62841,0.1383913,0.7512259,0,0,4.397598
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.20511,45.20511,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9721864,3.678721,0,1.214452,-1.214452,3.797571,63.29272,0.1383913,1.269102,0,0,3.678721
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.9395,42.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321577,2.46427,0,0,0,3.797571,63.29272,0.1383913,0,0,0,2.46427
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.75169,40.75169,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.321577,2.46427,0,1.154403,-1.154403,2.580723,43.01196,0.1383913,1.206351,0,0,2.46427
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,38.47636,38.47636,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.604247,1.309866,0,0.0705914,-0.0705914,2.506313,41.7718,0.1383913,0.07376801,0,0,1.309866
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,36.58998,36.58998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.682682,1.239275,0,0,0,2.506313,41.7718,0.1383913,0,0,0,1.239275
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.682682,1.239275,0,0,0,2.506313,41.7718,0.1383913,0,0,0,1.239275
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,33.52704,33.52704,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.682682,1.239275,0,0.2724001,-0.2724001,2.219178,36.98623,0.1383913,0.284658,0,0,1.239275
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.30186,32.30186,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.985349,0.966875,0,0.1891864,-0.1891864,2.019758,33.66257,0.1383913,0.1976998,0,0,0.966875
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.20309,31.20309,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.195556,0.7776886,0,0.06952127,-0.06952127,1.946476,32.44121,0.1383913,0.07264972,0,0,0.7776886
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.08488,30.08488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.272802,0.7081673,0,0,0,1.946476,32.44121,0.1383913,0,0,0,0.7081673
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.93749,28.93749,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.272802,0.7081673,0,0.2259469,-0.2259469,1.708307,28.47173,0.1383913,0.2361146,0,0,0.7081673
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.96513,27.96513,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.523854,0.4822203,0,0.317525,-0.317525,1.373607,22.8934,0.1383913,0.3318136,0,0,0.4822203
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07413318,28.20578,26.98305,0,0,0,0,0,0,0,0,0,0,0.07413318,0,0,0,0,4.876659,0.1646954,0.07413318,0,0.07413318,1.443936,24.06554,0.1381089,0,0.05930654,0,0.2388285
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5263919,37.74635,28.54855,0.02251629,0.02251629,0,0,0,0.02251629,2337.827,0,0,0,0.5263919,0.02370135,0.02251629,0,0,4.802526,0.2314152,0.5026905,0,0.5026905,1.92083,32.01376,0.1362236,0.02476791,0.4211135,0,0.7578071
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8887392,49.52237,32.78804,0.8375573,0.8375573,0,-1,0,0.8375573,106.1109,0,0,0.1028077,0.8887392,0.8816392,0.8375573,0,0,4.299836,0.6838367,0.007099946,0,0.007099946,1.927565,32.12602,0.1361973,0.921313,0.7109913,0,1.572576
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9061955,54.74871,37.08588,0,0,0,0,0,0,0,0,0,0,0.9061955,0,0,0,0,4.292736,0.6902266,0.9061955,0,0.9061955,2.787258,46.4542,0.1329269,0,0.7249564,0,1.596422
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.089247,63.27866,40.77114,0.4992138,0.4992138,0,0,0,0.4992138,218.1925,0,0,0,1.089247,0.5254883,0.4992138,0,0,3.38654,1.505803,0.563759,0,0.563759,3.322086,55.368,0.1309704,0.5491352,0.8713978,0,2.59505
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.088495,67.50541,44.32998,0.1557841,0.1557841,0,0,0,0.1557841,698.7202,0,0,0,1.088495,0.1639832,0.1557841,0,0,2.822781,2.013186,0.9245114,0,0.9245114,4.199155,69.98578,0.1278837,0.1713625,0.8707957,0,3.10168
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5583776,58.91853,47.72353,0.6406193,0.6406193,0,0,0,0.6406193,87.16215,0,1.110223E-16,0,0.5583776,0.6743361,0.6406193,0,0,1.89827,2.845246,0,0.1159586,-0.1159586,4.076924,67.94859,0.1278837,0.7046813,0.446702,0,3.403624
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.4994489,59.96806,49.88217,0.6895559,0.6895559,0,-1,0,0.6895559,72.43051,0,0,0,0.4994489,0.7258484,0.6895559,0,0,2.027113,2.729287,0,0.2263995,-0.2263995,3.838278,63.97117,0.1278837,0.7585115,0.3995591,0,3.228736
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4632957,60.18546,50.81564,0.3497966,0.3497966,0,0,0,0.3497966,132.4472,0,0,0,0.4632957,0.3682069,0.3497966,0,0,2.278668,2.502888,0.09508872,0,0.09508872,3.928487,65.47466,0.1275744,0.3847763,0.3706366,0,2.966184
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2892448,57.51234,51.76855,0.2101597,0.2101597,0,0,0,0.2101597,137.631,0,0,0,0.2892448,0.2212208,0.2101597,0,0,2.183579,2.588468,0.06802408,0,0.06802408,3.99302,66.55021,0.1273541,0.2311757,0.2313959,0,2.877713
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2085605,54.99438,50.9226,0.7192758,0.7192758,0,0,0,0.7192758,28.9959,1.110223E-16,0,0,0.2085605,0.7571324,0.7192758,0,0,2.115555,2.649689,0,0.5485719,-0.5485719,3.414775,56.9128,0.1273541,0.7912034,0.1668484,0,2.85825
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.07358,48.07358,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.725079,2.101118,0,1.052496,-1.052496,2.305346,38.42236,0.1273541,1.099859,0,0,2.101118
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,45.34124,45.34124,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.89452,1.048621,0,0.871797,-0.871797,1.386392,23.10648,0.1273541,0.9110278,0,0,1.048621
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.07563,43.07563,0.8497165,0.167983,0,-1,0,0.167983,0,0,0.6817335,0.7667052,0,0.1768243,0.167983,0,0,4.863183,0.1768243,0,0.1768243,-0.1768243,1.200002,20,0.1273541,0.9346882,0,0,0.1768243
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.85865,40.85865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,38.58332,38.58332,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.69694,36.69694,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.14116,35.14116,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.61455,33.61455,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.37965,32.37965,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.29061,31.29061,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.19184,30.19184,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.01528,29.01528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273541,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.06236,28.06236,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321192,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1836489,30.15437,27.09,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,92.63519,0,0,0,0.1836489,0,0,1.452632,1.38,3.679654,1.242,1.563649,0,1.563649,3.992593,66.54308,0.136023,0.2180745,0.1469191,1.7,1.425649
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4109797,35.74904,28.65551,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,503.2287,2.220446E-16,0,0,0.4109797,0,0,1.452632,1.38,2.116005,2.649284,1.79098,0,1.79098,5.691666,94.8609,0.1381278,0.08983544,0.3287838,1.7,3.060264
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9459602,50.86389,32.895,0.7745376,0.7745376,0,-1,0,0.7745376,122.1323,0,0,0,0.9459602,0.8153027,0.7745376,0,0,0.3250258,4.261166,0.1306575,0,0.1306575,5.815618,96.92677,0.13772,0.8519913,0.7567682,0,5.207126
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.032225,57.71953,37.19284,0,0,0,0,0,0,0,0.8378565,0,0,1.032225,0,0,0,0,0.1943683,4.378757,0.1943683,0,0.1943683,6.000012,100,0.1371178,0,0.8257798,0,5.410982
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7899107,56.43004,40.85865,0.6266069,0.6266069,0,0,0,0.6266069,126.0616,0.1303244,0,0,0.7899107,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1371178,0.6892676,0.6319285,0,5.3436
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5879213,55.99237,44.43694,1.014149,1.014149,0,0,0,1.014149,57.9719,0,2.220446E-16,0,0.5879213,1.067525,1.014149,0,0,0,4.553689,0,0.4796036,-0.4796036,5.494465,91.57424,0.1371178,1.115564,0.4703371,0,5.14161
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.7990346,64.4813,47.83049,1.636995,1.636995,0.425,0,0.172125,1.636995,48.81107,0,0,0,0.7990346,1.275784,1.211995,0,0,0.5328929,4.074085,0,0.4767493,-0.4767493,4.991928,83.19862,0.1371178,1.800694,0.6392277,1.7,4.87312
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.3988983,57.9331,49.98913,0.4585278,0.4585278,0,-1,0,0.4585278,86.99543,0,0,0,0.3988983,0.4826609,0.4585278,0,0,1.062614,3.597336,0,0.0837626,-0.0837626,4.903634,81.72707,0.1371178,0.5043806,0.3191186,0,3.996234
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3009011,56.90236,50.95177,0.9789355,0.9789355,0,0,0,0.9789355,30.73758,0,0,0,0.3009011,1.030458,0.9789355,0,0,1.155684,3.513573,0,0.7295573,-0.7295573,4.134613,68.91008,0.1371178,1.076829,0.2407209,0,3.814475
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1478519,54.75749,51.87551,0.3270578,0.3270578,0,0,0,0.3270578,45.20666,0,0,0,0.1478519,0.3442714,0.3270578,0,0,1.966303,2.784016,0,0.1964195,-0.1964195,3.927569,65.45935,0.1371178,0.3597636,0.1182815,0,2.931868
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1056014,53.09444,51.05873,0,0,0,0,0,0,0,0,0,0,0.1056014,0,0,0,0,2.184547,2.587597,0.1056014,0,0.1056014,4.027751,67.12905,0.1367928,0,0.08448111,0,2.693198
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,48.23888,48.23888,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.078946,2.682638,0,0.4835864,-0.4835864,3.518006,58.63332,0.1367928,0.5053478,0,0,2.682638
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,45.50654,45.50654,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.616264,2.199051,0,1.355805,-1.355805,2.088862,34.8143,0.1367928,1.416816,0,0,2.199051
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.21177,43.21177,0.9145144,0.8010843,0,-1,0,0.8010843,0,0,0.1134302,0.2048816,0,0.8432466,0.8010843,0,0,4.122714,0.8432466,0,0.8432466,-0.8432466,1.200002,20,0.1367928,1.005966,0,0,0.8432466
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.99478,40.99478,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.71946,38.71946,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.81362,36.81362,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.27729,35.27729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.75068,33.75068,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,32.51579,32.51579,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.42674,31.42674,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.2988,30.2988,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.12224,29.12224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367928,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.16932,28.16932,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1412555,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3212441,32.63778,27.19696,0.101501,0.101501,1.554133,0,0.4803782,0.101501,316.4934,0,0,0,0.3212441,0,0,1.452632,1.38,3.729359,1.197266,1.701244,0,1.701244,4.075974,67.93275,0.143403,0.1116511,0.2569953,1.7,1.51851
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6172464,39.65691,28.74302,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,84.82739,0,0,0,0.6172464,0,0,0.9723501,0.9237326,2.028115,2.728386,1.540979,0,1.540979,5.537875,92.29772,0.1467773,0.8004149,0.4937972,1.7,3.345632
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8489634,48.90356,32.98252,0,0,0,-1,0,0,0,0.3618278,0,0,0.8489634,0,0,0,0,0.4871356,4.115267,0.4871356,0,0.4871356,6.000012,100,0.1453362,0,0.6791707,0,4.96423
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.074236,58.7891,37.27063,0.4650872,0.4650872,0,0,0,0.4650872,230.9751,0.5846702,0,0,1.074236,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0.5115959,0.8593886,0,5.627924
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.381831,71.14201,40.93644,0.0554965,0.0554965,0,0,0,0.0554965,2489.942,1.323413,0,0,1.381831,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0.06104615,1.105464,0,5.93552
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.387702,75.96202,44.52445,0,0,0,0,0,0,0,1.387702,0,0,1.387702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0,1.110161,0,5.941391
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.351389,79.31211,47.90828,0,0,0,0,0,0,0,1.351389,0,0,1.351389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0,1.081111,0,5.905078
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.13174,75.65682,50.07664,0.386288,0.386288,0,-1,0,0.386288,292.9782,0.7251208,0,0,1.13174,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0.4249168,0.9053918,0,5.685429
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8485955,69.30349,51.00039,0,0,0,0,0,0,0,0.8485955,0,0,0.8485955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0,0.6788764,0,5.402285
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4134919,60.33418,51.96302,0,0,0,0,0,0,0,0.4134919,0,0,0.4134919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453362,0,0.3307936,0,4.967181
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2408873,55.86709,51.13652,1.149978,1.149978,0,0,0,1.149978,20.94711,0,0,0,0.2408873,1.210503,1.149978,0,0,0,4.553689,0,0.9696162,-0.9696162,4.977947,82.96561,0.1453362,1.264976,0.1927098,0,4.794576
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,48.32639,48.32639,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.077351,3.584073,0,0.4929763,-0.4929763,4.458304,74.30492,0.1453362,0.5151602,0,0,3.584073
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,45.58433,45.58433,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.625103,3.091096,0,0.9898776,-0.9898776,3.414882,56.91458,0.1453362,1.034422,0,0,3.091096
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,43.31873,43.31873,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.724967,2.101219,0,0.6142306,-0.6142306,2.767426,46.12367,0.1453362,0.6418709,0,0,2.101219
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.10174,41.10174,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.407445,1.486988,0,0.680845,-0.680845,2.049752,34.16247,0.1453362,0.7114831,0,0,1.486988
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.80696,38.80696,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.163939,0.8061433,0,0.02020102,-0.02020102,2.028458,33.80757,0.1453362,0.02111007,0,0,0.8061433
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.89141,36.89141,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.186385,0.7859423,0,0.1774122,-0.1774122,1.841449,30.69076,0.1453362,0.1853958,0,0,0.7859423
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.33563,35.33563,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.38351,0.6085301,0,0.2697098,-0.2697098,1.55715,25.95245,0.1453362,0.2818467,0,0,0.6085301
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.7993,33.7993,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.683187,0.3388203,0,0.100677,-0.100677,1.451028,24.18374,0.1453362,0.1052075,0,0,0.3388203
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.59357,32.59357,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.795051,0.2381433,0,0.08996543,-0.08996543,1.356196,22.60321,0.1453362,0.09401387,0,0,0.2381433
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,31.50453,31.50453,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.895012,0.1481779,0,0.04727812,-0.04727812,1.30636,21.77262,0.1453362,0.04940563,0,0,0.1481779
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.38631,30.38631,0.1654355,0.09585477,0,-1,0,0.09585477,0,0,0.06958077,0.08612432,0,0.1008998,0.09585477,0,0,4.947544,0.1008998,0,0.1008998,-0.1008998,1.200002,20,0.1453362,0.1819791,0,0,0.1008998
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.18058,29.18058,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1475404,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.22767,28.22767,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1509712,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.171503,30.12625,27.26503,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.14053,0,0,0,0.171503,0,0,0.8484683,0.8060449,2.299654,2.484,0.9775479,0,0.9775479,4.745752,79.0957,0.1539553,0.9366848,0.1372024,1.7,2.655503
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6605678,40.54626,28.80136,0.9603192,0.9603192,1.588781,0,0.4898372,0.9603192,68.78627,0,0,0,0.6605678,0,0,0.6284618,0.5970387,1.322106,3.363793,1.257607,0,1.257607,5.938822,98.98016,0.1568742,1.056351,0.5284542,1.7,4.024361
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8452162,48.87942,33.03114,0.3324277,0.3324277,0,-1,0,0.3324277,254.2557,0.4307923,0,0,0.8452162,0.3499238,0.3324277,0,0,0.06450003,4.495639,0.06450003,0,0.06450003,6.000012,100,0.1566891,0.3656704,0.676173,0,5.340855
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6897277,50.38995,37.32898,0.05444653,0.05444653,0,0,0,0.05444653,1266.798,0.6324155,0,0,0.6897277,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0.05989119,0.5517821,0,5.243417
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7028276,54.68817,40.99478,0,0,0,0,0,0,0,0.7028276,0,0,0.7028276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0,0.5622621,0,5.256516
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.039524,66.55624,44.57307,0,0,0,0,0,0,0,1.039524,0,0,1.039524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0,0.8316188,0,5.593213
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.099467,72.18439,47.96661,0.4664998,0.4664998,0,0,0,0.4664998,235.6843,0.6084144,0,0,1.099467,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0.5131498,0.8795735,0,5.653156
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9393268,70.57298,50.12526,0.4143413,0.4143413,0,-1,0,0.4143413,226.7036,0.5031781,0,0,0.9393268,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0.4557755,0.7514614,0,5.493016
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.607648,63.67926,51.0879,0.4142688,0.4142688,0,0,0,0.4142688,146.6797,0.1715756,0,0,0.607648,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0.4556957,0.4861184,0,5.161337
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4373949,60.93253,52.04081,0,0,0,0,0,0,0,0.4373949,0,0,0.4373949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1566891,0,0.349916,0,4.991084
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2256459,55.64878,51.22403,0.6408046,0.6408046,0,0,0,0.6408046,35.2129,0,0,0,0.2256459,0.6745312,0.6408046,0,0,0,4.553689,0,0.4488853,-0.4488853,5.526845,92.11391,0.1566891,0.7048851,0.1805167,0,4.779335
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,48.43335,48.43335,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4987614,4.104804,0,0.5994246,-0.5994246,4.894996,81.58311,0.1566891,0.6263987,0,0,4.104804
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.164789,3.505379,0,0,0,4.894996,81.58311,0.1566891,0,0,0,3.505379
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,43.39651,43.39651,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.164789,3.505379,0,1.436637,-1.436637,3.380648,56.34402,0.1566891,1.501285,0,0,3.505379
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.18925,41.18925,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.761052,2.068742,0,1.452632,-1.452632,1.84944,30.82394,0.1566891,1.682226,0,0,2.068742
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.88475,38.88475,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.375087,0.6161107,0,0.2271706,-0.2271706,1.609981,26.83297,0.1566891,0.2373932,0,0,0.6161107
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.9692,36.9692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.627499,0.3889402,0,0,0,1.609981,26.83297,0.1566891,0,0,0,0.3889402
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,35.41342,35.41342,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.627499,0.3889402,0,0.03085731,-0.03085731,1.577455,26.29086,0.1566891,0.03224589,0,0,0.3889402
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.85764,33.85764,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.661785,0.3580828,0,0.2339267,-0.2339267,1.330874,22.1812,0.1566891,0.2444534,0,0,0.3580828
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.65192,32.65192,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.921703,0.1241561,0,0.0734307,-0.0734307,1.253472,20.89115,0.1566891,0.07673509,0,0,0.1241561
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.56287,31.56287,0.1670688,0.04818916,0,-1,0,0.04818916,0,0,0.1188797,0.1355866,0,0.05072543,0.04818916,0,0,5.003293,0.05072543,0,0.05072543,-0.05072543,1.200002,20,0.1566891,0.1837757,0,0,0.05072543
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.43493,30.43493,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1566891,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.23892,29.23892,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1590219,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.27629,28.27629,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613965,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.360276,33.43531,27.30392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.360276,0,0,1.452632,1.38,2.299654,2.484,1.740276,0,1.740276,5.469339,91.15547,0.1619176,0,0.2882208,1.7,2.844276
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8278408,43.88173,28.84998,0.927345,0.927345,0,0,0,0.927345,89.26999,0,0,0,0.8278408,0.9761527,0.927345,0,0,0.5593784,4.050248,0,0.1483119,-0.1483119,5.313004,88.5499,0.1619176,1.020079,0.6622726,0,4.878089
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.089093,54.24593,33.08948,0.1176623,0.1176623,0,-1,0,0.1176623,925.6088,0.2410686,0,0,1.089093,0.1238551,0.1176623,0,0,0.7241694,3.901937,0.7241694,0,0.7241694,6.000012,100,0.1599601,0.1294286,0.8712745,0,4.99103
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.213203,62.28241,37.38732,0.894753,0.894753,0,0,0,0.894753,135.5909,0.2713579,0,0,1.213203,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1599601,0.9842283,0.9705626,0,5.766892
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.388431,71.54018,41.10174,0.08510675,0.08510675,0,0,0,0.08510675,1631.4,1.298845,0,0,1.388431,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1599601,0.09361742,1.110745,0,5.94212
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.253682,72.29842,44.66058,0.574033,0.574033,0,0,0,0.574033,218.3989,0.6494367,0,0,1.253682,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1599601,0.6314363,1.002946,0,5.807371
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.312225,78.34183,48.07358,0,0,0,0,0,0,0,1.312225,0,0,1.312225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1599601,0,1.04978,0,5.865913
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.177514,77.16006,50.24194,0.3467822,0.3467822,0,-1,0,0.3467822,339.5542,0.8124797,0,0,1.177514,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1599601,0.3814604,0.9420109,0,5.731203
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8079451,68.52329,51.19486,0.8584566,0.8584566,0,0,0,0.8584566,94.11601,0,0,0,0.8079451,0.9036385,0.8584566,0,0,0,4.553689,0,0.09569338,-0.09569338,5.899142,98.31884,0.1599601,0.9443023,0.6463561,0,5.361634
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7077497,67.18179,52.14777,0.1636693,0.1636693,0,0,0,0.1636693,432.4266,0.4291402,0,0,0.7077497,0.1722835,0.1636693,0,0,0.106326,4.457995,0.106326,0,0.106326,6.000012,100,0.1596766,0.1800362,0.5661997,0,5.165745
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3745997,58.86797,51.36016,1.012613,1.012613,0,0,0,1.012613,36.99336,0,0,0,0.3745997,1.065909,1.012613,0,0,0,4.553689,0,0.6913089,-0.6913089,5.271308,87.85497,0.1596766,1.113874,0.2996797,0,4.928288
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,48.54031,48.54031,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7681211,3.86238,0,0.6696931,-0.6696931,4.56539,76.08968,0.1596766,0.6998293,0,0,3.86238
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.80797,45.80797,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.512224,3.192687,0,1.36848,-1.36848,3.122886,52.04799,0.1596766,1.430061,0,0,3.192687
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,43.5132,43.5132,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.032757,1.824207,0,0.9863787,-0.9863787,2.083151,34.71912,0.1596766,1.030766,0,0,1.824207
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,41.29621,41.29621,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.128734,0.8378286,0,0.3962728,-0.3962728,1.665443,27.75733,0.1596766,0.4141051,0,0,0.8378286
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.97227,38.97227,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.569037,0.4415558,0,0.06298718,-0.06298718,1.599049,26.65076,0.1596766,0.0658216,0,0,0.4415558
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.05671,37.05671,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.639022,0.3785686,0,0.1402349,-0.1402349,1.451228,24.18709,0.1596766,0.1465455,0,0,0.3785686
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,35.50093,35.50093,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.794839,0.2383337,0,0.1116035,-0.1116035,1.333588,22.22642,0.1596766,0.1166257,0,0,0.2383337
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.88681,33.88681,0.1246166,0.1203937,0,-1,0,0.1203937,0,0,0.004222868,0.01668452,0,0.1267302,0.1203937,0,0,4.918843,0.1267302,0,0.1267302,-0.1267302,1.200002,20,0.1596766,0.1370782,0,0,0.1267302
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.68108,32.68108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596766,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.58232,31.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596766,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.43493,30.43493,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596766,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.25837,29.25837,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1615065,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.30546,28.30546,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1629219,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2455468,31.46252,27.3331,0.494253,0.494253,1.7,0,0.5202,0.494253,49.68039,0,0,0,0.2455468,0,0,1.205747,1.14546,2.299654,2.484,1.391006,0,1.391006,5.137993,85.63304,0.1654178,0.5436783,0.1964375,1.7,2.729547
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6005809,39.48715,28.87915,0,0,0,0,0,0,0,0,0,0,0.6005809,0,0,0,0,0.908648,3.735906,0.6005809,0,0.6005809,5.707754,95.12904,0.1638836,0,0.4804647,0,4.336487
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5887642,43.80402,33.11865,0.3263113,0.3263113,0,-1,0,0.3263113,180.4302,0,0,0,0.5887642,0.3434856,0.3263113,0,0,0.3080671,4.276429,0.2452785,0,0.2452785,5.940445,99.00723,0.1632652,0.3589425,0.4710113,0,4.865193
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5474798,47.61784,37.43594,0.2750702,0.2750702,0,0,0,0.2750702,199.0328,0.1951438,0,0,0.5474798,0.2895476,0.2750702,0,0,0.0627885,4.49718,0.0627885,0,0.0627885,6.000012,100,0.1631077,0.3025772,0.4379839,0,5.044659
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.9776437,61.01684,41.13091,0,0,0,0,0,0,0,0.9776437,0,0,0.9776437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0,0.7821149,0,5.531332
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.017746,66.17323,44.70921,0.3275082,0.3275082,0,0,0,0.3275082,310.7543,0.6730005,0,0,1.017746,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0.3602591,0.8141968,0,5.571435
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3377861,54.71425,48.13192,0,0,0,0,0,0,0,0.3377861,0,0,0.3377861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0,0.2702289,0,4.891475
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2025352,54.25435,50.31973,0.1868843,0.1868843,0,-1,0,0.1868843,108.3746,0.005814874,0,0,0.2025352,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0.2055728,0.1620282,0,4.756224
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2767925,56.74048,51.27265,0,0,0,0,0,0,0,0.2767925,0,0,0.2767925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0,0.221434,0,4.830482
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2976764,58.17315,52.23528,0,0,0,0,0,0,0,0.2976764,0,0,0.2976764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1631077,0,0.2381411,0,4.851366
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1283676,53.92627,51.43795,0.4793039,0.4793039,0,0,0,0.4793039,26.7821,0,0,0,0.1283676,0.5045304,0.4793039,0,0,0,4.553689,0,0.3761627,-0.3761627,5.603502,93.39151,0.1631077,0.5272343,0.1026941,0,4.682056
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,48.67644,48.67644,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4179586,4.177526,0,0.4934508,-0.4934508,5.083359,84.72248,0.1631077,0.5156561,0,0,4.177526
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.9441,45.9441,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9662372,3.684075,0,0.7765432,-0.7765432,4.264811,71.08003,0.1631077,0.8114877,0,0,3.684075
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,43.64933,43.64933,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.829063,2.907532,0,0.4664212,-0.4664212,3.773159,62.88586,0.1631077,0.4874102,0,0,2.907532
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347309,2.441111,0,0,0,3.773159,62.88586,0.1631077,0,0,0,2.441111
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.07923,39.07923,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.347309,2.441111,0,0.04001877,-0.04001877,3.730976,62.1828,0.1631077,0.04181962,0,0,2.441111
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.16367,37.16367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391774,2.401092,0,0,0,3.730976,62.1828,0.1631077,0,0,0,2.401092
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,35.60789,35.60789,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.391774,2.401092,0,0.07906523,-0.07906523,3.647634,60.79377,0.1631077,0.08262317,0,0,2.401092
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.02295,34.02295,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.479625,2.322027,0,0.110126,-0.110126,3.531551,58.85906,0.1631077,0.1150817,0,0,2.322027
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.78804,32.78804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.601987,2.211901,0,0,0,3.531551,58.85906,0.1631077,0,0,0,2.211901
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.66983,31.66983,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.601987,2.211901,0,0.0472312,-0.0472312,3.481765,58.0293,0.1631077,0.04935661,0,0,2.211901
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.55161,30.55161,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.654466,2.16467,0,0.08710047,-0.08710047,3.389953,56.4991,0.1631077,0.09101999,0,0,2.16467
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.37505,29.37505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751244,2.077569,0,0,0,3.389953,56.4991,0.1631077,0,0,0,2.077569
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.38325,28.38325,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.751244,2.077569,0,0.0721747,-0.0721747,3.313874,55.23112,0.1631077,0.07542256,0,0,2.077569
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3223097,32.88771,27.42061,0.05405929,0.05405929,0,0,0,0.05405929,596.2151,0,0,0,0.3223097,0.05690451,0.05405929,0,0,2.831438,2.005395,0.2654051,0,0.2654051,3.565659,59.42754,0.162445,0.05946521,0.2578477,0,2.327704
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7519046,42.49008,28.95694,0.9465719,0.9465719,0,0,0,0.9465719,79.43449,0,1.110223E-16,0,0.7519046,0.9963915,0.9465719,0,0,2.566033,2.244259,0,0.2444869,-0.2444869,3.307948,55.13235,0.162445,1.041229,0.6015237,0,2.996164
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.117676,55.02108,33.19644,0.8958907,0.8958907,0,-1,0,0.8958907,124.7559,0,0,0,1.117676,0.9430429,0.8958907,0,0,2.837685,1.999772,0.1746335,0,0.1746335,3.473619,57.89354,0.162012,0.9854798,0.8941411,0,3.117449
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.294512,64.50359,37.52345,0,0,0,0,0,0,0,0,0,0,1.294512,0,0,0,0,2.663052,2.156943,1.294512,0,1.294512,4.701702,78.36153,0.1588723,0,1.03561,0,3.451455
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.443595,73.2981,41.23787,0.726482,0.726482,0,0,0,0.726482,198.7103,0,0,0,1.443595,0.7647179,0.726482,0,0,1.368539,3.322004,0.6788768,0,0.6788768,5.345741,89.0955,0.157274,0.7991303,1.154876,0,4.765598
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.389621,76.41432,44.82589,0,0,0,0,0,0,0,0.6999587,0,0,1.389621,0,0,0,0,0.6896625,3.932993,0.6896625,0,0.6896625,6.000012,100,0.1556828,0,1.111697,0,5.322614
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.247781,76.6545,48.23888,0.3567453,0.3567453,0,0,0,0.3567453,349.7681,0.8722598,0,0,1.247781,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1556828,0.3924198,0.9982249,0,5.80147
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.330007,82.01599,50.45586,0.06961709,0.06961709,0,-1,0,0.06961709,1910.46,1.256725,0,0,1.330007,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1556828,0.07657879,1.064005,0,5.883696
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.080104,75.87086,51.4185,0.7598699,0.7598699,0,0,0,0.7598699,142.1433,0.2802409,0,0,1.080104,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1556828,0.8358569,0.8640832,0,5.633793
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8384457,70.66444,52.40059,0.1924263,0.1924263,0,0,0,0.1924263,435.723,0.6358917,0,0,0.8384457,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1556828,0.211669,0.6707565,0,5.392135
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4303062,60.31357,51.60325,1.103158,1.103158,0,0,0,1.103158,39.00676,0,0,0,0.4303062,1.161219,1.103158,0,0,0,4.553689,0,0.7309127,-0.7309127,5.229562,87.1592,0.1556828,1.213474,0.3442449,0,4.983995
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.84174,48.84174,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8121252,3.822776,0,0.6079659,-0.6079659,4.58871,76.47835,0.1556828,0.6353244,0,0,3.822776
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.10941,46.10941,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.487643,3.21481,0,0.7104096,-0.7104096,3.839873,63.99775,0.1556828,0.7423781,0,0,3.21481
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.78546,43.78546,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.276987,2.504401,0,0.6527367,-0.6527367,3.151828,52.53036,0.1556828,0.6821098,0,0,2.504401
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,41.56847,41.56847,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,3.00225,1.851664,0,0.0299616,-0.0299616,3.120245,52.00399,0.1556828,0.03130987,0,0,1.851664
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.24453,39.24453,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.035541,1.821702,0,0.08416639,-0.08416639,3.031526,50.52534,0.1556828,0.08795388,0,0,1.821702
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.2998,37.2998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.129059,1.737536,0,0,0,3.031526,50.52534,0.1556828,0,0,0,1.737536
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.74403,35.74403,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.129059,1.737536,0,0.1825981,-0.1825981,2.839051,47.31742,0.1556828,0.1908151,0,0,1.737536
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.12991,34.12991,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.331946,1.554938,0,0.1743084,-0.1743084,2.655314,44.25514,0.1556828,0.1821523,0,0,1.554938
