Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9171667,71.38609,51.30182,0.2689435,0.2689435,0,0,0,0.2689435,341.0258,0,0,0,0.9171667,0.2830984,0.2689435,0,0,0.9052109,3.738999,0.6340683,0,0.6340683,5.742784,95.71287,0.1421926,0.2958378,0.7337333,0,4.656166
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7153784,68.87129,53.48963,0.1942387,0.1942387,0,-1,0,0.1942387,368.2986,0.239774,0,0,0.7153784,0.2044618,0.1942387,0,0,0.2711427,4.30966,0.2711427,0,0.2711427,6.000012,100,0.1419189,0.2136625,0.5723027,0,5.025039
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7406062,70.5743,54.45227,0,0,0,0,0,0,0,0.7406062,0,0,0.7406062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419189,0,0.592485,0,5.294295
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4424085,64.60313,55.37601,0,0,0,0,0,0,0,0.4424085,0,0,0.4424085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419189,0,0.3539268,0,4.996098
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2173399,58.99684,54.63702,0,0,0,0,0,0,0,0.2173399,0,0,0.2173399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419189,0,0.173872,0,4.771029
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.0596986,53.05521,51.90468,0,0,0,0,0,0,0,0.0596986,0,0,0.0596986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419189,0,0.04775888,0,4.613388
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,49.17234,49.17234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419189,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,46.76089,46.76089,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1419189,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,44.38832,44.38832,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1419189,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.86991,41.86991,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1419189,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.89601,39.89601,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1419189,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1419189,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.67749,36.67749,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1419189,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.24812,35.24812,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1419189,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.05212,34.05212,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1419189,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.84639,32.84639,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1419189,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.64066,31.64066,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1419189,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.68774,30.68774,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1419189,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1865735,32.86012,29.69593,0.6048189,0.6048189,0,0,0,0.6048189,30.84783,0,1.110223E-16,0,0.1865735,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.450078,-0.450078,4.067744,67.7956,0.1419189,0.6653008,0.1492588,0,3.35723
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5377321,41.01577,31.42674,0.6303927,0.6303927,0,0,0,0.6303927,85.30113,1.110223E-16,0,0,0.5377321,0.6635712,0.6303927,0,0,2.036789,2.720578,0,0.1258391,-0.1258391,3.935098,65.58483,0.1419189,0.6934319,0.4301856,0,3.258311
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7557796,50.10709,35.82182,0.8084973,0.8084973,0,-1,0,0.8084973,93.47955,0,1.110223E-16,0,0.7557796,0.8510498,0.8084973,0,0,2.176611,2.594739,0,0.09527014,-0.09527014,3.834674,63.91111,0.1419189,0.889347,0.6046237,0,3.350519
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8201997,56.6419,40.45026,0,0,0,0,0,0,0,0,0,0,0.8201997,0,0,0,0,2.282466,2.499469,0.8201997,0,0.8201997,4.612784,76.87958,0.1410973,0,0.6561597,0,3.319669
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.292125,73.08886,44.43694,0.4815361,0.4815361,0,0,0,0.4815361,268.334,0,0,0,1.292125,0.5068802,0.4815361,0,0,1.462267,3.237649,0.7852451,0,0.7852451,5.357733,89.29537,0.1403196,0.5296897,1.0337,0,4.529774
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.329267,78.85546,48.07358,0,0,0,0,0,0,0,0.6522455,0,0,1.329267,0,0,0,0,0.6770215,3.94437,0.6770215,0,0.6770215,6.000012,100,0.1396559,0,1.063414,0,5.273636
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.7979081,68.65486,51.52546,0,0,0,0,0,0,0,0.7979081,0,0,0.7979081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396559,0,0.6383265,0,5.351597
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.867836,72.93502,53.71327,1.69479,1.38,0,-1,0,1.38,62.88667,0,0.3147895,0.4842684,0.867836,1.452632,1.38,0,0,0,4.553689,0,0.5847956,-0.5847956,5.383583,89.72621,0.1396559,1.864268,0.6942688,0,5.421525
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.8915199,74.66827,54.66619,0.9954223,0.9954223,0,0,0,0.9954223,89.56198,0,1.110223E-16,0,0.8915199,1.047813,0.9954223,0,0,0.6497729,3.968893,0,0.156293,-0.156293,5.218836,86.98042,0.1396559,1.094965,0.7132159,0,4.860413
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6912908,70.65726,55.59966,0.313421,0.313421,0,0,0,0.313421,220.563,0,0,0,0.6912908,0.3299169,0.313421,0,0,0.8234318,3.8126,0.3613739,0,0.3613739,5.561666,92.69424,0.1393043,0.3447632,0.5530326,0,4.503891
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4068901,63.26774,54.86066,0.8081667,0.8081667,0,0,0,0.8081667,50.34729,0,1.110223E-16,0,0.4068901,0.8507019,0.8081667,0,0,0.4620579,4.137837,0,0.4438118,-0.4438118,5.093847,84.89728,0.1393043,0.8889834,0.3255121,0,4.544727
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05009105,53.09394,52.12832,0.645345,0.645345,0,0,0,0.645345,7.761901,0,0,0,0.05009105,0.6793106,0.645345,0,0,0.9551821,3.694025,0,0.6292195,-0.6292195,4.430591,73.84303,0.1393043,0.7098795,0.04007284,0,3.744116
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,49.38626,49.38626,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.654315,3.064806,0,0.6937889,-0.6937889,3.699273,61.65443,0.1393043,0.7250094,0,0,3.064806
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.98453,46.98453,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.425192,2.371017,0,1.256876,-1.256876,2.37441,39.57342,0.1393043,1.313435,0,0,2.371017
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,44.60224,44.60224,1.878431,1.058434,0,-1,0,1.058434,0,0,0.8199971,1.00784,0,1.114141,1.058434,0,0,3.82172,1.114141,0,1.114141,-1.114141,1.200002,20,0.1393043,2.066274,0,0,1.114141
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.08383,42.08383,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,38.47636,38.47636,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.86224,36.86224,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,35.44259,35.44259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.2077,34.2077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.01169,33.01169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393043,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.83513,31.83513,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401616,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.87249,30.87249,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1411886,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.108081,31.71074,29.89041,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.108081,0,0,1.452632,1.38,2.299654,2.484,1.488081,0,1.488081,5.230086,87.16792,0.1418763,0,0.08646481,1.7,2.592081
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4890863,40.32458,31.64066,1.464396,1.464396,1.7,0,0.5202,1.464396,33.39851,0,0,0,0.4890863,0,0,0.2356043,0.2238241,0.8115734,3.823273,0.7129104,0,0.7129104,5.906412,98.44,0.1426257,1.610835,0.3912691,1.7,4.312359
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5333739,45.85294,36.04546,0.4154503,0.4154503,0,-1,0,0.4154503,128.3845,0,0,0,0.5333739,0.4373161,0.4154503,0,0,0.09866298,4.464892,0.09605777,0,0.09605777,5.99754,99.95881,0.1425335,0.4569953,0.4266991,0,4.998266
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7295253,54.86544,40.63501,0.1423362,0.1423362,0,0,0,0.1423362,512.5366,0.5770925,0,0,0.7295253,0.1498276,0.1423362,0,0,0.002605206,4.551344,0.002605206,0,0.002605206,6.000012,100,0.142531,0.1565699,0.5836203,0,5.280869
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.220671,71.42851,44.68975,0.7837768,0.7837768,0,0,0,0.7837768,155.7421,0.3956425,0,0,1.220671,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.8621545,0.9765366,0,5.77436
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.320863,78.89337,48.29722,0.2952077,0.2952077,0,0,0,0.2952077,447.4353,1.010118,0,0,1.320863,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.3247285,1.056691,0,5.874552
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.096561,76.72448,51.73938,0.8525833,0.8525833,0,0,0,0.8525833,128.6163,0.1991053,0,0,1.096561,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.9378416,0.8772491,0,5.65025
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.581724,66.19775,53.9272,0.122946,0.122946,0,-1,0,0.122946,473.154,0.4523072,0,0,0.581724,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.1352406,0.4653792,0,5.135413
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4748387,64.80763,54.88983,0.1421412,0.1421412,0,0,0,0.1421412,334.0613,0.3252164,0,0,0.4748387,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.1563553,0.379871,0,5.028528
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3476223,62.98172,55.81358,0.08483119,0.08483119,0,0,0,0.08483119,409.7813,0.2583264,0,0,0.3476223,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.142531,0.0933143,0.2780979,0,4.901311
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07732526,56.58099,55.05513,0.6566876,0.6566876,0,0,0,0.6566876,11.77505,0,1.110223E-16,0,0.07732526,0.69125,0.6566876,0,0,0,4.553689,0,0.6139248,-0.6139248,5.352879,89.21446,0.142531,0.7223563,0.06186021,0,4.631014
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03483388,53.01339,52.34224,1.536778,1.536778,1.7,0,0.5202,1.536778,2.266682,0,0,0,0.03483388,0,0,0.1632217,0.1550606,0.6821386,3.939764,0.1898945,0,0.1898945,5.533028,92.21695,0.1427494,1.690456,0.0278671,1.7,3.974598
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,49.60991,49.60991,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4922442,4.110669,0,1.182187,-1.182187,4.286894,71.44809,0.1427494,1.235385,0,0,4.110669
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,47.19845,47.19845,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.805785,2.928482,0,1.452632,-1.452632,2.755686,45.928,0.1427494,1.539745,0,0,2.928482
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.79671,44.79671,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.41982,1.475851,0,1.447506,-1.447506,1.229881,20.49797,0.1427494,1.512644,0,0,1.475851
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,42.2783,42.2783,0.205572,0.02692767,0,-1,0,0.02692767,0,0,0.1786443,0.1992015,0,0.02834492,0.02692767,0,0,5.02816,0.02834492,0,0.02834492,-0.02834492,1.200002,20,0.1427494,0.2261292,0,0,0.02834492
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.28495,40.28495,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.67083,38.67083,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.05671,37.05671,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.63707,35.63707,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.40216,34.40216,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.19644,33.19644,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1427494,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.01988,32.01988,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1438722,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.06697,31.06697,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1449891,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2709239,34.73209,30.08488,1.097857,1.097857,1.7,0,0.5202,1.097857,24.67753,0,0,0,0.2709239,0,0,0.6021433,0.5720362,2.299654,2.484,0.8429601,0,0.8429601,4.618071,76.96769,0.1458982,1.207642,0.2167391,1.7,2.754924
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7171617,44.94572,31.83513,0.4363082,0.4363082,1.138864,0,0.3670099,0.4363082,164.3704,0,0,0,0.7171617,0,0,0.7025559,0.6674281,1.456694,3.242664,1.38459,0,1.38459,5.931608,98.85993,0.1459927,0.479939,0.5737294,1.7,3.959826
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.073934,57.57507,36.23993,0.4447182,0.4447182,0,-1,0,0.4447182,241.4863,0.5337048,0,0,1.073934,0.4681244,0.4447182,0,0,0.07210442,4.488795,0.07210442,0,0.07210442,6.000012,100,0.1459243,0.48919,0.8591468,0,5.562728
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.345037,70.02061,40.85865,0,0,0,0,0,0,0,1.345037,0,0,1.345037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0,1.07603,0,5.898726
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.440998,78.07465,44.90368,1.069982,1.069982,0,0,0,1.069982,134.675,0.3147013,0,0,1.440998,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,1.17698,1.152798,0,5.994687
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.408683,81.9108,48.51114,0.1842771,0.1842771,0,0,0,0.1842771,764.4374,1.214707,0,0,1.408683,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0.2027048,1.126946,0,5.962372
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.301599,83.11612,51.96302,0,0,0,0,0,0,0,1.301599,0,0,1.301599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0,1.041279,0,5.855288
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.153237,81.38155,54.15084,0.01914788,0.01914788,0,-1,0,0.01914788,6022.794,1.133082,0,0,1.153237,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0.02106267,0.9225899,0,5.706926
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9667826,77.17844,55.07458,0.4544274,0.4544274,0,0,0,0.4544274,212.7474,0.488438,0,0,0.9667826,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0.4998701,0.7734261,0,5.520472
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.6997142,71.33443,56.01777,0.3916157,0.3916157,0,0,0,0.3916157,178.6737,0.2874872,0,0,0.6997142,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,0.4307773,0.5597714,0,5.253403
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3428754,62.30606,55.26905,1.747074,1.747074,1.421342,0,0.4441265,1.747074,19.62569,5.551115E-17,0,0,0.3428754,0.3428754,0.3257316,0,0,0,4.553689,0,0,0,6.000012,100,0.1459243,1.921781,0.2743003,1.7,4.896564
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1206341,54.91989,52.56589,0.4404728,0.4404728,0,0,0,0.4404728,27.38741,0,5.551115E-17,0,0.1206341,0.4636556,0.4404728,0,0,0,4.553689,0,0.3430215,-0.3430215,5.638435,93.97374,0.1459243,0.4845201,0.0965073,0,4.674323
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,49.853,49.853,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.381135,4.210668,0,0.5485821,-0.5485821,5.060179,84.33615,0.1459243,0.5732683,0,0,4.210668
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,47.45126,47.45126,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9906707,3.662085,0,1.035567,-1.035567,3.968596,66.14314,0.1459243,1.082167,0,0,3.662085
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.01064,45.01064,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.1413,2.626518,0,0.320891,-0.320891,3.630347,60.50567,0.1459243,0.3353311,0,0,2.626518
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,42.47277,42.47277,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.497846,2.305628,0,0.06103467,-0.06103467,3.566011,59.4334,0.1459243,0.06378123,0,0,2.305628
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,40.47943,40.47943,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.565662,2.244593,0,0.1218956,-0.1218956,3.437522,57.29192,0.1459243,0.1273809,0,0,2.244593
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.86531,38.86531,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.701102,2.122697,0,0.06157228,-0.06157228,3.372619,56.21021,0.1459243,0.06434303,0,0,2.122697
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.25119,37.25119,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.769516,2.061125,0,0.09846189,-0.09846189,3.268831,54.48041,0.1459243,0.1028927,0,0,2.061125
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.82182,35.82182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.878917,1.962663,0,0,0,3.268831,54.48041,0.1459243,0,0,0,1.962663
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.59664,34.59664,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.878917,1.962663,0,0.06747995,-0.06747995,3.197701,53.29491,0.1459243,0.07051654,0,0,1.962663
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.39091,33.39091,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.953895,1.895183,0,0.08973477,-0.08973477,3.103112,51.71843,0.1459243,0.09377284,0,0,1.895183
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.21435,32.21435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053601,1.805448,0,0,0,3.103112,51.71843,0.1459243,0,0,0,1.805448
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.26144,31.26144,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.053601,1.805448,0,0.05162867,-0.05162867,3.048691,50.81141,0.1459243,0.05395196,0,0,1.805448
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2078113,33.81442,30.26963,0,0,0,0,0,0,0,0,0,0,0.2078113,0,0,0,0,3.110966,1.75382,0.2078113,0,0.2078113,3.245838,54.09719,0.1457274,0,0.166249,0,1.961631
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5257002,41.41805,32.01988,0.7152075,0.7152075,0,0,0,0.7152075,73.50317,0,0,0,0.5257002,0.75285,0.7152075,0,0,2.903155,1.94085,0,0.2271498,-0.2271498,3.006401,50.10658,0.1457274,0.7867283,0.4205602,0,2.46655
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.085396,58.05858,36.42468,1.285912,1.285912,0,-1,0,1.285912,84.40672,0,0,0.03450285,1.085396,1.353591,1.285912,0,0,3.155543,1.7137,0,0.2681953,-0.2681953,2.723698,45.39488,0.1457274,1.414503,0.8683168,0,2.799096
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.285992,68.66209,41.05312,0.613389,0.613389,0,0,0,0.613389,209.6536,0,0,0,1.285992,0.6456726,0.613389,0,0,3.453538,1.445505,0.6403193,0,0.6403193,3.331158,55.5192,0.145124,0.6747279,1.028794,0,2.731497
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.395622,76.99051,45.12732,0.5685615,0.5685615,0,0,0,0.5685615,245.4654,0,0,0,1.395622,0.5984858,0.5685615,0,0,2.813219,2.021792,0.7971361,0,0.7971361,4.087388,68.123,0.1443799,0.6254176,1.116498,0,3.417414
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.437715,83.15672,48.73478,1.056866,1.056866,0,0,0,1.056866,136.0357,0,0,0,1.437715,1.11249,1.056866,0,0,2.016083,2.739215,0.3252248,0,0.3252248,4.395924,73.26524,0.1440785,1.162552,1.150172,0,4.17693
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.296794,83.24694,52.17694,0.5298437,0.5298437,0,0,0,0.5298437,244.7502,0,0,0,1.296794,0.5577303,0.5298437,0,0,1.690858,3.031917,0.7390633,0,0.7390633,5.097061,84.95084,0.1433982,0.5828281,1.037435,0,4.328711
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.022075,77.85265,54.36476,1.37894,1.37894,0,-1,0,1.37894,74.12038,0,0,0.1368336,1.022075,1.451515,1.37894,0,0,0.9517944,3.697074,0,0.4294402,-0.4294402,4.644391,77.40636,0.1433982,1.516834,0.8176602,0,4.719149
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.946705,76.897,55.29823,0.6950204,0.6950204,0,0,0,0.6950204,136.2125,0,0,0,0.946705,0.7316005,0.6950204,0,0,1.42895,3.267634,0.2151045,0,0.2151045,4.848457,80.80746,0.1432014,0.7645225,0.757364,0,4.214339
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6727388,70.90162,56.22197,0,0,0,0,0,0,0,0,0,0,0.6727388,0,0,0,0,1.213846,3.461228,0.6727388,0,0.6727388,5.486673,91.44437,0.1425894,0,0.538191,0,4.133966
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4273695,64.39297,55.49269,0.8914641,0.8914641,0,0,0,0.8914641,47.94019,0,0,0,0.4273695,0.9383832,0.8914641,0,0,0.5411069,4.066693,0,0.5110137,-0.5110137,4.948017,82.46679,0.1425894,0.9806105,0.3418956,0,4.494062
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04908824,53.73011,52.77981,0.6284614,0.6284614,0,0,0,0.6284614,7.81086,0,1.110223E-16,0,0.04908824,0.6615384,0.6284614,0,0,1.1089,3.555679,0,0.6124501,-0.6124501,4.302438,71.70716,0.1425894,0.6913075,0.03927059,0,3.604767
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.09609,50.09609,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.7894,2.943229,0,0.3101353,-0.3101353,3.975527,66.25865,0.1425894,0.3240913,0,0,2.943229
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,47.66518,47.66518,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.133995,2.633094,0,1.212931,-1.212931,2.696985,44.94966,0.1425894,1.267513,0,0,2.633094
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,45.26345,45.26345,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.481696,1.420162,0,0.966686,-0.966686,1.678008,27.96675,0.1425894,1.010187,0,0,1.420162
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,42.71586,42.71586,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.555792,0.4534764,0,0.1480408,-0.1480408,1.52196,25.36595,0.1425894,0.1547026,0,0,0.4534764
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720282,0.3054356,0,0,0,1.52196,25.36595,0.1425894,0,0,0,0.3054356
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.1084,39.1084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720282,0.3054356,0,0,0,1.52196,25.36595,0.1425894,0,0,0,0.3054356
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,37.46511,37.46511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720282,0.3054356,0,0,0,1.52196,25.36595,0.1425894,0,0,0,0.3054356
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.01629,36.01629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720282,0.3054356,0,0,0,1.52196,25.36595,0.1425894,0,0,0,0.3054356
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.78139,34.78139,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.720282,0.3054356,0,0.1499661,-0.1499661,1.363882,22.73132,0.1425894,0.1567146,0,0,0.3054356
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.58538,33.58538,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.88691,0.1554695,0,0.01706761,-0.01706761,1.345891,22.43147,0.1425894,0.01783565,0,0,0.1554695
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.43799,32.43799,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.905875,0.1384019,1.38,0,1.38,2.655074,44.25114,0.1436549,0.1967371,0,1.7,0.1384019
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,31.47536,31.47536,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.525874,1.380402,1.38,0,1.38,3.964257,66.07082,0.1443633,0,0,1.7,1.380402
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1195954,32.51735,30.49327,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.83182,0,0,0,0.1195954,0,0,1.237023,1.175172,2.145875,2.622402,1.294767,0,1.294767,5.192581,86.54284,0.1456009,0.5092748,0.09567634,1.7,2.741997
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1965277,35.6332,32.24352,0.667455,0.667455,0,0,0,0.667455,29.44434,0,0,0,0.1965277,0.7025841,0.667455,0,0,0.8511073,3.787692,0,0.5060564,-0.5060564,4.659151,77.65235,0.1456009,0.7342004,0.1572222,0,3.98422
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1480726,39.26002,36.64832,0,0,0,-1,0,0,0,0,0,0,0.1480726,0,0,0,0,1.413392,3.281636,0.1480726,0,0.1480726,4.799624,79.99358,0.1454675,0,0.1184581,0,3.429708
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1667714,44.33311,41.29621,1.07119,1.07119,0,0,0,1.07119,15.5688,0,2.220446E-16,0,0.1667714,1.127568,1.07119,0,0,1.26532,3.414901,0,0.9607968,-0.9607968,3.786856,63.11414,0.1454675,1.178309,0.1334171,0,3.581673
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2579709,50.22087,45.34124,0,0,0,0,0,0,0,0,0,0,0.2579709,0,0,0,0,2.332872,2.454104,0.2579709,0,0.2579709,4.031589,67.19301,0.1452357,0,0.2063767,0,2.712075
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2390498,53.60168,48.97787,0,0,0,0,0,0,0,0,0,0,0.2390498,0,0,0,0,2.074901,2.686278,0.2390498,0,0.2390498,4.258371,70.97271,0.1450215,0,0.1912398,0,2.925328
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4521677,61.63763,52.40059,0.3294592,0.3294592,0,0,0,0.3294592,137.2454,0,0,0,0.4521677,0.3467992,0.3294592,0,0,1.835851,2.901423,0.1053685,0,0.1053685,4.358332,72.63873,0.1449274,0.3624052,0.3617342,0,3.353591
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3397842,61.52417,54.5884,0.1223839,0.1223839,0,-1,0,0.1223839,277.638,0,0,0,0.3397842,0.1288251,0.1223839,0,0,1.730482,2.996255,0.210959,0,0.210959,4.558465,75.97427,0.1447391,0.1346223,0.2718273,0,3.336039
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2768473,61.17889,55.54132,0.411977,0.411977,0,0,0,0.411977,67.19969,0,5.551115E-17,0,0.2768473,0.43366,0.411977,0,0,1.519523,3.186118,0,0.1568127,-0.1568127,4.39317,73.21936,0.1447391,0.4531747,0.2214778,0,3.462965
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06779452,57.79445,56.44561,0,0,0,0,0,0,0,0,0,0,0.06779452,0,0,0,0,1.69376,3.029305,0.06779452,0,0.06779452,4.457486,74.29128,0.1446787,0,0.05423561,0,3.0971
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08667898,57.42688,55.70662,0,0,0,0,0,0,0,0,0,0,0.08667898,0,0,0,0,1.625965,3.09032,0.08667898,0,0.08667898,4.539717,75.6618,0.1446016,0,0.06934319,0,3.176999
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06054415,54.19864,53.0229,0.4045033,0.4045033,0,0,0,0.4045033,14.96753,0,0,0,0.06054415,0.4257929,0.4045033,0,0,1.539286,3.168331,0,0.3652487,-0.3652487,4.154711,69.24504,0.1446016,0.4449536,0.04843532,0,3.228875
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,50.31973,50.31973,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.945118,2.803082,0,0.916412,-0.916412,3.188728,53.14536,0.1446016,0.9576505,0,0,2.803082
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.90828,47.90828,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.963354,1.886671,0,0.4488011,-0.4488011,2.71565,45.26074,0.1446016,0.4689972,0,0,1.886671
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,45.50654,45.50654,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.462022,1.437869,0,0.4721683,-0.4721683,2.217941,36.96561,0.1446016,0.4934159,0,0,1.437869
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.95895,42.95895,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.986653,0.9657011,0,0.01180542,-0.01180542,2.205497,36.75821,0.1446016,0.01233667,0,0,0.9657011
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.93644,40.93644,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.99977,0.9538957,0,0.09057722,-0.09057722,2.11002,35.16693,0.1446016,0.0946532,0,0,0.9538957
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.32232,39.32232,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.100411,0.8633184,0,0.1335789,-0.1335789,1.969216,32.82019,0.1446016,0.1395899,0,0,0.8633184
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.68875,37.68875,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.248833,0.7297396,0,0.1423196,-0.1423196,1.819197,30.3199,0.1446016,0.148724,0,0,0.7297396
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.23993,36.23993,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.406966,0.5874199,0,0.01122294,-0.01122294,1.807367,30.12273,0.1446016,0.01172797,0,0,0.5874199
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.00503,35.00503,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.419436,0.576197,0,0.1106036,-0.1106036,1.690781,28.17963,0.1446016,0.1155808,0,0,0.576197
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.77013,33.77013,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.542328,0.4655934,0,0.09840339,-0.09840339,1.587055,26.45086,0.1446016,0.1028315,0,0,0.4655934
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.65192,32.65192,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.651666,0.36719,0,0.1185105,-0.1185105,1.462134,24.36884,0.1446016,0.1238435,0,0,0.36719
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.699,31.699,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.783344,0.2486795,1.361971,0,1.361971,2.754213,45.90346,0.1457593,0.2929807,0,1.7,0.2486795
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2155125,34.37648,30.68774,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.40476,0,0,0,0.2155125,0,0,0.7791936,0.7402339,3.421373,1.474454,0.9557464,0,0.9557464,3.660913,61.0151,0.1467245,1.012887,0.17241,1.7,1.689966
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3923206,39.36213,32.43799,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,158.0229,-2.220446E-16,0,0,0.3923206,0,0,1.451732,1.379145,2.465626,2.334625,1.771466,0,1.771466,5.341474,89.02438,0.1474854,0.273095,0.3138565,1.7,2.726946
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5188618,46.43884,36.86224,0.2940452,0.2940452,0,-1,0,0.2940452,176.4565,0,0,0,0.5188618,0.3095213,0.2940452,0,0,0.6941604,3.928945,0.2093405,0,0.2093405,5.540071,92.33434,0.1473004,0.3234497,0.4150894,0,4.447806
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5647905,52.34373,41.51013,0.2268917,0.2268917,0,0,0,0.2268917,248.9252,0,0,0,0.5647905,0.2388334,0.2268917,0,0,0.4848199,4.117351,0.3259571,0,0.3259571,5.849301,97.48817,0.1470133,0.2495809,0.4518324,0,4.682142
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4540039,54.41358,45.58433,0,0,0,0,0,0,0,0.2951411,0,0,0.4540039,0,0,0,0,0.1588627,4.410712,0.1588627,0,0.1588627,6.000012,100,0.1468737,0,0.3632031,0,4.864717
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6151235,61.77989,49.20152,1.393656,1.393656,0.8092892,0,0.277036,1.393656,44.13738,0,0,0,0.6151235,0.6151235,0.5843673,0,0,0,4.553689,0,0,0,6.000012,100,0.1468737,1.533022,0.4920988,1.7,5.168812
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7581794,68.92248,52.61451,0.3227205,0.3227205,0,0,0,0.3227205,234.9337,0.4184736,0,0,0.7581794,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1468737,0.3549925,0.6065435,0,5.311868
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8199949,72.96899,54.80232,0.1966204,0.1966204,0,-1,0,0.1966204,417.0448,0.6130261,0,0,0.8199949,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1468737,0.2162824,0.655996,0,5.373684
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6367103,69.48707,55.73579,0,0,0,0,0,0,0,0.6367103,0,0,0.6367103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468737,0,0.5093683,0,5.190399
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2934037,62.69767,56.65953,0.9932522,0.9932522,0,0,0,0.9932522,29.5397,0,1.110223E-16,0,0.2934037,1.045529,0.9932522,0,0,0,4.553689,0,0.752125,-0.752125,5.207203,86.78654,0.1468737,1.092577,0.234723,0,4.847093
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07327158,57.38401,55.93026,0,0,0,0,0,0,0,0,0,0,0.07327158,0,0,0,0,0.8356944,3.801564,0.07327158,0,0.07327158,5.276714,87.94506,0.1468095,0,0.05861726,0,3.874835
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03717522,53.93805,53.21737,0,0,0,0,0,0,0,0,0,0,0.03717522,0,0,0,0,0.7624228,3.867508,0.03717522,0,0.03717522,5.311982,88.53285,0.1467769,0,0.02974017,0,3.904684
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7252476,3.900966,0,0,0,5.311982,88.53285,0.1467769,0,0,0,3.900966
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.13192,48.13192,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7252476,3.900966,0,0.4926769,-0.4926769,4.792655,79.87742,0.1467769,0.5148473,0,0,3.900966
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,45.70101,45.70101,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.272666,3.408289,0,0.09426545,-0.09426545,4.69329,78.22134,0.1467769,0.0985074,0,0,3.408289
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.15342,43.15342,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.377406,3.314024,0,0.2096908,-0.2096908,4.472257,74.53746,0.1467769,0.2191269,0,0,3.314024
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.10174,41.10174,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.610395,3.104333,0,0.1948908,-0.1948908,4.266824,71.11359,0.1467769,0.2036609,0,0,3.104333
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,39.51679,39.51679,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.826941,2.909442,0,0.08165427,-0.08165427,4.180753,69.67907,0.1467769,0.08532871,0,0,2.909442
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.8735,37.8735,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.917668,2.827788,0,0.07700191,-0.07700191,4.099586,68.32629,0.1467769,0.08046699,0,0,2.827788
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,36.39551,36.39551,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.003225,2.750786,0,0.02764158,-0.02764158,4.070449,67.84068,0.1467769,0.02888545,0,0,2.750786
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.17033,35.17033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033938,2.723145,0,0,0,4.070449,67.84068,0.1467769,0,0,0,2.723145
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.9646,33.9646,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.033938,2.723145,0,0.2129476,-0.2129476,3.845982,64.09958,0.1467769,0.2225302,0,0,2.723145
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.81721,32.81721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.270547,2.510197,0,0,0,3.845982,64.09958,0.1467769,0,0,0,2.510197
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.8643,31.8643,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.270547,2.510197,0,0.08073225,-0.08073225,3.760883,62.68126,0.1467769,0.0843652,0,0,2.510197
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2377006,34.95537,30.87249,0,0,0,0,0,0,0,0,0,0,0.2377006,0,0,0,0,2.360249,2.429465,0.2377006,0,0.2377006,3.986386,66.43963,0.1465688,0,0.1901605,0,2.667165
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6162775,43.80771,32.62275,0,0,0,0,0,0,0,0,0,0,0.6162775,0,0,0,0,2.122549,2.643395,0.6162775,0,0.6162775,4.571038,76.18381,0.1460322,0,0.493022,0,3.259673
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9590518,55.89414,37.05671,0.7060984,0.7060984,0,-1,0,0.7060984,135.8241,0,0,0,0.9590518,0.7432615,0.7060984,0,0,1.506271,3.198045,0.2157904,0,0.2157904,4.775754,79.59575,0.1458453,0.7767082,0.7672415,0,4.157097
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.182199,66.73728,41.70461,1.411072,1.411072,1.513939,0,0.4694053,1.411072,83.78025,0,0,0,1.182199,0,0,0.1028671,0.09772377,1.290481,3.392256,1.279923,0,1.279923,5.989996,99.83308,0.1466911,1.552179,0.9457595,1.7,4.574456
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.30566,75.1487,45.74963,0.4328931,0.4328931,0,0,0,0.4328931,301.6127,0.8394262,0,0,1.30566,0.4556769,0.4328931,0,0,0.01055742,4.544187,0.01055742,0,0.01055742,6.000012,100,0.146682,0.4761824,1.044528,0,5.849848
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.409636,83.10197,49.36681,0,0,0,0,0,0,0,1.409636,0,0,1.409636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146682,0,1.127709,0,5.963325
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.376494,86.70805,52.80898,0.1332698,0.1332698,0,0,0,0.1332698,1032.862,1.23621,0,0,1.376494,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.146682,0.1465968,1.101195,0,5.930182
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.222131,84.55185,54.96762,0,0,0,-1,0,0,0,1.222131,0,0,1.222131,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146682,0,0.9777048,0,5.77582
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.9906839,78.87498,55.93026,0.02926473,0.02926473,0,0,0,0.02926473,3385.249,0.9598789,0,0,0.9906839,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.146682,0.0321912,0.7925471,0,5.544373
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5907376,69.59303,56.82483,0.6147407,0.6147407,0,0,0,0.6147407,96.09542,1.110223E-16,0,0,0.5907376,0.6470954,0.6147407,0,0,0,4.553689,0,0.05635781,-0.05635781,5.940606,99.0099,0.146682,0.6762148,0.4725901,0,5.144427
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.408553,64.63812,56.11501,0.3300629,0.3300629,0,0,0,0.3300629,123.7803,0,0,0,0.408553,0.3474346,0.3300629,0,0,0.06261979,4.497331,0.06111838,0,0.06111838,5.998588,99.97626,0.1466292,0.3630691,0.3268424,0,4.905884
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.05978649,54.6052,53.44101,0.942886,0.942886,0,0,0,0.942886,6.340797,0,1.110223E-16,0,0.05978649,0.9925116,0.942886,0,0,0.001501405,4.552338,0,0.9327251,-0.9327251,5.015409,83.58998,0.1466292,1.037175,0.04782919,0,4.612124
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,50.75729,50.75729,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.037863,3.619612,0,0.2192589,-0.2192589,4.78429,79.73801,0.1466292,0.2291256,0,0,3.619612
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.281484,3.400354,0,0,0,4.78429,79.73801,0.1466292,0,0,0,3.400354
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.91493,45.91493,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.281484,3.400354,0,0.386551,-0.386551,4.376829,72.94701,0.1466292,0.4039458,0,0,3.400354
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,43.37707,43.37707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710985,3.013803,0,0,0,4.376829,72.94701,0.1466292,0,0,0,3.013803
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,41.32538,41.32538,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.710985,3.013803,0,0.04721067,-0.04721067,4.327065,72.11761,0.1466292,0.04933515,0,0,3.013803
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.71126,39.71126,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.763441,2.966592,0,0.01284892,-0.01284892,4.313521,71.89187,0.1466292,0.01342712,0,0,2.966592
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.06797,38.06797,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.777718,2.953743,0,0.1377121,-0.1377121,4.16836,69.47252,0.1466292,0.1439092,0,0,2.953743
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,36.58998,36.58998,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.930731,2.816031,0,0.1430602,-0.1430602,4.017561,66.95921,0.1466292,0.1494979,0,0,2.816031
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.3648,35.3648,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.089687,2.672971,0,0.02047108,-0.02047108,3.995982,66.59958,0.1466292,0.02139228,0,0,2.672971
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.15908,34.15908,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.112432,2.6525,0,0.1392573,-0.1392573,3.849192,64.15308,0.1466292,0.1455239,0,0,2.6525
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.01169,33.01169,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.267163,2.513242,0,0.1712641,-0.1712641,3.668664,61.14428,0.1466292,0.178971,0,0,2.513242
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.07822,32.07822,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.457456,2.341978,0,0.09346418,-0.09346418,3.570144,59.50229,0.1466292,0.09767007,0,0,2.341978
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1232167,33.18999,31.09613,0,0,0,0,0,0,0,0,0,0,0.1232167,0,0,0,0,2.561306,2.248514,0.1232167,0,0.1232167,3.687038,61.45051,0.1465229,0,0.09857338,0,2.371731
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4573979,41.00217,32.84639,0.5720415,0.5720415,0,0,0,0.5720415,79.95886,0,1.110223E-16,0,0.4573979,0.602149,0.5720415,0,0,2.438089,2.359409,0,0.1447511,-0.1447511,3.534457,58.9075,0.1465229,0.6292457,0.3659183,0,2.816807
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.990842,56.8598,37.27063,0.7112912,0.7112912,0,-1,0,0.7112912,139.3019,0,0,0,0.990842,0.7487276,0.7112912,0,0,2.598923,2.214658,0.2421144,0,0.2421144,3.764147,62.73566,0.1463146,0.7824203,0.7926736,0,3.2055
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.223029,68.03875,41.89907,0.6135792,0.6135792,0,0,0,0.6135792,199.327,0,0,0,1.223029,0.6458728,0.6135792,0,0,2.356809,2.432561,0.5771562,0,0.5771562,4.311686,71.86127,0.1458203,0.6749371,0.9784232,0,3.65559
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.33931,76.41917,45.97327,0.03009126,0.03009126,0,0,0,0.03009126,4450.828,0,0,0,1.33931,0.03167501,0.03009126,0,0,1.779653,2.952002,1.307635,0,1.307635,5.552217,92.53676,0.1447126,0.03310039,1.071448,0,4.291312
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.34113,81.16589,49.55157,0.3883257,0.3883257,0,0,0,0.3883257,345.3621,0.4603482,0,0,1.34113,0.4087639,0.3883257,0,0,0.4720176,4.128873,0.4720176,0,0.4720176,6.000012,100,0.1443169,0.4271583,1.072904,0,5.470003
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.272513,83.53066,52.97428,0.1989984,0.1989984,0,0,0,0.1989984,639.459,1.063041,0,0,1.272513,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0.2188983,1.018011,0,5.826202
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.308053,87.61084,55.16209,0.7156128,0.7156128,0,-1,0,0.7156128,182.7878,0.5547765,0,0,1.308053,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0.7871741,1.046443,0,5.861742
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8442864,75.12164,56.11501,0.782468,0.782468,0,0,0,0.782468,107.9004,0.02063592,0,0,0.8442864,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0.8607148,0.6754291,0,5.397975
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6401219,71.02946,57.04848,0.5927422,0.5927422,0,0,0,0.5927422,107.9933,0.01618277,0,0,0.6401219,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0.6520164,0.5120975,0,5.193811
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1701697,59.71065,56.28031,0.0005042672,0.0005042672,0,0,0,0.0005042672,33745.95,0.1696389,0,0,0.1701697,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0.0005546939,0.1361358,0,4.723859
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04900766,54.60926,53.65493,0,0,0,0,0,0,0,0.04900766,0,0,0.04900766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443169,0,0.03920612,0,4.602696
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.00039,51.00039,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1443169,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,48.56948,48.56948,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1443169,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.13857,46.13857,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1443169,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,43.56182,43.56182,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1443169,0.05800439,0,0,3.416556
