Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.2998,37.2998,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.723292,3.002726,0,0.052349,-0.052349,4.309973,71.83274,0.1279562,0.05470471,0,0,3.002726
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.07463,36.07463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781458,2.950377,0,0,0,4.309973,71.83274,0.1279562,0,0,0,2.950377
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.97586,34.97586,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.781458,2.950377,0,0.2048815,-0.2048815,4.094009,68.23335,0.1279562,0.2141012,0,0,2.950377
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.02295,34.02295,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.009104,2.745496,0,0.1511975,-0.1511975,3.934633,65.57708,0.1279562,0.1580014,0,0,2.745496
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2084619,36.64912,33.03114,0.6913754,0.6913754,0,0,0,0.6913754,30.15177,0,0,0,0.2084619,0.7277635,0.6913754,0,0,2.177101,2.594298,0,0.5193016,-0.5193016,3.387241,56.4539,0.1279562,0.7605129,0.1667695,0,2.80276
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5789372,45.52073,34.89807,0.551659,0.551659,0,0,0,0.551659,104.9448,0,0,0,0.5789372,0.5806937,0.551659,0,0,2.754103,2.074996,0,0.001756472,-0.001756472,3.385389,56.42304,0.1279562,0.6068249,0.4631498,0,2.653934
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8766701,56.75916,39.439,1.062457,1.062457,0,-1,0,1.062457,82.5135,0,0,0,0.8766701,1.118375,1.062457,0,0,2.756054,2.07324,0,0.2417052,-0.2417052,3.13061,52.17672,0.1279562,1.168702,0.7013361,0,2.94991
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.057371,66.5541,44.19385,0,0,0,0,0,0,0,0,0,0,1.057371,0,0,0,0,3.024616,1.831535,1.057371,0,1.057371,4.133719,68.89519,0.1272988,0,0.8458967,0,2.888906
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.254486,76.96092,48.32639,0.3411944,0.3411944,0,0,0,0.3411944,367.6748,0,0,0,1.254486,0.359152,0.3411944,0,0,1.967245,2.783169,0.895334,0,0.895334,4.983108,83.05164,0.1267474,0.3753139,1.003589,0,4.037654
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.371369,85.29916,51.90468,0.2655964,0.2655964,0,0,0,0.2655964,516.3359,0.01988326,0,0,1.371369,0.2795751,0.2655964,0,0,1.071911,3.588969,1.071911,0,1.071911,6.000012,100,0.1260934,0.292156,1.097095,0,4.960339
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.288941,87.11639,55.26905,0.7018018,0.7018018,0,0,0,0.7018018,183.6616,0.5502019,0,0,1.288941,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1260934,0.771982,1.031152,0,5.842629
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.177788,86.35001,57.4277,0.6117995,0.6117995,0,-1,0,0.6117995,192.5121,0.5337886,0,0,1.177788,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1260934,0.6729795,0.9422304,0,5.731477
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8223869,77.1612,58.36116,0.9975386,0.9975386,0,0,0,0.9975386,82.44161,0,0,0,0.8223869,1.050041,0.9975386,0,0,0,4.553689,0,0.2276537,-0.2276537,5.760044,96.00054,0.1260934,1.097292,0.6579095,0,5.376076
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.647497,73.6543,59.23629,0.5735449,0.5735449,0,0,0,0.5735449,112.8939,0,0,0,0.647497,0.6037315,0.5735449,0,0,0.2529486,4.326035,0.04376547,0,0.04376547,5.801563,96.69253,0.1260669,0.6308994,0.5179976,0,4.973532
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2599246,63.86102,58.46812,0.5383376,0.5383376,0,0,0,0.5383376,48.28281,0,0,0,0.2599246,0.5666713,0.5383376,0,0,0.2091831,4.365424,0,0.3067467,-0.3067467,5.478224,91.30355,0.1260669,0.5921714,0.2079396,0,4.625349
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05298223,56.91982,55.87192,0.9544964,0.9544964,0,0,0,0.9544964,5.550804,0,2.220446E-16,0,0.05298223,1.004733,0.9544964,0,0,0.5500128,4.058677,0,0.9517508,-0.9517508,4.47499,74.58303,0.1260669,1.049946,0.04238578,0,4.11166
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607514,3.106927,0,0,0,4.47499,74.58303,0.1260669,0,0,0,3.106927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,50.75729,50.75729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607514,3.106927,0,0,0,4.47499,74.58303,0.1260669,0,0,0,3.106927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,48.29722,48.29722,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.607514,3.106927,0,0.0453859,-0.0453859,4.42715,73.78568,0.1260669,0.04742827,0,0,3.106927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,45.72046,45.72046,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.657943,3.061541,0,0.04852815,-0.04852815,4.375997,72.93313,0.1260669,0.05071192,0,0,3.061541
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,43.62016,43.62016,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.711863,3.013013,0,0.05644176,-0.05644176,4.316502,71.94155,0.1260669,0.05898164,0,0,3.013013
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.00603,42.00603,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.774576,2.956571,0,0.02943133,-0.02943133,4.285478,71.42449,0.1260669,0.03075574,0,0,2.956571
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,40.33358,40.33358,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.807277,2.92714,0,0.1813074,-0.1813074,4.094364,68.23926,0.1260669,0.1894663,0,0,2.92714
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.74862,38.74862,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,2.00873,2.745832,0,0.0220957,-0.0220957,4.071073,67.85107,0.1260669,0.02309001,0,0,2.745832
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,37.49428,37.49428,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.033281,2.723736,0,0.1733528,-0.1733528,3.888343,64.80558,0.1260669,0.1811537,0,0,2.723736
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.25938,36.25938,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.225895,2.550384,0,0.129778,-0.129778,3.751544,62.52562,0.1260669,0.135618,0,0,2.550384
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.17033,35.17033,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.370093,2.420605,0,0.1071779,-0.1071779,3.638569,60.6427,0.1260669,0.1120009,0,0,2.420605
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.2077,34.2077,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.489179,2.313428,0,0.07245122,-0.07245122,3.562199,59.36986,0.1260669,0.07571153,0,0,2.313428
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1355051,35.56176,33.22561,1.364181,1.364181,0.425,0,0.172125,1.364181,9.933071,0,0,0,0.1355051,0.9886119,0.9391813,0,0,2.569681,2.240976,0,0.8531068,-0.8531068,2.662946,44.38234,0.1260669,1.500599,0.1084041,1.7,2.376482
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5767366,45.6756,35.08282,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,118.3731,0,0,0,0.5767366,0,0,1.212781,1.152142,3.517577,1.38787,1.728878,0,1.728878,4.303103,71.71825,0.1268725,0.5359411,0.4613893,1.7,1.964606
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6528147,52.19154,39.68209,0.3621186,0.3621186,0,-1,0,0.3621186,180.2765,0,0,0,0.6528147,0.3811775,0.3621186,0,0,1.788699,2.94386,0.2716373,0,0.2716373,4.560801,76.0132,0.1267082,0.3983305,0.5222518,0,3.596675
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.174755,69.95279,44.49528,1.40761,1.40761,1.7,0,0.5202,1.40761,83.45744,0,0,0,1.174755,0,0,0.2923899,0.2777704,1.517061,3.188334,1.452526,0,1.452526,5.938788,98.97961,0.1276677,1.548371,0.9398043,1.7,4.363089
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.085179,72.62867,48.64727,1.04431,1.04431,0,0,0,1.04431,103.9135,0,0,0,1.085179,1.099274,1.04431,0,0,0.06453567,4.495607,0,0.01409484,-0.01409484,5.923931,98.73198,0.1276677,1.148741,0.8681431,0,5.580786
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9056009,72.18253,52.23528,0.4697316,0.4697316,0,0,0,0.4697316,192.7911,0.3309499,0,0,0.9056009,0.4944544,0.4697316,0,0,0.0801966,4.481512,0.0801966,0,0.0801966,6.000012,100,0.1276192,0.5167048,0.7244807,0,5.387113
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9312145,76.83508,55.59966,0.3880459,0.3880459,0,0,0,0.3880459,239.9754,0.5227451,0,0,0.9312145,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1276192,0.4268505,0.7449716,0,5.484903
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.029659,82.23276,57.7583,0.03512974,0.03512974,0,-1,0,0.03512974,2931.017,0.9926801,0,0,1.029659,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1276192,0.03864272,0.8237271,0,5.583348
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3604182,66.29974,58.69177,0.09836178,0.09836178,0,0,0,0.09836178,366.4209,0.2568794,0,0,0.3604182,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1276192,0.108198,0.2883345,0,4.914107
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2655006,65.12476,59.56689,0.3472509,0.3472509,0,0,0,0.3472509,76.45786,0,0,0,0.2655006,0.3655272,0.3472509,0,0,0,4.553689,0,0.1000267,-0.1000267,5.894575,98.24271,0.1276192,0.3819759,0.2124005,0,4.81919
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3156487,65.4202,58.79873,0.3337973,0.3337973,0,0,0,0.3337973,94.563,0,5.551115E-17,0,0.3156487,0.3513656,0.3337973,0,0,0.1111407,4.453662,0,0.03571685,-0.03571685,5.856926,97.61523,0.1276192,0.367177,0.252519,0,4.769311
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07858903,57.73634,56.17335,0.5742618,0.5742618,0,0,0,0.5742618,13.68523,0,0,0,0.07858903,0.6044861,0.5742618,0,0,0.1508261,4.417945,0,0.5258971,-0.5258971,5.302581,88.37618,0.1276192,0.631688,0.06287122,0,4.496534
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,53.54797,53.54797,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7351562,3.892048,0,0.7622797,-0.7622797,4.499068,74.98432,0.1276192,0.7965823,0,0,3.892048
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.02956,51.02956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.582134,3.129769,0,0,0,4.499068,74.98432,0.1276192,0,0,0,3.129769
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.582134,3.129769,0,0,0,4.499068,74.98432,0.1276192,0,0,0,3.129769
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.97327,45.97327,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.582134,3.129769,0,0.0753447,-0.0753447,4.419648,73.66065,0.1276192,0.07873521,0,0,3.129769
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.86325,43.86325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.66585,3.054424,0,0,0,4.419648,73.66065,0.1276192,0,0,0,3.054424
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.24913,42.24913,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.66585,3.054424,0,0.2154929,-0.2154929,4.192498,69.87483,0.1276192,0.2251901,0,0,3.054424
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,40.58639,40.58639,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.905287,2.838931,0,0.07548371,-0.07548371,4.112932,68.54872,0.1276192,0.07888047,0,0,2.838931
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.00144,39.00144,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.989157,2.763447,0,0.1732497,-0.1732497,3.93031,65.50504,0.1276192,0.1810459,0,0,2.763447
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.73737,37.73737,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.181657,2.590198,0,0.1919089,-0.1919089,3.728021,62.13355,0.1276192,0.2005448,0,0,2.590198
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,36.48302,36.48302,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.394889,2.398289,0,0.1613296,-0.1613296,3.557964,59.29929,0.1276192,0.1685895,0,0,2.398289
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.38425,35.38425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574144,2.236959,0,0,0,3.557964,59.29929,0.1276192,0,0,0,2.236959
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,34.46051,34.46051,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.574144,2.236959,0,0.2005326,-0.2005326,3.346584,55.77629,0.1276192,0.2095565,0,0,2.236959
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2206381,37.29378,33.44925,0.7345993,0.7345993,0,0,0,0.7345993,30.03516,0,0,0,0.2206381,0.7732624,0.7345993,0,0,2.796958,2.036427,0,0.5526243,-0.5526243,2.764067,46.06769,0.1276192,0.8080593,0.1765105,0,2.257065
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4962155,44.37405,35.33563,0,0,0,0,0,0,0,0,0,0,0.4962155,0,0,0,0,3.410985,1.483802,0.4962155,0,0.4962155,3.234818,53.91353,0.1273203,0,0.3969724,0,1.980018
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.8922362,57.69419,39.95435,0.4947779,0.4947779,0,-1,0,0.4947779,180.3306,0,0,0,0.8922362,0.5208189,0.4947779,0,0,2.91477,1.930396,0.3714174,0,0.3714174,3.587176,59.78615,0.1270975,0.5442557,0.713789,0,2.822632
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.206988,71.18956,44.79671,0,0,0,0,0,0,0,0,0,0,1.206988,0,0,0,0,2.543353,2.264672,1.206988,0,1.206988,4.732225,78.87027,0.1263787,0,0.9655906,0,3.47166
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.243761,77.44208,48.9487,0,0,0,0,0,0,0,0,0,0,1.243761,0,0,0,0,1.336364,3.350961,1.243761,0,1.243761,5.91216,98.53581,0.1256464,0,0.9950085,0,4.594722
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.026889,75.76604,52.53672,0,0,0,0,0,0,0,0.9342851,0,0,1.026889,0,0,0,0,0.09260359,4.470345,0.09260359,0,0.09260359,6.000012,100,0.1255922,0,0.821511,0,5.497234
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9839811,78.68701,55.93026,0.5138996,0.5138996,0,0,0,0.5138996,191.4734,0.4430341,0,0,0.9839811,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1255922,0.5652896,0.7871849,0,5.53767
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.965243,80.77338,58.0889,1.242158,1.242158,0,-1,0,1.242158,77.70695,0,0,0,0.965243,1.307535,1.242158,0,0,0,4.553689,0,0.3422917,-0.3422917,5.639205,93.98656,0.1255922,1.366374,0.7721944,0,5.518932
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9472341,81.31978,58.96403,0,0,0,0,0,0,0,0.5669099,0,0,0.9472341,0,0,0,0,0.3803241,4.211397,0.3803241,0,0.3803241,6.000012,100,0.1253702,0,0.7577873,0,5.158631
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6583568,74.60279,59.83915,0,0,0,0,0,0,0,0.6583568,0,0,0.6583568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253702,0,0.5266855,0,5.212046
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2792205,64.90707,59.07099,0.3824525,0.3824525,0,0,0,0.3824525,73.0079,0,0,0,0.2792205,0.4025815,0.3824525,0,0,0,4.553689,0,0.123361,-0.123361,5.869978,97.83277,0.1253702,0.4206977,0.2233764,0,4.83291
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07520695,58.00239,56.50395,0.2150091,0.2150091,0,0,0,0.2150091,34.97849,0,0,0,0.07520695,0.2263254,0.2150091,0,0,0.1370678,4.430328,0,0.1511184,-0.1511184,5.710685,95.17789,0.1253702,0.23651,0.06016556,0,4.505535
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,53.87857,53.87857,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.3049772,4.27921,0,0.9978181,-0.9978181,4.658893,77.64806,0.1253702,1.04272,0,0,4.27921
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,51.36016,51.36016,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.413664,3.281391,0,0.8627377,-0.8627377,3.749487,62.49133,0.1253702,0.9015608,0,0,3.281391
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.87091,48.87091,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.372261,2.418654,0,0.4861228,-0.4861228,3.237069,53.95104,0.1253702,0.5079983,0,0,2.418654
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,46.2747,46.2747,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.912398,1.932531,0,0.05064333,-0.05064333,3.183686,53.06133,0.1253702,0.05292228,0,0,1.932531
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.16468,44.16468,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.968668,1.881888,0,0.2312039,-0.2312039,2.939976,48.9995,0.1253702,0.2416081,0,0,1.881888
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.225561,1.650684,0,0,0,2.939976,48.9995,0.1253702,0,0,0,1.650684
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.88782,40.88782,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.225561,1.650684,0,0.301363,-0.301363,2.622311,43.7051,0.1253702,0.3149243,0,0,1.650684
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.2737,39.2737,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.560409,1.349321,0,0.1253072,-0.1253072,2.490226,41.50368,0.1253702,0.130946,0,0,1.349321
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.00963,38.00963,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.699639,1.224014,0,0.06090696,-0.06090696,2.426024,40.43366,0.1253702,0.06364778,0,0,1.224014
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.78445,36.78445,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.767314,1.163107,0,0.06454293,-0.06454293,2.35799,39.29976,0.1253702,0.06744736,0,0,1.163107
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.839028,1.098564,0,0,0,2.35799,39.29976,0.1253702,0,0,0,1.098564
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.73277,34.73277,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.839028,1.098564,0,0.1639024,-0.1639024,2.185222,36.42029,0.1253702,0.171278,0,0,1.098564
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3030558,39.09034,33.75068,0,0,0,0,0,0,0,0,0,0,0.3030558,0,0,0,0,4.021142,0.9346613,0.3030558,0,0.3030558,2.472726,41.21202,0.1251938,0,0.2424446,0,1.237717
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.675155,48.27628,35.66624,0.7338715,0.7338715,0,0,0,0.7338715,91.99909,0,1.110223E-16,0,0.675155,0.7724962,0.7338715,0,0,3.718086,1.207412,0,0.09734119,-0.09734119,2.370119,39.50191,0.1251938,0.8072586,0.5401241,0,1.882567
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9536834,59.47909,40.28495,0.4222677,0.4222677,0,-1,0,0.4222677,225.8481,0,0,0,0.9536834,0.4444923,0.4222677,0,0,3.826243,1.11007,0.5091911,0,0.5091911,2.85318,47.55291,0.1248986,0.4644945,0.7629467,0,2.063754
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.980505,65.70863,45.09815,0.1803123,0.1803123,0,0,0,0.1803123,543.7816,0,0,0,0.980505,0.1898024,0.1803123,0,0,3.317052,1.568342,0.7907026,0,0.7907026,3.603307,60.05499,0.124443,0.1983435,0.784404,0,2.548847
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.109894,74.03435,49.25013,0,0,0,0,0,0,0,0,0,0,1.109894,0,0,0,0,2.526349,2.279975,1.109894,0,1.109894,4.656245,77.60393,0.1238089,0,0.8879154,0,3.389869
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9835364,74.95142,52.83815,0.4775224,0.4775224,0,0,0,0.4775224,205.9665,0,0,0,0.9835364,0.5026551,0.4775224,0,0,1.416455,3.278879,0.4808812,0,0.4808812,5.112449,85.20731,0.1235362,0.5252746,0.7868291,0,4.262416
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8736951,76.02428,56.22197,0,0,0,0,0,0,0,0,0,0,0.8736951,0,0,0,0,0.9355738,3.711673,0.8736951,0,0.8736951,5.941308,99.02161,0.1230439,0,0.698956,0,4.585368
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.063947,84.00506,58.36116,0.5483792,0.5483792,0,-1,0,0.5483792,194.0166,0.4248266,0,0,1.063947,0.5772413,0.5483792,0,0,0.06187874,4.497998,0.06187874,0,0.06187874,6.000012,100,0.1230091,0.6032171,0.8511573,0,5.561944
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.731992,75.85434,59.28491,0,0,0,0,0,0,0,0.731992,0,0,0.731992,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230091,0,0.5855936,0,5.285681
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7070167,76.21764,60.16976,0.7782108,0.7782108,0,0,0,0.7782108,90.85158,0,0,0,0.7070167,0.8191692,0.7782108,0,0,0,4.553689,0,0.1121525,-0.1121525,5.881793,98.02969,0.1230091,0.8560318,0.5656134,0,5.260705
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3378584,66.54588,59.40159,1.259658,1.259658,0.425,0,0.172125,1.259658,26.82144,0,0,0,0.3378584,0.8785873,0.8346579,0,0,0.1246139,4.441536,0,0.5407289,-0.5407289,5.311815,88.53007,0.1230091,1.385624,0.2702867,1.7,4.779395
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04550264,57.68084,56.77621,0.4406769,0.4406769,0,0,0,0.4406769,10.32562,0,5.551115E-17,0,0.04550264,0.4638704,0.4406769,0,0,0.7254237,3.900808,0,0.4183678,-0.4183678,4.870816,81.18011,0.1230091,0.4847446,0.03640211,0,3.94631
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,54.18001,54.18001,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.190277,3.48244,0,0.1216964,-0.1216964,4.742537,79.04212,0.1230091,0.1271728,0,0,3.48244
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.66159,51.66159,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.325495,3.360743,0,0.4437922,-0.4437922,4.274739,71.24551,0.1230091,0.4637628,0,0,3.360743
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.14317,49.14317,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.818598,2.916951,0,0.4397044,-0.4397044,3.81125,63.5207,0.1230091,0.4594911,0,0,2.916951
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,46.57614,46.57614,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.307158,2.477247,0,0.1680479,-0.1680479,3.634112,60.56841,0.1230091,0.1756101,0,0,2.477247
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.493878,2.309199,0,0,0,3.634112,60.56841,0.1230091,0,0,0,2.309199
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.82282,42.82282,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.493878,2.309199,0,0.08840355,-0.08840355,3.540926,59.01532,0.1230091,0.0923817,0,0,2.309199
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.18925,41.18925,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.592104,2.220795,0,0.1284121,-0.1284121,3.405568,56.75935,0.1230091,0.1341906,0,0,2.220795
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,39.57513,39.57513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734784,2.092383,0,0,0,3.405568,56.75935,0.1230091,0,0,0,2.092383
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734784,2.092383,0,0,0,3.405568,56.75935,0.1230091,0,0,0,2.092383
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.08588,37.08588,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.734784,2.092383,0,0.1330242,-0.1330242,3.265348,54.42236,0.1230091,0.1390103,0,0,2.092383
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.98712,35.98712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882589,1.959359,0,0,0,3.265348,54.42236,0.1230091,0,0,0,1.959359
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.0342,35.0342,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.882589,1.959359,0,0.1605374,-0.1605374,3.096127,51.60201,0.1230091,0.1677616,0,0,1.959359
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2729388,38.82401,34.02295,0.08123385,0.08123385,0,0,0,0.08123385,335.9915,0,0,0,0.2729388,0.08550932,0.08123385,0,0,3.060964,1.798822,0.1874295,0,0.1874295,3.273938,54.56553,0.1229041,0.08935723,0.2183511,0,2.07176
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5542268,46.16959,35.95795,0.9186474,0.9186474,0,0,0,0.9186474,60.33073,0,0,0,0.5542268,0.9669973,0.9186474,0,0,2.873534,1.967508,0,0.4127706,-0.4127706,2.83884,47.3139,0.1229041,1.010512,0.4433814,0,2.521735
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7909032,56.14766,40.58639,0.6049296,0.6049296,0,-1,0,0.6049296,130.743,0,0,0,0.7909032,0.636768,0.6049296,0,0,3.332168,1.554738,0.1541352,0,0.1541352,2.985065,49.75099,0.1228178,0.6654226,0.6327226,0,2.345641
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.092416,68.92666,45.42875,0.3978911,0.3978911,0,0,0,0.3978911,274.5515,0,0,0,1.092416,0.4188327,0.3978911,0,0,3.178033,1.693459,0.6735834,0,0.6735834,3.624083,60.40125,0.1224422,0.4376802,0.8739329,0,2.785875
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.32596,80.73275,49.58074,0.548949,0.548949,0,0,0,0.548949,241.5453,0,0,0,1.32596,0.577841,0.548949,0,0,2.50445,2.299684,0.7481194,0,0.7481194,4.333811,72.23003,0.1220278,0.6038439,1.060768,0,3.625645
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.08925,78.28241,53.16875,0,0,0,0,0,0,0,0,0,0,1.08925,0,0,0,0,1.75633,2.972992,1.08925,0,1.08925,5.367164,89.45256,0.1214294,0,0.8714001,0,4.062242
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.131616,83.77884,56.55257,0.8455673,0.8455673,0,0,0,0.8455673,133.8293,0,0,0,1.131616,0.8900708,0.8455673,0,0,0.6670801,3.953317,0.2415456,0,0.2415456,5.596314,93.27172,0.1212975,0.930124,0.9052932,0,5.084933
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.191624,88.45518,58.69177,0,0,0,-1,0,0,0,0.7660891,0,0,1.191624,0,0,0,0,0.4255345,4.170708,0.4255345,0,0.4255345,6.000012,100,0.1210658,0,0.9532989,0,5.362331
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8249636,78.69594,59.61551,0.6438507,0.6438507,0,0,0,0.6438507,128.1297,0.1472261,0,0,0.8249636,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1210658,0.7082357,0.6599709,0,5.378653
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5345299,72.21902,60.44202,0.5978977,0.5978977,0,0,0,0.5978977,89.40157,0,0,0,0.5345299,0.629366,0.5978977,0,0,0,4.553689,0,0.09483612,-0.09483612,5.900046,98.3339,0.1210658,0.6576875,0.4276239,0,5.088219
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3710854,67.5789,59.67385,1.024672,1.024672,0,0,0,1.024672,36.21505,0,0,0,0.3710854,1.078602,1.024672,0,0,0.1053735,4.458853,0,0.7075167,-0.7075167,5.154258,85.90413,0.1210658,1.127139,0.2968684,0,4.829938
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.0913815,58.92935,57.0971,0.1278062,0.1278062,0,0,0,0.1278062,71.50006,0,0,0,0.0913815,0.1345328,0.1278062,0,0,0.8915032,3.751336,0,0.04315133,-0.04315133,5.108772,85.14603,0.1210658,0.1405868,0.0731052,0,3.842718
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,54.50089,54.50089,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9394491,3.708185,0,1.452632,-1.452632,3.577564,59.62595,0.1210658,1.594837,0,0,3.708185
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.99219,51.99219,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.553484,2.255553,0,1.142618,-1.142618,2.37314,39.55225,0.1210658,1.194035,0,0,2.255553
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,49.47378,49.47378,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.823059,1.112936,0,0.7814392,-0.7814392,1.54943,25.82379,0.1210658,0.8166039,0,0,1.112936
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.87757,46.87757,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.691325,0.3314964,0,0.1265019,-0.1265019,1.416086,23.60138,0.1210658,0.1321945,0,0,0.3314964
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.76754,44.76754,0.2550919,0.1947448,0,-1,0,0.1947448,0,0,0.06034711,0.0858563,0,0.2049945,0.1947448,0,0,4.831882,0.2049945,0,0.2049945,-0.2049945,1.200002,20,0.1210658,0.2806011,0,0,0.2049945
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.15342,43.15342,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210658,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,41.49068,41.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210658,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210658,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,38.6125,38.6125,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210658,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,37.38732,37.38732,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210658,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.28855,36.28855,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1218944,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.33563,35.33563,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226281,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1713119,37.32952,34.34383,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,42.36614,0,0,0,0.1713119,0,0,1.29564,1.230858,2.299654,2.484,1.402169,0,1.402169,5.148583,85.80955,0.1235746,0.4447965,0.1370495,1.7,2.655312
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5308802,46.03224,36.25938,0,0,0,0,0,0,0,0,0,0,0.5308802,0,0,0,0,0.8974849,3.745953,0.5308802,0,0.5308802,5.65222,94.20348,0.1232862,0,0.4247042,0,4.276833
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5924586,52.26572,40.90727,0,0,0,-1,0,0,0,0.2258539,0,0,0.5924586,0,0,0,0,0.3666047,4.223745,0.3666047,0,0.3666047,6.000012,100,0.1230879,0,0.4739669,0,4.816203
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8098653,62.37941,45.74963,0.008070446,0.008070446,0,0,0,0.008070446,10034.95,0.8013701,0,0,0.8098653,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,0.008877491,0.6478922,0,5.363554
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6601437,63.58107,49.91134,0.1023653,0.1023653,0,0,0,0.1023653,644.89,0.5523907,0,0,0.6601437,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,0.1126018,0.5281149,0,5.213832
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.148385,80.40051,53.48963,1.282661,1.282661,0.425,0,0.172125,1.282661,89.53146,0.245584,0,0,1.148385,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,1.410927,0.9187082,1.7,5.702074
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.094714,83.07641,56.88317,0,0,0,0,0,0,0,1.094714,0,0,1.094714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,0,0.8757709,0,5.648403
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.177826,88.424,59.01265,0.4138611,0.4138611,0,-1,0,0.4138611,284.5946,0.7421831,0,0,1.177826,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,0.4552472,0.9422611,0,5.731515
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.05721,85.71825,59.88778,0,0,0,0,0,0,0,1.05721,0,0,1.05721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230879,0,0.8457678,0,5.610898
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5057808,71.82571,60.71428,0.9947337,0.9947337,0,0,0,0.9947337,50.84585,0,1.110223E-16,0,0.5057808,1.047088,0.9947337,0,0,0,4.553689,0,0.5413073,-0.5413073,5.429424,90.49022,0.1230879,1.094207,0.4046246,0,5.05947
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2346475,64.84854,59.94611,0.4305084,0.4305084,0,0,0,0.4305084,54.50475,0,5.551115E-17,0,0.2346475,0.4531668,0.4305084,0,0,0.6014526,4.012382,0,0.2185192,-0.2185192,5.199084,86.65124,0.1230879,0.4735593,0.187718,0,4.247029
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07044043,58.79011,57.37908,0,0,0,0,0,0,0,0,0,0,0.07044043,0,0,0,0,0.8442517,3.793862,0.07044043,0,0.07044043,5.26591,87.76499,0.1230498,0,0.05635235,0,3.864303
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,54.80232,54.80232,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7738113,3.857259,0,0.9521655,-0.9521655,4.262239,71.03719,0.1230498,0.9950129,0,0,3.857259
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,52.28391,52.28391,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.831773,2.905093,0,0.6782193,-0.6782193,3.547334,59.12211,0.1230498,0.7087392,0,0,2.905093
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,49.77521,49.77521,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.58535,2.226874,0,1.054879,-1.054879,2.435393,40.58981,0.1230498,1.102349,0,0,2.226874
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.757438,1.171995,0,0,0,2.435393,40.58981,0.1230498,0,0,0,1.171995
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.06898,45.06898,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.757438,1.171995,0,0.1657821,-0.1657821,2.260643,37.67732,0.1230498,0.1732423,0,0,1.171995
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,43.45486,43.45486,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.94164,1.006213,0,0.0162758,-0.0162758,2.243487,37.39138,0.1230498,0.01700821,0,0,1.006213
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959725,0.9899368,0,0,0,2.243487,37.39138,0.1230498,0,0,0,0.9899368
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959725,0.9899368,0,0,0,2.243487,37.39138,0.1230498,0,0,0,0.9899368
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.91393,38.91393,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.959725,0.9899368,0,0.07983191,-0.07983191,2.159337,35.98888,0.1230498,0.08342435,0,0,0.9899368
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.68875,37.68875,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.048427,0.9101049,0,0.2918625,-0.2918625,1.851687,30.86139,0.1230498,0.3049963,0,0,0.9101049
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,36.58998,36.58998,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.372718,0.6182424,0,0.07434515,-0.07434515,1.77332,29.55528,0.1230498,0.07769068,0,0,0.6182424
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.66624,35.66624,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.455324,0.5438973,0,0.1570133,-0.1570133,1.607814,26.79684,0.1230498,0.1640789,0,0,0.5438973
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2678685,39.37324,34.64526,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.78269,0,0,0,0.2678685,0,0,1.139403,1.082432,4.629783,0.3868839,1.350301,0,1.350301,2.888822,48.14693,0.124012,0.6166573,0.2142949,1.7,0.6547525
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7257139,50.29465,36.56081,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,116.9961,0,0,0,0.7257139,0,0,1.079711,1.025726,3.279482,1.602155,1.75144,0,1.75144,4.550383,75.83957,0.124746,0.6823176,0.5805711,1.7,2.327869
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.008564,61.84115,41.2087,0.7441038,0.7441038,0,-1,0,0.7441038,135.5408,0,0,0,1.008564,0.7832671,0.7441038,0,0,1.528043,3.17845,0.2252972,0,0.2252972,4.764119,79.40182,0.1246244,0.8185142,0.8068514,0,4.187015
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.23074,73.40593,46.05106,0.6074321,0.6074321,0,0,0,0.6074321,202.6136,0,0,0,1.23074,0.6394023,0.6074321,0,0,1.302746,3.381218,0.5913382,0,0.5913382,5.325111,88.75169,0.1243065,0.6681753,0.9845924,0,4.611959
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.331777,81.7493,50.21277,0.9039946,0.9039946,0,0,0,0.9039946,147.3213,0,0,0,1.331777,0.9515733,0.9039946,0,0,0.7114075,3.913422,0.3802037,0,0.3802037,5.685804,94.76322,0.124103,0.994394,1.065422,0,5.245199
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.417967,89.51535,53.79107,0.1525399,0.1525399,0,0,0,0.1525399,929.5711,0.9261946,0,0,1.417967,0.1605683,0.1525399,0,0,0.3312038,4.255606,0.3312038,0,0.3312038,6.000012,100,0.1239263,0.1677939,1.134373,0,5.673572
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.201015,86.74074,57.15544,0,0,0,0,0,0,0,1.201015,0,0,1.201015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239263,0,0.9608118,0,5.754704
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.092319,86.04242,59.28491,0,0,0,-1,0,0,0,1.092319,0,0,1.092319,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239263,0,0.8738551,0,5.646008
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9619354,83.21021,60.16976,0.1258665,0.1258665,0,0,0,0.1258665,764.2505,0.8294443,0,0,0.9619354,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1239263,0.1384532,0.7695484,0,5.515625
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8191465,80.14423,60.98654,0.4846353,0.4846353,0,0,0,0.4846353,169.0233,0.3090041,0,0,0.8191465,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1239263,0.5330988,0.6553172,0,5.372836
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4493609,69.9565,60.21838,0.8485123,0.8485123,0,0,0,0.8485123,52.95868,0,1.110223E-16,0,0.4493609,0.8931708,0.8485123,0,0,0,4.553689,0,0.4438099,-0.4438099,5.532195,92.20307,0.1239263,0.9333635,0.3594887,0,5.00305
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1138802,59.95077,57.65134,0.6540779,0.6540779,0,0,0,0.6540779,17.4108,0,1.110223E-16,0,0.1138802,0.688503,0.6540779,0,0,0.4931221,4.109879,0,0.5746229,-0.5746229,4.92649,82.10799,0.1239263,0.7194857,0.09110416,0,4.223759
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,55.10375,55.10375,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.131592,3.535256,0,0.3789367,-0.3789367,4.527055,75.45077,0.1239263,0.3959888,0,0,3.535256
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,52.56589,52.56589,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.552633,3.156319,0,1.393537,-1.393537,3.058138,50.96887,0.1239263,1.456246,0,0,3.156319
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.07664,50.07664,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.101007,1.762783,0,0.4002022,-0.4002022,2.636288,43.93805,0.1239263,0.4182113,0,0,1.762783
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,47.49988,47.49988,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.545676,1.36258,0,0.03559355,-0.03559355,2.598769,43.31274,0.1239263,0.03719526,0,0,1.36258
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,45.37041,45.37041,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.585225,1.326987,0,0.1282604,-0.1282604,2.463571,41.05943,0.1239263,0.1340321,0,0,1.326987
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.75629,43.75629,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.727736,1.198726,0,0.1900359,-0.1900359,2.263255,37.72085,0.1239263,0.1985876,0,0,1.198726
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.08383,42.08383,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.938887,1.00869,0,0.246709,-0.246709,2.003201,33.38662,0.1239263,0.2578109,0,0,1.00869
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,40.45026,40.45026,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.213008,0.7619814,0,0.1241774,-0.1241774,1.872307,31.20505,0.1239263,0.1297654,0,0,0.7619814
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.21536,39.21536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.350983,0.637804,0,0,0,1.872307,31.20505,0.1239263,0,0,0,0.637804
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.96101,37.96101,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.350983,0.637804,0,0.1702331,-0.1702331,1.692865,28.21437,0.1239263,0.1778936,0,0,0.637804
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.89141,36.89141,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.540131,0.4675709,0,0.227878,-0.227878,1.452661,24.21097,0.1239263,0.2381325,0,0,0.4675709
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.9385,35.9385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.793329,0.2396929,0,0,0,1.452661,24.21097,0.1239263,0,0,0,0.2396929
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2633632,39.60177,34.94669,0,0,0,0,0,0,0,0,0,0,0.2633632,0,0,0,0,4.793329,0.2396929,0.2633632,0,0.2633632,1.702509,28.3751,0.1237861,0,0.2106906,0,0.5030562
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3775985,43.71117,36.86224,0,0,0,0,0,0,0,0,0,0,0.3775985,0,0,0,0,4.529966,0.4767198,0.3775985,0,0.3775985,2.060731,34.34544,0.1235856,0,0.3020788,0,0.8543183
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.900614,59.69184,41.5393,1.170595,1.170595,0,-1,0,1.170595,76.93642,0,0,0.3408074,0.900614,1.232205,1.170595,0,0,4.152367,0.8165585,0,0.3315913,-0.3315913,1.711203,28.51999,0.1235856,1.287655,0.7204912,0,1.717173
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9544034,66.5662,46.38166,0,0,0,0,0,0,0,0,0,0,0.9544034,0,0,0,0,4.520802,0.4849671,0.9544034,0,0.9544034,2.616629,43.6104,0.1230818,0,0.7635227,0,1.439371
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.021109,73.19353,50.53365,0.3406389,0.3406389,0,0,0,0.3406389,299.763,0,0,0,1.021109,0.3585673,0.3406389,0,0,3.566399,1.34393,0.6625422,0,0.6625422,3.245172,54.08609,0.1227345,0.3747028,0.8168876,0,2.36504
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8905697,74.00379,54.12167,0.7042872,0.7042872,0,0,0,0.7042872,126.4498,0,0,0,0.8905697,0.7413549,0.7042872,0,0,2.903857,1.940218,0.1492148,0,0.1492148,3.386729,56.44538,0.1226566,0.7747158,0.7124557,0,2.830788
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.09193,83.75188,57.48604,0.3736313,0.3736313,0,0,0,0.3736313,292.248,0,0,0,1.09193,0.3932961,0.3736313,0,0,2.754642,2.074512,0.6986338,0,0.6986338,4.049512,67.49173,0.1222929,0.4109944,0.8735439,0,3.166441
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.030097,84.55099,59.61551,0.5071095,0.5071095,0,-1,0,0.5071095,203.1311,0,0,0,1.030097,0.5337994,0.5071095,0,0,2.056008,2.703282,0.4962979,0,0.4962979,4.520341,75.33887,0.1220359,0.5578204,0.8240778,0,3.733379
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.95086,83.27793,60.49064,0,0,0,0,0,0,0,0,0,0,0.95086,0,0,0,0,1.55971,3.14995,0.95086,0,0.95086,5.422406,90.37325,0.1215465,0,0.760688,0,4.10081
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6498149,75.98222,61.2588,0.4273522,0.4273522,0,0,0,0.4273522,152.0561,0,0,0,0.6498149,0.4498444,0.4273522,0,0,0.6088499,4.005724,0.1999706,0,0.1999706,5.612115,93.53506,0.1214441,0.4700873,0.5198519,0,4.655539
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4843354,71.07239,60.49064,1.28965,1.28965,0.425,0,0.172125,1.28965,37.55558,0,0,0,0.4843354,0.9101577,0.8646499,0,0,0.4088794,4.185698,0,0.4258223,-0.4258223,5.163259,86.05414,0.1214441,1.418615,0.3874683,1.7,4.670033
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1353536,60.72966,57.98194,0.1624928,0.1624928,0,0,0,0.1624928,83.29819,0,0,0,0.1353536,0.1710451,0.1624928,0,0,0.8820153,3.759875,0,0.0356915,-0.0356915,5.125637,85.42711,0.1214441,0.1787421,0.1082828,0,3.895229
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,55.40519,55.40519,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9216725,3.724184,0,1.082135,-1.082135,3.984967,66.41598,0.1214441,1.130831,0,0,3.724184
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,52.88677,52.88677,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.124045,2.642049,0,0.05164166,-0.05164166,3.930531,65.50872,0.1214441,0.05396553,0,0,2.642049
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,50.39752,50.39752,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.181424,2.590407,0,0.6444779,-0.6444779,3.251192,54.18642,0.1214441,0.6734794,0,0,2.590407
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.83049,47.83049,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.897511,1.945929,0,0.2116852,-0.2116852,3.028056,50.4675,0.1214441,0.2212111,0,0,1.945929
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.132717,1.734244,0,0,0,3.028056,50.4675,0.1214441,0,0,0,1.734244
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.08689,44.08689,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.132717,1.734244,0,0.1220762,-0.1220762,2.899377,48.32285,0.1214441,0.1275696,0,0,1.734244
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,42.38526,42.38526,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.268357,1.612168,0,0.0531583,-0.0531583,2.843343,47.38895,0.1214441,0.05555042,0,0,1.612168
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.77114,40.77114,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.327421,1.55901,0,0.1683528,-0.1683528,2.665883,44.4313,0.1214441,0.1759287,0,0,1.55901
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,39.54596,39.54596,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.51448,1.390657,0,0.02173655,-0.02173655,2.642971,44.04943,0.1214441,0.02271469,0,0,1.390657
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.29161,38.29161,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.538632,1.36892,0,0.1775969,-0.1775969,2.455767,40.92937,0.1214441,0.1855888,0,0,1.36892
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.22202,37.22202,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.735962,1.191323,0,0.247328,-0.247328,2.195061,36.58427,0.1214441,0.2584577,0,0,1.191323
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.28855,36.28855,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.010771,0.9439952,0,0.05044165,-0.05044165,2.141891,35.6981,0.1214441,0.05271152,0,0,0.9439952
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1666976,38.1982,35.27729,0.04302548,0.04302548,0,0,0,0.04302548,387.4393,0,0,0,0.1666976,0.04528998,0.04302548,0,0,4.066817,0.8935536,0.1214076,0,0.1214076,2.257068,37.61773,0.121382,0.04732803,0.1333581,0,1.060251
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2576878,41.81103,37.19284,0.8637542,0.8637542,0,0,0,0.8637542,29.83347,0,0,0,0.2576878,0.9092149,0.8637542,0,0,3.945409,1.00282,0,0.6515271,-0.6515271,1.570298,26.17158,0.121382,0.9501296,0.2061503,0,1.260508
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4602999,50.59825,41.86991,0,0,0,-1,0,0,0,0,0,0,0.4602999,0,0,0,0,4.669328,0.3512934,0.4602999,0,0.4602999,2.006977,33.44955,0.1211471,0,0.36824,0,0.8115934
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.805121,63.35804,46.71227,0,0,0,0,0,0,0,0,0,0,0.805121,0,0,0,0,4.209028,0.7655634,0.805121,0,0.805121,2.770782,46.17961,0.1207384,0,0.6440969,0,1.570684
