Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6118118,63.56051,50.89342,0.4502676,0.4502676,0,0,0,0.4502676,135.8774,0,0,0,0.6118118,0.4739659,0.4502676,0,0,3.403907,1.490172,0.1378459,0,0.1378459,2.901554,48.35914,0.1206687,0.4952944,0.4894495,0,2.101984
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6470987,68.27721,54.4231,0.5031902,0.5031902,0,0,0,0.5031902,128.5992,0,0,0,0.6470987,0.5296739,0.5031902,0,0,3.266062,1.614234,0.1174248,0,0.1174248,3.012953,50.21578,0.1206094,0.5535092,0.517679,0,2.261332
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6105289,71.09979,57.7583,1.012549,1.012549,0,0,0,1.012549,60.29623,0,0,0,0.6105289,1.065841,1.012549,0,0,3.148637,1.719916,0,0.4553122,-0.4553122,2.533012,42.21678,0.1206094,1.113804,0.4884232,0,2.330445
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8141422,78.7216,59.88778,0,0,0,-1,0,0,0,0,0,0,0.8141422,0,0,0,0,3.654539,1.264604,0.8141422,0,0.8141422,3.305375,55.08947,0.1201999,0,0.6513137,0,2.078746
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6258004,74.81914,60.7629,0.6107113,0.6107113,0,0,0,0.6107113,102.4707,0,0,0,0.6258004,0.642854,0.6107113,0,0,2.840397,1.997332,0,0.01705361,-0.01705361,3.287399,54.78987,0.1201999,0.6717824,0.5006403,0,2.623132
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3128661,68.28827,61.58941,0.651413,0.651413,0,0,0,0.651413,48.02883,0,0,0,0.3128661,0.6856979,0.651413,0,0,2.859345,1.980278,0,0.3728318,-0.3728318,2.894399,48.23989,0.1201999,0.7165543,0.2502928,0,2.293144
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1915861,64.76324,60.7629,0.8617043,0.8617043,0,0,0,0.8617043,22.23339,0,1.110223E-16,0,0.1915861,0.9070572,0.8617043,0,0,3.273603,1.607446,0,0.7154711,-0.7154711,2.140227,35.67038,0.1201999,0.9478748,0.1532689,0,1.799032
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08416148,59.95359,58.2542,0.9554797,0.9554797,0.425,0,0.172125,0.9554797,8.808295,0,2.220446E-16,0,0.08416148,0.5583997,0.5304797,0,0,4.068571,0.8919751,0,0.4742382,-0.4742382,1.640336,27.33887,0.1201999,1.051028,0.06732918,1.7,0.9761366
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,55.73579,55.73579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595502,0.4177369,0,0,0,1.640336,27.33887,0.1201999,0,0,0,0.4177369
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,53.21737,53.21737,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0.007338858,0,0.3867836,0.3674444,0,0,4.595502,0.4177369,0,0.3867836,-0.3867836,1.23263,20.54379,0.1201999,0.4041889,0,0,0.4177369
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,50.72812,50.72812,0.5141379,0.02940558,0,-1,0,0.02940558,0,0,0.4847323,0.5361461,0,0.03095325,0.02940558,0,0,5.025262,0.03095325,0,0.03095325,-0.03095325,1.200002,20,0.1201999,0.5655516,0,0,0.03095325
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.13192,48.13192,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.02189,46.02189,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,44.41749,44.41749,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,42.71586,42.71586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.10174,41.10174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.87656,39.87656,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,38.6125,38.6125,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,37.55262,37.55262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,36.61915,36.61915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201999,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.114443,37.63539,35.63707,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.04222,0,0,0,0.114443,0,0,1.065693,1.012409,5.059654,0,1.126852,0,1.126852,2.269028,37.81705,0.1211165,0.6977373,0.09155442,1.7,0.114443
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2587756,42.20172,37.55262,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,137.2443,0,0,0,0.2587756,0,0,1.452632,1.38,3.932803,1.014167,1.638776,0,1.638776,3.823707,63.72832,0.1218192,0.2074062,0.2070205,1.7,1.272942
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7567928,57.22913,42.22968,0.2085097,0.2085097,0,-1,0,0.2085097,362.9532,0,0,0,0.7567928,0.2194839,0.2085097,0,0,2.294027,2.489064,0.5373089,0,0.5373089,4.333443,72.2239,0.1215499,0.2293607,0.6054342,0,3.245857
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8728363,65.36494,47.06232,0.5136897,0.5136897,0,0,0,0.5136897,169.9151,0,0,0,0.8728363,0.540726,0.5136897,0,0,1.756718,2.972643,0.3321103,0,0.3321103,4.64851,77.47501,0.1213841,0.5650586,0.698269,0,3.845479
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.103771,76.29136,51.22403,0.2155554,0.2155554,0,0,0,0.2155554,512.059,0,0,0,1.103771,0.2269004,0.2155554,0,0,1.424608,3.271542,0.8768703,0,0.8768703,5.480382,91.33952,0.1209483,0.2371109,0.8830166,0,4.375312
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.124554,81.3123,54.77315,0.3324355,0.3324355,0,0,0,0.3324355,338.2774,0.2268844,0,0,1.124554,0.3499321,0.3324355,0,0,0.5477375,4.060725,0.5477375,0,0.5477375,6.000012,100,0.1206777,0.365679,0.8996432,0,5.185279
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.137891,85.93991,58.0889,0,0,0,0,0,0,0,1.137891,0,0,1.137891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206777,0,0.9103128,0,5.69158
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.087906,87.0936,60.21838,0.5308849,0.5308849,0,-1,0,0.5308849,204.9232,0.5290803,0,0,1.087906,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1206777,0.5839735,0.8703252,0,5.641595
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8758713,81.85052,61.0935,0.1035612,0.1035612,0,0,0,0.1035612,845.752,0.7668595,0,0,0.8758713,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1206777,0.1139174,0.700697,0,5.42956
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6299523,76.15343,61.86167,0.9924552,0.9924552,0,0,0,0.9924552,63.47412,0,0,0,0.6299523,1.04469,0.9924552,0,0,0,4.553689,0,0.4147374,-0.4147374,5.56284,92.71382,0.1206777,1.091701,0.5039618,0,5.183641
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3909565,69.54041,61.0935,0.5018173,0.5018173,0,0,0,0.5018173,77.90814,0,0,0,0.3909565,0.5282287,0.5018173,0,0,0.4608193,4.138951,0,0.1372722,-0.1372722,5.418143,90.3022,0.1206777,0.551999,0.3127652,0,4.529908
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08602504,60.31645,58.57508,0.5786557,0.5786557,0,0,0,0.5786557,14.86636,0,0,0,0.08602504,0.6091112,0.5786557,0,0,0.613344,4.001679,0,0.5230862,-0.5230862,4.866762,81.11253,0.1206777,0.6365212,0.06882004,0,4.087704
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,56.06639,56.06639,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.194551,3.478593,0,1.203979,-1.203979,3.597656,59.96082,0.1206777,1.258158,0,0,3.478593
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.532305,2.274614,0,0,0,3.597656,59.96082,0.1206777,0,0,0,2.274614
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.05873,51.05873,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.532305,2.274614,0,1.018422,-1.018422,2.524145,42.06901,0.1206777,1.064251,0,0,2.274614
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,48.49169,48.49169,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.663885,1.256192,0,0.06407652,-0.06407652,2.456603,40.9433,0.1206777,0.06695997,0,0,1.256192
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,46.35249,46.35249,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.735081,1.192116,0,0.1509793,-0.1509793,2.297457,38.29087,0.1206777,0.1577734,0,0,1.192116
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,44.73837,44.73837,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.902836,1.041137,0,0.08959783,-0.08959783,2.203012,36.7168,0.1206777,0.09362973,0,0,1.041137
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.04646,43.04646,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,4.002389,0.9515387,0,0.1225889,-0.1225889,2.073792,34.56313,0.1206777,0.1281054,0,0,0.9515387
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,41.43234,41.43234,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.138599,0.8289498,0,0.09203864,-0.09203864,1.976775,32.94618,0.1206777,0.09618037,0,0,0.8289498
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.19744,40.19744,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.240864,0.7369112,0,0.2917386,-0.2917386,1.669255,27.82087,0.1206777,0.3048668,0,0,0.7369112
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565018,0.4451725,0,0,0,1.669255,27.82087,0.1206777,0,0,0,0.4451725
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.90267,37.90267,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.565018,0.4451725,0,0.1200823,-0.1200823,1.542678,25.71124,0.1206777,0.125486,0,0,0.4451725
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.9692,36.9692,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.698443,0.3250903,0,0.07261859,-0.07261859,1.466131,24.43547,0.1206777,0.07588643,0,0,0.3250903
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1269363,38.2115,35.98712,0.07013367,0.07013367,0,0,0,0.07013367,180.992,0,0,0,0.1269363,0.07382492,0.07013367,0,0,4.77913,0.2524717,0.05311142,0,0.05311142,1.516517,25.27523,0.1206515,0.07714704,0.1015491,0,0.379408
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2821118,42.96638,37.8735,1.012401,1.012401,0.4591361,0,0.1814442,1.012401,27.86563,0,2.220446E-16,0,0.2821118,0.5823838,0.5532646,0,0,4.726019,0.300272,0,0.300272,-0.300272,1.200002,20,0.1206515,1.113641,0.2256894,1.7,0.5823838
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6682175,55.68632,42.57973,0.8233266,0.6348066,0,-1,0,0.6348066,105.2632,0,0.18852,0.778698,0.6682175,0.6682175,0.6348066,0,0,5.059654,0,0,0,0,1.200002,20,0.1206515,0.9056593,0.534574,0,0.6682175
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8095756,64.26714,47.42209,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,224.4307,0,0,0,0.8095756,0,0,1.339276,1.272312,5.059654,0,2.081888,0,2.081888,3.175055,52.91747,0.1212005,0.3967965,0.6476604,1.7,0.8095756
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.460003,60.90411,51.55463,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.460003,0,0,1.452632,1.38,2.977767,1.873699,1.840003,0,1.840003,4.920635,82.01041,0.1215571,0,0.3680024,1.7,2.333702
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7045736,70.39185,55.07458,0.197552,0.197552,0,0,0,0.197552,356.6523,0,0,0,0.7045736,0.2079494,0.197552,0,0,1.137764,3.529702,0.4966241,0,0.4966241,5.391774,89.86272,0.1213149,0.2173072,0.5636588,0,4.234275
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5338007,69.97977,58.40978,0.9152452,0.9152452,0,0,0,0.9152452,58.32325,0,1.110223E-16,0,0.5338007,0.963416,0.9152452,0,0,0.6411396,3.976663,0,0.4296153,-0.4296153,4.93892,82.31516,0.1213149,1.00677,0.4270406,0,4.510464
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2911807,66.71359,60.54898,0,0,0,-1,0,0,0,0,0,0,0.2911807,0,0,0,0,1.11849,3.547048,0.2911807,0,0.2911807,5.215158,86.91912,0.1211734,0,0.2329446,0,3.838229
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2263735,66.13876,61.36576,0.5429837,0.5429837,0,0,0,0.5429837,41.69066,0,0,0,0.2263735,0.5715618,0.5429837,0,0,0.8273091,3.809111,0,0.3451883,-0.3451883,4.851297,80.85479,0.1211734,0.5972821,0.1810988,0,4.035484
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1738848,65.85107,62.19227,0,0,0,0,0,0,0,0,0,0,0.1738848,0,0,0,0,1.210852,3.463923,0.1738848,0,0.1738848,5.016259,83.60415,0.121089,0,0.1391078,0,3.637807
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05497105,62.49545,61.36576,0.5775134,0.5775134,0,0,0,0.5775134,9.518575,0,1.110223E-16,0,0.05497105,0.6079088,0.5775134,0,0,1.036967,3.620419,0,0.5529378,-0.5529378,4.433411,73.89004,0.121089,0.6352648,0.04397684,0,3.67539
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04501365,59.75502,58.84735,0,0,0,0,0,0,0,0,0,0,0.04501365,0,0,0,0,1.651342,3.067481,0.04501365,0,0.04501365,4.476115,74.60177,0.1210672,0,0.03601092,0,3.112494
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,56.38727,56.38727,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.606329,3.107993,0,0.8291042,-0.8291042,3.602162,60.03592,0.1210672,0.866414,0,0,3.107993
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,53.8494,53.8494,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.527555,2.278889,0,0.225918,-0.225918,3.364024,56.06695,0.1210672,0.2360843,0,0,2.278889
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,51.38933,51.38933,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.778576,2.052971,0,0.2251015,-0.2251015,3.126746,52.11233,0.1210672,0.2352311,0,0,2.052971
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.028688,1.827869,0,0,0,3.126746,52.11233,0.1210672,0,0,0,1.827869
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,46.6831,46.6831,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,3.028688,1.827869,0,0.2259848,-0.2259848,2.888537,48.14219,0.1210672,0.2361541,0,0,1.827869
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,45.06898,45.06898,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.279783,1.601885,0,0.07959722,-0.07959722,2.804634,46.74381,0.1210672,0.08317909,0,0,1.601885
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,43.37707,43.37707,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.368224,1.522287,0,0.3655135,-0.3655135,2.419349,40.32241,0.1210672,0.3819616,0,0,1.522287
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.76295,41.76295,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.77435,1.156774,0,0.09381573,-0.09381573,2.320459,38.67424,0.1210672,0.09803744,0,0,1.156774
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,40.52805,40.52805,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.87859,1.062958,0,0.1898198,-0.1898198,2.120371,35.33945,0.1210672,0.1983617,0,0,1.062958
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,39.2737,39.2737,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.0895,0.8731384,0,0.1667609,-0.1667609,1.94459,32.40976,0.1210672,0.1742651,0,0,0.8731384
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.23327,38.23327,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.27479,0.7063775,0,0.1112179,-0.1112179,1.827356,30.45587,0.1210672,0.1162227,0,0,0.7063775
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,37.2998,37.2998,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.398366,0.5951596,0,0.3550726,-0.3550726,1.453076,24.21789,0.1210672,0.3710509,0,0,0.5951596
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2906616,41.48708,36.28855,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,62.12993,0,0,0,0.2906616,0,0,1.232171,1.170563,4.792891,0.240087,1.461224,0,1.461224,2.839315,47.32183,0.1219024,0.5146115,0.2325293,1.7,0.5307486
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6913514,51.38136,38.2041,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,253.2103,0,0,0,0.6913514,0,0,1.426966,1.355617,3.331667,1.555189,2.046969,0,2.046969,4.78124,79.68718,0.1224441,0.3003379,0.5530811,1.7,2.24654
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9531254,62.49799,42.91033,0.6179077,0.6179077,0,-1,0,0.6179077,154.2504,0,0,0,0.9531254,0.6504292,0.6179077,0,0,1.284698,3.397461,0.3026962,0,0.3026962,5.068403,84.47322,0.1222979,0.6796985,0.7625003,0,4.350586
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.042237,70.37948,47.72353,0.6649783,0.6649783,0,0,0,0.6649783,156.7325,0,0,0,1.042237,0.6999772,0.6649783,0,0,0.9820018,3.669887,0.3422597,0,0.3422597,5.393099,89.88481,0.1221331,0.7314761,0.8337895,0,4.712124
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.193133,79.68026,51.87551,0.2922839,0.2922839,0,0,0,0.2922839,408.2104,0.2457237,0,0,1.193133,0.3076672,0.2922839,0,0,0.6397421,3.977921,0.6397421,0,0.6397421,6.000012,100,0.1218262,0.3215123,0.9545065,0,5.171054
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.181873,83.82087,55.37601,0.6585307,0.6585307,0,0,0,0.6585307,179.4713,0.4886831,0,0,1.181873,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1218262,0.7243838,0.9454986,0,5.735562
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.176564,87.96162,58.69177,1.065833,1.065833,0,0,0,1.065833,110.3892,0.05463476,0,0,1.176564,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1218262,1.172416,0.9412512,0,5.730253
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.145435,89.73016,60.82124,1.243136,1.243136,0,-1,0,1.243136,92.14077,0,0,0,1.145435,1.308564,1.243136,0,0,0,4.553689,0,0.1631291,-0.1631291,5.828059,97.13412,0.1218262,1.36745,0.9163481,0,5.699124
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.043412,87.49834,61.63803,0.1673711,0.1673711,0,0,0,0.1673711,623.4126,0.6859776,0,0,1.043412,0.1761801,0.1673711,0,0,0.1812546,4.39056,0.1812546,0,0.1812546,6.000012,100,0.1217395,0.1841082,0.8347299,0,5.433972
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7537402,80.01691,62.40619,0.9493295,0.9493295,0,0,0,0.9493295,79.39711,0,0,0,0.7537402,0.9992942,0.9493295,0,0,0,4.553689,0,0.245554,-0.245554,5.741175,95.68607,0.1217395,1.044262,0.6029922,0,5.307429
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3943771,70.19971,61.63803,0.3908437,0.3908437,0,0,0,0.3908437,100.904,0,0,0,0.3943771,0.4114144,0.3908437,0,0,0.2728378,4.308135,0,0.01703738,-0.01703738,5.723217,95.38675,0.1217395,0.4299281,0.3155016,0,4.702512
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1080087,61.33109,59.12933,0.3873182,0.3873182,0,0,0,0.3873182,27.8863,0,5.551115E-17,0,0.1080087,0.4077034,0.3873182,0,0,0.2917682,4.291098,0,0.2996947,-0.2996947,5.40731,90.12166,0.1217395,0.42605,0.08640697,0,4.399107
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,56.65953,56.65953,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6247622,3.991403,0,0.869554,-0.869554,4.49072,74.84518,0.1217395,0.9086839,0,0,3.991403
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,54.12167,54.12167,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.590933,3.121849,0,0.5318877,-0.5318877,3.930061,65.50089,0.1217395,0.5558227,0,0,3.121849
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,51.66159,51.66159,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.18192,2.589961,0,1.071398,-1.071398,2.800709,46.67838,0.1217395,1.119611,0,0,2.589961
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,49.08483,49.08483,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.372362,1.518563,0,0.1588097,-0.1588097,2.633308,43.88839,0.1217395,0.1659562,0,0,1.518563
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.548817,1.359754,0,0,0,2.633308,43.88839,0.1217395,0,0,0,1.359754
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,45.37041,45.37041,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.548817,1.359754,0,0.07089178,-0.07089178,2.558582,42.64295,0.1217395,0.07408191,0,0,1.359754
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,43.6785,43.6785,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.627586,1.288862,0,0.31054,-0.31054,2.231244,37.18733,0.1217395,0.3245142,0,0,1.288862
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,42.08383,42.08383,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.97263,0.9783219,0,0.2202018,-0.2202018,1.999131,33.31879,0.1217395,0.2301108,0,0,0.9783219
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.85865,40.85865,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.217299,0.7581201,0,0.1631762,-0.1631762,1.827128,30.45208,0.1217395,0.1705192,0,0,0.7581201
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,39.59458,39.59458,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.398606,0.5949438,0,0.1124798,-0.1124798,1.708564,28.47601,0.1217395,0.1175414,0,0,0.5949438
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,38.5347,38.5347,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.523583,0.482464,0,0.125822,-0.125822,1.575936,26.26555,0.1217395,0.131484,0,0,0.482464
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,37.60124,37.60124,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.663385,0.3566421,0,0.02903298,-0.02903298,1.545333,25.75549,0.1217395,0.03033946,0,0,0.3566421
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.246628,41.01715,36.61915,0.07156919,0.07156919,0,0,0,0.07156919,344.6008,0,0,0,0.246628,0.07533599,0.07156919,0,0,4.695644,0.3276091,0.171292,0,0.171292,1.707835,28.46385,0.1216577,0.07872611,0.1973024,0,0.5742371
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5634894,49.08546,38.50554,0.3758648,0.3758648,0,0,0,0.3758648,149.9181,0,0,0,0.5634894,0.3956471,0.3758648,0,0,4.524352,0.4817719,0.1678422,0,0.1678422,1.867064,31.11767,0.1215777,0.4134513,0.4507915,0,1.045261
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8893391,61.37569,43.24094,0,0,0,-1,0,0,0,0,0,0,0.8893391,0,0,0,0,4.35651,0.6328299,0.8893391,0,0.8893391,2.710765,45.17933,0.1211553,0,0.7114713,0,1.522169
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.223173,75.71247,48.05413,0.8244563,0.8244563,0,0,0,0.8244563,148.3611,0,0,0,1.223173,0.8678488,0.8244563,0,0,3.467171,1.433235,0.3553238,0,0.3553238,3.047855,50.79747,0.1209874,0.906902,0.978538,0,2.656408
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.201664,80.31852,52.17694,0,0,0,0,0,0,0,0,0,0,1.201664,0,0,0,0,3.111847,1.753026,1.201664,0,1.201664,4.187853,69.79742,0.1204229,0,0.9613313,0,2.954691
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.09228,81.49069,55.67744,0.5729557,0.5729557,0,0,0,0.5729557,190.6395,0,0,0,1.09228,0.6031113,0.5729557,0,0,1.910183,2.834524,0.4891687,0,0.4891687,4.651919,77.53184,0.1201946,0.6302512,0.873824,0,3.926804
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.250176,90.7935,58.96403,1.135421,1.135421,0,0,0,1.135421,110.1068,0,0,0,1.250176,1.19518,1.135421,0,0,1.421014,3.274776,0.0549957,0,0.0549957,4.704093,78.40139,0.120169,1.248963,1.000141,0,4.524952
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.049416,86.99789,61.0935,0.7894422,0.7894422,0,-1,0,0.7894422,132.9313,0,0,0,1.049416,0.8309918,0.7894422,0,0,1.366019,3.324272,0.2184239,0,0.2184239,4.911308,81.85497,0.1200674,0.8683864,0.8395326,0,4.373688
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.7937497,80.54062,61.92001,0.6418431,0.6418431,0,0,0,0.6418431,123.6673,0,0,0,0.7937497,0.6756243,0.6418431,0,0,1.147595,3.520854,0.1181254,0,0.1181254,5.023372,83.72269,0.1200125,0.7060274,0.6349998,0,4.314603
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.573764,75.64591,62.67845,0.4404876,0.4404876,0,0,0,0.4404876,130.2566,0,0,0,0.573764,0.4636711,0.4404876,0,0,1.029469,3.627167,0.1100929,0,0.1100929,5.127815,85.46341,0.1199614,0.4845363,0.4590112,0,4.200931
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3848585,70.21782,61.86167,0.9495147,0.9495147,0,0,0,0.9495147,40.53214,0,1.110223E-16,0,0.3848585,0.9994891,0.9495147,0,0,0.9193764,3.72625,0,0.6146306,-0.6146306,4.479938,74.66547,0.1199614,1.044466,0.3078868,0,4.111109
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06088574,60.6368,59.40159,1.211103,1.211103,0,0,0,1.211103,5.027297,0,2.220446E-16,0,0.06088574,1.274845,1.211103,0,0,1.602299,3.11162,0,1.21396,-1.21396,3.200312,53.33842,0.1199614,1.332213,0.04870859,0,3.172505
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,56.88317,56.88317,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.951143,1.89766,0,0.5731699,-0.5731699,2.596138,43.26888,0.1199614,0.5989625,0,0,1.89766
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,54.39393,54.39393,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.587999,1.32449,0,0.1035442,-0.1035442,2.486993,41.44979,0.1199614,0.1082037,0,0,1.32449
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.93385,51.93385,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.703048,1.220946,0,0.003397432,-0.003397432,2.483411,41.39011,0.1199614,0.003550317,0,0,1.220946
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,49.36681,49.36681,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.706823,1.217549,0,0.06735344,-0.06735344,2.412415,40.20683,0.1199614,0.07038435,0,0,1.217549
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,47.25679,47.25679,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.78166,1.150195,0,0.1397435,-0.1397435,2.265112,37.75179,0.1199614,0.1460319,0,0,1.150195
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,45.67184,45.67184,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.93693,1.010452,0,0.1267108,-0.1267108,2.131547,35.52571,0.1199614,0.1324127,0,0,1.010452
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.97021,43.97021,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.07772,0.8837409,0,0.01090645,-0.01090645,2.120051,35.33411,0.1199614,0.01139724,0,0,0.8837409
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.089839,0.8728344,0,0,0,2.120051,35.33411,0.1199614,0,0,0,0.8728344
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,41.13091,41.13091,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.089839,0.8728344,0,0.2363605,-0.2363605,1.870905,31.18168,0.1199614,0.2469967,0,0,0.8728344
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.352461,0.636474,0,0,0,1.870905,31.18168,0.1199614,0,0,0,0.636474
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.83614,38.83614,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.352461,0.636474,0,0.2839073,-0.2839073,1.57164,26.19395,0.1199614,0.2966831,0,0,0.636474
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.90267,37.90267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.667913,0.3525667,0,0,0,1.57164,26.19395,0.1199614,0,0,0,0.3525667
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2422614,41.24694,36.92058,0.3276485,0.3276485,0,0,0,0.3276485,73.9394,0,0,0,0.2422614,0.3448932,0.3276485,0,0,4.667913,0.3525667,0,0.1026318,-0.1026318,1.463457,24.3909,0.1199614,0.3604134,0.1938091,0,0.594828
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5528174,49.16256,38.77779,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,125.1489,0,0,0,0.5528174,0,0,1.258272,1.195359,4.781949,0.2499348,1.748176,0,1.748176,3.121922,52.03194,0.1206415,0.4859003,0.4422539,1.7,0.8027523
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9879169,64.03558,43.5132,0.9847158,0.9847158,0,-1,0,0.9847158,100.3251,0,1.110223E-16,0,0.9879169,1.036543,0.9847158,0,0,3.033773,1.823293,0,0.04862596,-0.04862596,3.070666,51.17767,0.1206415,1.083187,0.7903336,0,2.81121
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.065365,71.73515,48.34584,1.237082,1.237082,0,0,0,1.237082,86.11918,0,0,0,1.065365,1.302192,1.237082,0,0,3.087802,1.774668,0,0.2368268,-0.2368268,2.821029,47.01705,0.1206415,1.360791,0.8522922,0,2.840033
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.07416,77.00502,52.47837,1.278457,1.278457,1.7,0,0.5202,1.278457,84.02003,0,0,0,1.07416,0,0,0.4215432,0.4004661,3.350943,1.537841,1.474626,0,1.474626,4.219982,70.33289,0.1214394,1.406302,0.8593279,1.7,2.612
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.207685,85.37637,55.94971,1.108071,1.108071,1.7,0,0.5202,1.108071,108.9898,0,0,0,1.207685,0,0,0.5919287,0.5623322,1.876317,2.865004,1.770017,0,1.770017,5.899168,98.31926,0.1220913,1.218879,0.9661481,1.7,4.072689
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.246259,91.02737,59.23629,0,0,0,0,0,0,0,1.13996,0,0,1.246259,0,0,0,0,0.1062994,4.458019,0.1062994,0,0.1062994,6.000012,100,0.1220421,0,0.9970074,0,5.704278
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.04351,87.09614,61.31714,0.2571971,0.2571971,0,-1,0,0.2571971,405.7239,0.7727764,0,0,1.04351,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1220421,0.2829168,0.8348081,0,5.597199
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9339855,84.7848,62.13393,0,0,0,0,0,0,0,0.9339855,0,0,0.9339855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220421,0,0.7471884,0,5.487675
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7236512,79.77884,62.9021,0.2320669,0.2320669,0,0,0,0.2320669,311.8287,0.4793702,0,0,0.7236512,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1220421,0.2552736,0.578921,0,5.27734
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3528521,69.70852,62.07559,0.2543316,0.2543316,0,0,0,0.2543316,138.737,0.08513459,0,0,0.3528521,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1220421,0.2797648,0.2822817,0,4.906541
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06241236,60.88385,59.61551,0.5978205,0.5978205,0,0,0,0.5978205,10.43998,0,0,0,0.06241236,0.6292847,0.5978205,0,0,0,4.553689,0,0.5668724,-0.5668724,5.402476,90.04109,0.1220421,0.6576025,0.04992989,0,4.616101
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,57.15544,57.15544,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6298581,3.986817,0,0.09178612,-0.09178612,5.305725,88.42857,0.1220421,0.09591649,0,0,3.986817
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,54.63702,54.63702,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7318427,3.89503,0,1.371218,-1.371218,3.860334,64.33877,0.1220421,1.432923,0,0,3.89503
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,52.17694,52.17694,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.255419,2.523812,0,0.05157986,-0.05157986,3.805964,63.43261,0.1220421,0.05390096,0,0,2.523812
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,49.60991,49.60991,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.31273,2.472232,0,0.1677824,-0.1677824,3.629106,60.48497,0.1220421,0.1753326,0,0,2.472232
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,47.49988,47.49988,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.499155,2.30445,0,0.1203696,-0.1203696,3.502225,58.3703,0.1220421,0.1257863,0,0,2.30445
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.91493,45.91493,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.632899,2.18408,0,0.1614212,-0.1614212,3.332072,55.53442,0.1220421,0.1686852,0,0,2.18408
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812256,2.022659,0,0,0,3.332072,55.53442,0.1220421,0,0,0,2.022659
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,42.57973,42.57973,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.812256,2.022659,0,0.01297936,-0.01297936,3.318391,55.3064,0.1220421,0.01356343,0,0,2.022659
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,41.374,41.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826677,2.00968,0,0,0,3.318391,55.3064,0.1220421,0,0,0,2.00968
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,40.11966,40.11966,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.826677,2.00968,0,0.1645137,-0.1645137,3.144978,52.41619,0.1220421,0.1719168,0,0,2.00968
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.07923,39.07923,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.00947,1.845166,0,0.1517307,-0.1517307,2.98504,49.75056,0.1220421,0.1585586,0,0,1.845166
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.14576,38.14576,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.17806,1.693435,0,0.1013303,-0.1013303,2.878228,47.97038,0.1220421,0.1058901,0,0,1.693435
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.276185,42.1231,37.16367,0.063587,0.063587,0,0,0,0.063587,434.3419,0,0,0,0.276185,0.06693369,0.063587,0,0,3.290649,1.592105,0.2092513,0,0.2092513,3.076741,51.27892,0.1219453,0.0699457,0.220948,0,1.86829
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7026967,52.51505,39.02089,0.9394899,0.9394899,0,0,0,0.9394899,74.79556,0,0,0,0.7026967,0.9889367,0.9394899,0,0,3.081398,1.780431,0,0.28624,-0.28624,2.775018,46.25021,0.1219453,1.033439,0.5621574,0,2.483128
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.019423,65.12572,43.78546,0.1225155,0.1225155,0,-1,0,0.1225155,832.0764,0,0,0,1.019423,0.1289637,0.1225155,0,0,3.399442,1.494191,0.8904589,0,0.8904589,3.619781,60.32957,0.1215351,0.1347671,0.8155381,0,2.513614
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.177997,75.11684,48.59865,0.9156744,0.9156744,0,0,0,0.9156744,128.648,0,0,0,1.177997,0.9638678,0.9156744,0,0,2.508983,2.295604,0.2141292,0,0.2141292,3.822922,63.71524,0.1214369,1.007242,0.9423976,0,3.473601
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.24593,82.36786,52.72147,0.4522031,0.4522031,0,0,0,0.4522031,275.5244,0,0,0,1.24593,0.4760033,0.4522031,0,0,2.294854,2.48832,0.7699269,0,0.7699269,4.553339,75.88883,0.121085,0.4974234,0.9967442,0,3.734251
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.204259,85.55936,56.17335,1.095366,1.095366,0,0,0,1.095366,109.9412,0,0,0,1.204259,1.153017,1.095366,0,0,1.524927,3.181255,0.051242,0,0.051242,4.601952,76.69904,0.1210617,1.204903,0.9634073,0,4.385514
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.307696,93.5041,59.45021,0.7087846,0.7087846,0,0,0,0.7087846,184.4983,0,0,0,1.307696,0.7460891,0.7087846,0,0,1.473685,3.227372,0.5616065,0,0.5616065,5.134738,85.5788,0.1208064,0.7796631,1.046156,0,4.535068
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.02181,86.69206,61.53106,0.8443977,0.8443977,0,-1,0,0.8443977,121.0105,0,0,0,1.02181,0.8888397,0.8443977,0,0,0.9120786,3.732818,0.1329699,0,0.1329699,5.260885,87.68124,0.1207461,0.9288375,0.8174477,0,4.754628
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9071289,84.26707,62.35757,1.667518,1.667518,0.425,0,0.172125,1.667518,54.39993,0,0,0,0.9071289,1.307914,1.242518,0,0,0.7791088,3.852491,0,0.4007851,-0.4007851,4.83842,80.64017,0.1207461,1.83427,0.7257031,1.7,4.75962
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5580652,75.68362,63.06739,0.3897103,0.3897103,0,0,0,0.3897103,143.2,0,0,0,0.5580652,0.4102214,0.3897103,0,0,1.224426,3.451706,0.1478439,0,0.1478439,4.978677,82.97778,0.1206792,0.4286813,0.4464522,0,4.009771
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3196309,69.18747,62.29923,0.7385287,0.7385287,0,0,0,0.7385287,43.27941,0,1.110223E-16,0,0.3196309,0.7773986,0.7385287,0,0,1.076582,3.584765,0,0.4577678,-0.4577678,4.496147,74.93564,0.1206792,0.8123815,0.2557047,0,3.904396
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05322845,60.92114,59.83915,0,0,0,0,0,0,0,0,0,0,0.05322845,0,0,0,0,1.585212,3.126998,0.05322845,0,0.05322845,4.546644,75.77725,0.1206551,0,0.04258276,0,3.180226
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,57.37908,57.37908,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.531984,3.174903,0,0.6902292,-0.6902292,3.819079,63.65119,0.1206551,0.7212895,0,0,3.174903
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298905,2.484674,0,0,0,3.819079,63.65119,0.1206551,0,0,0,2.484674
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,52.40059,52.40059,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.298905,2.484674,0,0.4477394,-0.4477394,3.34712,55.78522,0.1206551,0.4678877,0,0,2.484674
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,49.82383,49.82383,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.796394,2.036935,0,0.2657086,-0.2657086,3.067039,51.11721,0.1206551,0.2776655,0,0,2.036935
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,47.72353,47.72353,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,3.091625,1.771226,0,0.03277095,-0.03277095,3.032495,50.54148,0.1206551,0.03424565,0,0,1.771226
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,46.15802,46.15802,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.128037,1.738455,0,0.2635362,-0.2635362,2.754704,45.91163,0.1206551,0.2753953,0,0,1.738455
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,44.46611,44.46611,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.420856,1.474919,0,0.09912091,-0.09912091,2.650221,44.17026,0.1206551,0.1035813,0,0,1.474919
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.82282,42.82282,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.53099,1.375798,0,0.2054816,-0.2054816,2.433624,40.56032,0.1206551,0.2147283,0,0,1.375798
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,41.59764,41.59764,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.759303,1.170316,0,0.09534571,-0.09534571,2.333121,38.88527,0.1206551,0.09963627,0,0,1.170316
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,40.33358,40.33358,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.865242,1.074971,0,0.2610318,-0.2610318,2.057969,34.29942,0.1206551,0.2727782,0,0,1.074971
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.30287,39.30287,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.155278,0.8139389,0,0.1175268,-0.1175268,1.934085,32.23469,0.1206551,0.1228155,0,0,0.8139389
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,38.3694,38.3694,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.285863,0.6964121,0,0.1435034,-0.1435034,1.782819,29.7136,0.1206551,0.1499611,0,0,0.6964121
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.329557,43.35123,37.38732,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,44.25181,0,0,0,0.329557,0.3365592,0.3197312,0,0,4.445312,0.5529087,0,0.007002179,-0.007002179,1.775438,29.59058,0.1206551,0.8192044,0.2636456,1.7,0.8824658
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.797887,54.83439,39.2737,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.797887,0,0,1.452632,1.38,4.453092,0.5459065,2.177887,0,2.177887,3.841563,64.02593,0.1208371,0,0.6383095,1.7,1.343794
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.106213,67.56152,43.99938,0.8051041,0.8051041,0,-1,0,0.8051041,137.3999,0,0,0,1.106213,0.847478,0.8051041,0,0,2.275205,2.506005,0.2587347,0,0.2587347,4.087021,68.11687,0.120721,0.8856146,0.8849702,0,3.612218
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.2084,76.28368,48.84174,0.3443018,0.3443018,0,0,0,0.3443018,350.9712,0,0,0,1.2084,0.3624229,0.3443018,0,0,2.01647,2.738866,0.845977,0,0.845977,4.889585,81.49292,0.1203426,0.3787319,0.9667199,0,3.947266
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.30387,84.53227,52.97428,1.053051,1.053051,0,0,0,1.053051,123.8183,0,0,0,1.30387,1.108475,1.053051,0,0,1.170493,3.500245,0.1953954,0,0.1953954,5.074953,84.58238,0.1202556,1.158356,1.043096,0,4.804115
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.316905,89.58408,56.38727,0.9647262,0.9647262,0,0,0,0.9647262,136.5056,0,0,0,1.316905,1.015501,0.9647262,0,0,0.9750975,3.676101,0.3014039,0,0.3014039,5.36089,89.34799,0.1201216,1.061199,1.053524,0,4.993006
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.183542,89.48454,59.67385,0.6836151,0.6836151,0,0,0,0.6836151,173.1299,0,0,0,1.183542,0.7195948,0.6836151,0,0,0.6736937,3.947365,0.4639475,0,0.4639475,5.801029,96.68363,0.1199159,0.7519765,0.9468338,0,5.130907
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.161846,91.51147,61.75471,0.1309419,0.1309419,0,-1,0,0.1309419,887.2991,0.8142661,0,0,1.161846,0.1378335,0.1309419,0,0,0.2097462,4.364917,0.2097462,0,0.2097462,6.000012,100,0.1198231,0.144036,0.9294766,0,5.526763
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.075168,89.62536,62.51315,0.5178006,0.5178006,0,0,0,0.5178006,207.6413,0.5301147,0,0,1.075168,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1198231,0.5695806,0.8601343,0,5.628857
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7337545,80.48742,63.28131,1.024658,1.024658,0,0,0,1.024658,71.60969,0,0,0,0.7337545,1.078588,1.024658,0,0,0,4.553689,0,0.344833,-0.344833,5.636526,93.94192,0.1198231,1.127124,0.5870036,0,5.287444
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4497163,72.38499,62.46453,0.7656154,0.7656154,0,0,0,0.7656154,58.73919,0,0,0,0.4497163,0.8059109,0.7656154,0,0,0.3831478,4.208856,0,0.3561946,-0.3561946,5.261064,87.68423,0.1198231,0.842177,0.359773,0,4.658572
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09358324,61.96923,60.05307,0.8586619,0.8586619,0,0,0,0.8586619,10.89873,0,1.110223E-16,0,0.09358324,0.9038546,0.8586619,0,0,0.7789196,3.852661,0,0.8102714,-0.8102714,4.406963,73.44923,0.1198231,0.944528,0.07486659,0,3.946244
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679221,3.04239,0,0,0,4.406963,73.44923,0.1198231,0,0,0,3.04239
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,55.10375,55.10375,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.679221,3.04239,0,0.2593859,-0.2593859,4.133546,68.8923,0.1198231,0.2710583,0,0,3.04239
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.967428,2.783004,0,0,0,4.133546,68.8923,0.1198231,0,0,0,2.783004
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.967428,2.783004,0,0,0,4.133546,68.8923,0.1198231,0,0,0,2.783004
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.96661,47.96661,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.967428,2.783004,0,0.1106239,-0.1106239,4.016938,66.94884,0.1198231,0.115602,0,0,2.783004
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,46.38166,46.38166,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.090343,2.67238,0,0.1218939,-0.1218939,3.888451,64.80739,0.1198231,0.1273791,0,0,2.67238
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,44.70921,44.70921,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.225781,2.550486,0,0.06611587,-0.06611587,3.818759,63.64585,0.1198231,0.06909108,0,0,2.550486
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.07563,43.07563,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.299243,2.48437,0,0.1519843,-0.1519843,3.658553,60.97576,0.1198231,0.1588236,0,0,2.48437
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.84074,41.84074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.468114,2.332386,0,0,0,3.658553,60.97576,0.1198231,0,0,0,2.332386
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,40.58639,40.58639,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.468114,2.332386,0,0.1684894,-0.1684894,3.48095,58.01571,0.1198231,0.1760714,0,0,2.332386
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,39.51679,39.51679,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.655325,2.163897,0,0.07350644,-0.07350644,3.403467,56.72434,0.1198231,0.07681423,0,0,2.163897
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,38.58332,38.58332,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.736999,2.09039,0,0.04125703,-0.04125703,3.359978,55.99953,0.1198231,0.0431136,0,0,2.09039
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2392622,41.89138,37.60124,0.5731435,0.5731435,0,0,0,0.5731435,41.7456,0,1.110223E-16,0,0.2392622,0.6033089,0.5731435,0,0,2.78284,2.049133,0,0.3640468,-0.3640468,2.976239,49.60389,0.1198231,0.6304578,0.1914097,0,2.288395
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7078732,53.16949,39.51679,0.2974611,0.2974611,0,0,0,0.2974611,237.9717,0,0,0,0.7078732,0.3131169,0.2974611,0,0,3.187336,1.685086,0.3947563,0,0.3947563,3.350738,55.84552,0.1196489,0.3272071,0.5662985,0,2.39296
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9034625,62.88948,44.27164,0.7321843,0.7321843,0,-1,0,0.7321843,123.3928,0,0,0,0.9034625,0.7707203,0.7321843,0,0,2.79258,2.040367,0.1327422,0,0.1327422,3.476668,57.94436,0.1195904,0.8054027,0.72277,0,2.94383
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.057095,72.44279,49.114,0.2732639,0.2732639,0,0,0,0.2732639,386.8402,0,0,0,1.057095,0.2876462,0.2732639,0,0,2.659838,2.159835,0.7694485,0,0.7694485,4.206631,70.11038,0.1192527,0.3005903,0.8456758,0,3.21693
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.213961,82.06373,53.24654,0,0,0,0,0,0,0,0,0,0,1.213961,0,0,0,0,1.890389,2.852339,1.213961,0,1.213961,5.358296,89.30476,0.1187236,0,0.9711691,0,4.0663
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.338385,90.71188,56.65953,0.83898,0.83898,0,0,0,0.83898,159.5253,0,0,0,1.338385,0.8831368,0.83898,0,0,0.676428,3.944904,0.4552485,0,0.4552485,5.790183,96.50285,0.1185264,0.922878,1.070708,0,5.283289
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.245222,91.95627,59.94611,0.8169841,0.8169841,0,0,0,0.8169841,152.4169,0.164059,0,0,1.245222,0.8599833,0.8169841,0,0,0.2211794,4.354628,0.2211794,0,0.2211794,6.000012,100,0.1184308,0.8986825,0.9961774,0,5.599849
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.7954687,80.64457,61.96863,0.1693168,0.1693168,0,-1,0,0.1693168,469.811,0.6172406,0,0,0.7954687,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1184308,0.1862484,0.636375,0,5.349158
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3437593,70.19959,62.73679,0.1398646,0.1398646,0,0,0,0.1398646,245.78,0.1965334,0,0,0.3437593,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1184308,0.153851,0.2750074,0,4.897448
