Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.99219,51.99219,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.343523,1.544518,0,0.1876166,-0.1876166,2.630302,43.83829,0.120522,0.1960594,0,0,1.544518
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.91134,49.91134,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.551986,1.356902,0,0.1032531,-0.1032531,2.521464,42.02432,0.120522,0.1078995,0,0,1.356902
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,48.37501,48.37501,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.666711,1.253649,0,0.1602032,-0.1602032,2.352595,39.20984,0.120522,0.1674124,0,0,1.253649
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,46.71227,46.71227,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.844715,1.093445,0,0.2374366,-0.2374366,2.102315,35.03851,0.120522,0.2481213,0,0,1.093445
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.09815,45.09815,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.108533,0.8560088,0,0.2504592,-0.2504592,1.838308,30.6384,0.120522,0.2617298,0,0,0.8560088
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.89242,43.89242,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.386821,0.6055497,0,0.2533084,-0.2533084,1.571297,26.18824,0.120522,0.2647073,0,0,0.6055497
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,42.63807,42.63807,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.668275,0.3522412,0,0.1413953,-0.1413953,1.422253,23.70418,0.120522,0.1477581,0,0,0.3522412
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,41.59764,41.59764,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.825381,0.2108459,0,0.06612501,-0.06612501,1.352552,22.54248,0.120522,0.06910063,0,0,0.2108459
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,40.69335,40.69335,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.898853,0.1447209,1.376508,0,1.376508,2.658422,44.30694,0.1212412,0.2761486,0,1.7,0.1447209
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2147546,43.63376,39.74043,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,119.8222,2.220446E-16,0,0,0.2147546,0,0,1.452632,1.38,3.522345,1.383578,1.594755,0,1.594755,4.171339,69.52218,0.1218008,0.1971505,0.1718037,1.7,1.598333
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6028037,53.31275,41.67543,0.1173378,0.1173378,1.51185,0,0.4688352,0.1173378,513.7335,0,0,0,0.6028037,0,0,1.394513,1.324787,1.927591,2.818857,1.927591,0,1.927591,6.000012,100,0.1221063,0.1290716,0.482243,1.7,3.421661
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9692347,67.19586,46.60531,0,0,0,-1,0,0,0,0.9692347,0,0,0.9692347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0,0.7753878,0,5.522923
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9631639,72.90206,51.57408,0.3554741,0.3554741,0,0,0,0.3554741,270.9519,0.5889807,0,0,0.9631639,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0.3910215,0.7705311,0,5.516853
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.176482,84.00443,55.64828,0,0,0,0,0,0,0,1.176482,0,0,1.176482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0,0.9411858,0,5.730171
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.348396,94.32005,58.96403,0.3614441,0.3614441,0,0,0,0.3614441,373.0579,0.9679283,0,0,1.348396,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0.3975885,1.078717,0,5.902085
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.298319,96.86522,62.07559,0.51284,0.51284,0,0,0,0.51284,253.1625,0.7584871,0,0,1.298319,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0.564124,1.038655,0,5.852008
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.131591,93.44427,63.99114,0,0,0,-1,0,0,0,1.131591,0,0,1.131591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221063,0,0.9052731,0,5.68528
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8270123,84.69456,64.65234,0.9878291,0.9878291,0,0,0,0.9878291,83.72018,0,1.110223E-16,0,0.8270123,1.03982,0.9878291,0,0,0,4.553689,0,0.2128078,-0.2128078,5.775693,96.26135,0.1221063,1.086612,0.6616099,0,5.380701
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4817317,76.24004,65.30383,0.6144191,0.6144191,0,0,0,0.6144191,78.40442,0,0,0,0.4817317,0.6467569,0.6144191,0,0,0.2364531,4.340881,0,0.1650252,-0.1650252,5.601741,93.36216,0.1221063,0.6758611,0.3853854,0,4.822613
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2070964,68.94219,64.48705,1.087171,1.087171,0,0,0,1.087171,19.04911,0,2.220446E-16,0,0.2070964,1.14439,1.087171,0,0,0.4198145,4.175856,0,0.9372939,-0.9372939,4.613747,76.89562,0.1221063,1.195888,0.1656771,0,4.382952
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.0700391,63.64322,62.19227,0.4811699,0.4811699,0,0,0,0.4811699,14.556,0,5.551115E-17,0,0.0700391,0.5064946,0.4811699,0,0,1.461252,3.238562,0,0.4364556,-0.4364556,4.153682,69.2279,0.1221063,0.5292869,0.05603128,0,3.308601
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,59.83915,59.83915,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.946203,2.802106,0,0.8724357,-0.8724357,3.234054,53.90079,0.1221063,0.9116953,0,0,2.802106
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,57.32074,57.32074,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.915576,1.929671,0,0.6182403,-0.6182403,2.582371,43.03944,0.1221063,0.6460611,0,0,1.929671
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,54.80232,54.80232,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.602509,1.31143,0,0.02373516,-0.02373516,2.557353,42.62246,0.1221063,0.02480324,0,0,1.31143
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,52.20611,52.20611,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.628882,1.287695,0,0.2179115,-0.2179115,2.327654,38.79415,0.1221063,0.2277175,0,0,1.287695
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.12526,50.12526,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.871006,1.069784,0,0.1563961,-0.1563961,2.162798,36.04655,0.1221063,0.1634339,0,0,1.069784
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,48.59865,48.59865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044779,0.9133878,0,0,0,2.162798,36.04655,0.1221063,0,0,0,0.9133878
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.92619,46.92619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044779,0.9133878,0,0,0,2.162798,36.04655,0.1221063,0,0,0,0.9133878
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,45.2829,45.2829,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.044779,0.9133878,0,0.1529136,-0.1529136,2.001613,33.36014,0.1221063,0.1597947,0,0,0.9133878
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.11606,44.11606,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.214683,0.7604742,0,0.06475339,-0.06475339,1.933357,32.22255,0.1221063,0.06766729,0,0,0.7604742
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.82282,42.82282,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.286631,0.6957208,0,0.04323804,-0.04323804,1.88778,31.46293,0.1221063,0.04518375,0,0,0.6957208
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.78239,41.78239,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.334673,0.6524827,0,0.0340353,-0.0340353,1.851903,30.86499,0.1221063,0.03556689,0,0,0.6524827
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.90727,40.90727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.37249,0.6184475,0,0,0,1.851903,30.86499,0.1221063,0,0,0,0.6184475
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2887229,45.24258,39.95435,0.289671,0.289671,0,0,0,0.289671,99.67269,0,0,0,0.2887229,0.3049168,0.289671,0,0,4.37249,0.6184475,0,0.01619395,-0.01619395,1.834833,30.58049,0.1221063,0.3186381,0.2309783,0,0.9071704
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5394427,52.23932,41.89907,0.5138479,0.5138479,0,0,0,0.5138479,104.981,0,0,0,0.5394427,0.5408925,0.5138479,0,0,4.390484,0.6022535,0,0.001449853,-0.001449853,1.833305,30.55502,0.1221063,0.5652326,0.4315541,0,1.141696
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.9962122,68.15871,46.8484,1.012572,1.012572,0,-1,0,1.012572,98.38432,0,0,0.3537855,0.9962122,1.065865,1.012572,0,0,4.392095,0.6008037,0,0.06965318,-0.06965318,1.759884,29.33134,0.1221063,1.113829,0.7969698,0,1.597016
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.9876893,73.8757,51.84634,0.1984877,0.1984877,0,0,0,0.1984877,497.6073,0,0,0,0.9876893,0.2089344,0.1984877,0,0,4.469487,0.5311505,0.7787549,0,0.7787549,2.498676,41.64452,0.1218009,0.2183365,0.7901515,0,1.51884
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.170096,84.19427,55.94971,0.7061842,0.7061842,0,0,0,0.7061842,165.6927,0,0,0,1.170096,0.7433518,0.7061842,0,0,3.690732,1.23203,0.4267442,0,0.4267442,2.903521,48.39192,0.1216342,0.7768027,0.9360768,0,2.402126
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.093495,86.0172,59.23629,0.1343454,0.1343454,0,0,0,0.1343454,813.9425,0,0,0,1.093495,0.1414162,0.1343454,0,0,3.263988,1.6161,0.9520783,0,0.9520783,3.806742,63.44557,0.1212639,0.14778,0.8747956,0,2.709594
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.077079,89.4873,62.35757,0,0,0,0,0,0,0,0,0,0,1.077079,0,0,0,0,2.31191,2.47297,1.077079,0,1.077079,4.828548,80.47565,0.1208478,0,0.8616632,0,3.550049
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.039912,90.72448,64.2634,0.04935564,0.04935564,0,-1,0,0.04935564,2106.977,0,0,0,1.039912,0.05195331,0.04935564,0,0,1.234831,3.442341,0.9879586,0,0.9879586,5.765809,96.09662,0.1204685,0.05429121,0.8319295,0,4.482253
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6580083,80.33654,64.92461,0.9262287,0.9262287,0,0,0,0.9262287,71.04166,0,1.110223E-16,0,0.6580083,0.9749776,0.9262287,0,0,0.2468722,4.331504,0,0.3169693,-0.3169693,5.431694,90.52805,0.1204685,1.018852,0.5264066,0,4.989512
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3264663,72.7998,65.57609,0.005801132,0.005801132,0,0,0,0.005801132,5627.631,0,0,0,0.3264663,0.006106455,0.005801132,0,0,0.5990604,4.014534,0.3203598,0,0.3203598,5.735613,95.59337,0.1203461,0.006381245,0.261173,0,4.341001
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2075084,69.17241,64.70097,1.129274,1.129274,0,0,0,1.129274,18.37538,0,2.220446E-16,0,0.2075084,1.188709,1.129274,0,0,0.2787005,4.302858,0,0.9812011,-0.9812011,4.701337,78.35545,0.1203461,1.242201,0.1660067,0,4.510367
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05376482,63.51902,62.40619,1.017731,1.017731,0,0,0,1.017731,5.282815,0,0,0,0.05376482,1.071295,1.017731,0,0,1.368924,3.321657,0,1.017531,-1.017531,3.628765,60.4793,0.1203461,1.119504,0.04301186,0,3.375422
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499514,2.304127,0,0,0,3.628765,60.4793,0.1203461,0,0,0,2.304127
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,57.593,57.593,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.499514,2.304127,0,0.5634107,-0.5634107,3.034878,50.5812,0.1203461,0.5887642,0,0,2.304127
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.02596,55.02596,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.125525,1.740716,0,0.579395,-0.579395,2.424142,40.40229,0.1203461,0.6054678,0,0,1.740716
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,52.42976,52.42976,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.769298,1.161321,0,0.08769103,-0.08769103,2.331708,38.86172,0.1203461,0.09163713,0,0,1.161321
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866732,1.07363,0,0,0,2.331708,38.86172,0.1203461,0,0,0,1.07363
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,48.81257,48.81257,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.866732,1.07363,0,0.3209888,-0.3209888,1.993356,33.22253,0.1203461,0.3354333,0,0,1.07363
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.12066,47.12066,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.223386,0.7526411,0,0.06638893,-0.06638893,1.923376,32.0562,0.1203461,0.06937642,0,0,0.7526411
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,45.50654,45.50654,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.297152,0.6862522,0,0.0918826,-0.0918826,1.826523,30.44199,0.1203461,0.09601732,0,0,0.6862522
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,44.30081,44.30081,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.399244,0.5943696,0,0.1949618,-0.1949618,1.621015,27.01687,0.1203461,0.2037351,0,0,0.5943696
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.04646,43.04646,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.615868,0.3994078,0,0.2016969,-0.2016969,1.408408,23.47342,0.1203461,0.2107733,0,0,0.3994078
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.97687,41.97687,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.839975,0.1977109,0,0.1102331,-0.1102331,1.292212,21.53683,0.1203461,0.1151935,0,0,0.1977109
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.10174,41.10174,0.1168078,0.1168078,1.569439,0,0.4845569,0.1168078,0,0,0,0,0,0,0,1.452632,1.38,4.962457,0.08747786,1.38,0,1.38,2.601395,43.3565,0.1209181,0.1284886,0,1.7,0.08747786
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3510694,46.63674,40.14882,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,145.6018,2.220446E-16,0,0,0.3510694,0,0,1.452632,1.38,3.582457,1.329478,1.731069,0,1.731069,4.243632,70.72705,0.1214697,0.2652277,0.2808555,1.7,1.680547
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.730633,56.49279,42.08383,0.6005455,0.6005455,1.665262,0,0.5107166,0.6005455,121.6616,0,0,0,0.730633,0,0,1.064717,1.011481,1.851387,2.88744,1.742114,0,1.742114,5.896346,98.27224,0.121984,0.6606001,0.5845064,1.7,3.618073
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.047817,69.7677,47.09149,0.1887111,0.1887111,0,-1,0,0.1887111,555.2494,0.7399004,0,0,1.047817,0.1986433,0.1887111,0,0,0.1092736,4.455343,0.1092736,0,0.1092736,6.000012,100,0.1219424,0.2075822,0.8382538,0,5.50316
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.141597,78.45423,52.09915,0.491104,0.491104,0,0,0,0.491104,232.4552,0.6246454,0,0,1.141597,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1219424,0.5402144,0.9132776,0,5.695286
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.367044,91.12126,56.22197,0.884293,0.884293,0,0,0,0.884293,154.5918,0.4362095,0,0,1.367044,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1219424,0.9727224,1.093635,0,5.920733
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.309354,93.64645,59.50855,0.6850628,0.6850628,0,0,0,0.6850628,191.129,0.5882348,0,0,1.309354,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1219424,0.7535691,1.047483,0,5.863042
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.116447,91.0585,62.57149,0.5219666,0.5219666,0,0,0,0.5219666,213.8924,0.5670086,0,0,1.116447,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1219424,0.5741633,0.8931577,0,5.670136
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8944376,86.47293,64.48705,0.5635149,0.5635149,0,-1,0,0.5635149,158.7247,0.301264,0,0,0.8944376,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1219424,0.6198664,0.7155501,0,5.448126
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3844083,73.70125,65.13853,0.5529587,0.5529587,0,0,0,0.5529587,69.51843,0,0,0,0.3844083,0.5820618,0.5529587,0,0,0,4.553689,0,0.1976536,-0.1976536,5.791667,96.52759,0.1219424,0.6082546,0.3075266,0,4.938097
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4843691,76.78256,65.74139,0.7107135,0.7107135,0,0,0,0.7107135,68.1525,0,0,0,0.4843691,0.7481195,0.7107135,0,0,0.2196151,4.356035,0,0.2637504,-0.2637504,5.513649,91.89397,0.1219424,0.7817849,0.3874952,0,4.840405
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2169448,69.61437,64.92461,0.2643702,0.2643702,0,0,0,0.2643702,82.061,0,0,0,0.2169448,0.2782844,0.2643702,0,0,0.5126711,4.092285,0,0.06133961,-0.06133961,5.448992,90.81635,0.1219424,0.2908072,0.1735559,0,4.30923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04320976,63.52423,62.62983,0.8436397,0.8436397,0,0,0,0.8436397,5.121826,0,0,0,0.04320976,0.8880419,0.8436397,0,0,0.5808262,4.030945,0,0.8448321,-0.8448321,4.558461,75.97419,0.1219424,0.9280037,0.03456781,0,4.074155
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,60.27672,60.27672,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.519529,3.186113,0,0.5889854,-0.5889854,3.937615,65.62679,0.1219424,0.6154898,0,0,3.186113
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,57.81664,57.81664,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.173957,2.597128,0,0.7199804,-0.7199804,3.178689,52.97805,0.1219424,0.7523795,0,0,2.597128
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,55.23988,55.23988,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.973935,1.877147,0,0.7734203,-0.7734203,2.363433,39.39047,0.1219424,0.8082243,0,0,1.877147
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,52.61451,52.61451,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.833291,1.103727,0,0.0184891,-0.0184891,2.343944,39.06565,0.1219424,0.01932111,0,0,1.103727
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,50.53365,50.53365,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.853834,1.085238,0,0.04610306,-0.04610306,2.295347,38.2557,0.1219424,0.0481777,0,0,1.085238
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,49.00704,49.00704,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.90506,1.039135,0,0.01588827,-0.01588827,2.278599,37.97657,0.1219424,0.01660324,0,0,1.039135
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,47.33458,47.33458,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.922714,1.023247,0,0.2953543,-0.2953543,1.967268,32.78774,0.1219424,0.3086452,0,0,1.023247
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,45.72046,45.72046,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.250885,0.7278924,0,0.2203258,-0.2203258,1.735025,28.91702,0.1219424,0.2302405,0,0,0.7278924
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,44.52445,44.52445,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.495691,0.5075666,0,0.05916511,-0.05916511,1.672659,27.8776,0.1219424,0.06182754,0,0,0.5075666
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,43.24094,43.24094,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.56143,0.4484015,0,0.1703026,-0.1703026,1.493144,24.88569,0.1219424,0.1779662,0,0,0.4484015
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,42.17134,42.17134,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.750656,0.2780989,0,0.2466308,-0.2466308,1.233173,20.55284,0.1219424,0.2577292,0,0,0.2780989
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,41.29621,41.29621,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02469,0.03146807,1.38,0,1.38,2.542356,42.37251,0.1224367,0.0562074,0,1.7,0.03146807
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3429636,46.67318,40.33358,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3429636,0,0,1.452632,1.38,3.64469,1.273468,1.722964,0,1.722964,4.176902,69.6149,0.1227485,0,0.2743708,1.7,1.616432
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7125649,56.3462,42.30747,0.3953427,0.3953427,1.668144,0,0.5115033,0.3953427,180.2398,0,0,0,0.7125649,0,0,1.272801,1.209161,1.921726,2.824135,1.921726,0,1.921726,6.000012,100,0.1231828,0.434877,0.5700519,1.7,3.5367
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.070555,70.629,47.31513,0,0,0,-1,0,0,0,1.070555,0,0,1.070555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0,0.8564437,0,5.624244
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.229413,81.40643,52.37141,0,0,0,0,0,0,0,1.229413,0,0,1.229413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0,0.9835306,0,5.783102
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.215039,86.3382,56.50395,0,0,0,0,0,0,0,1.215039,0,0,1.215039,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0,0.9720314,0,5.768728
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.332273,94.81087,59.73219,0,0,0,0,0,0,0,1.332273,0,0,1.332273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0,1.065818,0,5.885962
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.213328,94.7831,62.84375,1.414342,1.414342,0.425,0,0.172125,1.414342,85.78741,0.1719148,0,0,1.213328,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,1.555777,0.9706622,1.7,5.767017
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.071703,92.33836,64.70097,0.352336,0.352336,0,-1,0,0.352336,304.1707,0.7008229,0,0,1.071703,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0.3875696,0.8573624,0,5.625392
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9136457,88.12059,65.36217,0.2517195,0.2517195,0,0,0,0.2517195,362.9618,0.6486777,0,0,0.9136457,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1231828,0.2768915,0.7309165,0,5.467335
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6313649,80.86171,66.01366,0.6033217,0.6033217,0,0,0,0.6033217,104.6481,0,1.110223E-16,0,0.6313649,0.6350754,0.6033217,0,0,0,4.553689,0,0.003710581,-0.003710581,5.996101,99.93481,0.1231828,0.6636539,0.5050919,0,5.185054
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2910835,71.51893,65.13853,0.2999949,0.2999949,0,0,0,0.2999949,97.02946,0,0,0,0.2910835,0.3157842,0.2999949,0,0,0.004122868,4.549978,0,0.02470069,-0.02470069,5.970064,99.50086,0.1231828,0.3299945,0.2328668,0,4.841062
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05105044,63.90326,62.84375,0.04920781,0.04920781,0,0,0,0.04920781,103.7446,0,0,0,0.05105044,0.05179769,0.04920781,0,0,0.03156808,4.525278,0,0.0007472564,-0.0007472564,5.969276,99.48774,0.1231828,0.05412859,0.04084035,0,4.576328
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,60.54898,60.54898,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.03239837,4.52453,0,1.253345,-1.253345,4.648135,77.46876,0.1231828,1.309745,0,0,4.52453
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,58.03056,58.03056,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.425004,3.271186,0,0.9664824,-0.9664824,3.629373,60.48943,0.1231828,1.009974,0,0,3.271186
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,55.49269,55.49269,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.498873,2.304703,0,0.1189941,-0.1189941,3.503942,58.39892,0.1231828,0.1243488,0,0,2.304703
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,52.83815,52.83815,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.631088,2.185709,0,0.1633114,-0.1633114,3.331797,55.52984,0.1231828,0.1706604,0,0,2.185709
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,50.78646,50.78646,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.812546,2.022398,0,0.1057175,-0.1057175,3.220361,53.67257,0.1231828,0.1104748,0,0,2.022398
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,49.23069,49.23069,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.93001,1.91668,0,0.0904457,-0.0904457,3.125023,52.08361,0.1231828,0.09451576,0,0,1.91668
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,47.55822,47.55822,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.030505,1.826235,0,0.03188834,-0.03188834,3.091409,51.52339,0.1231828,0.03332331,0,0,1.826235
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.9441,45.9441,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.065936,1.794346,0,0.1213127,-0.1213127,2.963535,49.39215,0.1231828,0.1267717,0,0,1.794346
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.76754,44.76754,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.200728,1.673034,0,0.1179429,-0.1179429,2.839212,47.3201,0.1231828,0.1232504,0,0,1.673034
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,43.48403,43.48403,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.331776,1.555091,0,0.05450277,-0.05450277,2.781761,46.36259,0.1231828,0.05695539,0,0,1.555091
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,42.38526,42.38526,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.392334,1.500588,0,0.1721826,-0.1721826,2.600265,43.33766,0.1231828,0.1799308,0,0,1.500588
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,41.5393,41.5393,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.583648,1.328405,0,0.07439231,-0.07439231,2.521848,42.03072,0.1231828,0.07773996,0,0,1.328405
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.306435,46.23483,40.58639,0.2193353,0.2193353,0,0,0,0.2193353,139.7108,0,0,0,0.306435,0.2308792,0.2193353,0,0,3.666306,1.254013,0.07555576,0,0.07555576,2.593527,43.22536,0.1231541,0.2412688,0.245148,0,1.560448
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7527604,57.49726,42.55056,0.5678205,0.5678205,0,0,0,0.5678205,132.5701,0,0,0,0.7527604,0.5977058,0.5678205,0,0,3.590751,1.322013,0.1550545,0,0.1550545,2.740624,45.67698,0.1230955,0.6246026,0.6022083,0,2.074774
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9979105,69.07558,47.58739,0.3315676,0.3315676,0,-1,0,0.3315676,300.9674,0,0,0,0.9979105,0.3490185,0.3315676,0,0,3.435696,1.461562,0.648892,0,0.648892,3.356217,55.93684,0.1228504,0.3647244,0.7983284,0,2.459473
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.219537,81.4567,52.64368,0.662006,0.662006,0,0,0,0.662006,184.2184,0,0,0,1.219537,0.6968484,0.662006,0,0,2.786804,2.045565,0.5226884,0,0.5226884,3.852083,64.20126,0.1226538,0.7282066,0.9756294,0,3.265102
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.225246,87.02831,56.77621,0.385491,0.385491,0,0,0,0.385491,317.8404,0,0,0,1.225246,0.40578,0.385491,0,0,2.264116,2.515985,0.8194661,0,0.8194661,4.629497,77.15813,0.1223468,0.4240401,0.9801969,0,3.741231
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.136954,88.38654,60.00446,1.293409,1.293409,1.58572,0,0.4890016,1.293409,87.90365,0,0,0,1.136954,0,0,0.2923113,0.2776958,1.44465,3.253504,1.414649,0,1.414649,5.971551,99.52565,0.1228912,1.42275,0.9095629,1.7,4.390458
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.263978,97.03499,63.11602,0.1875988,0.1875988,0,0,0,0.1875988,673.7668,1.036506,0,0,1.263978,0.1974724,0.1875988,0,0,0.03000038,4.526689,0.03000038,0,0.03000038,6.000012,100,0.12288,0.2063587,1.011183,0,5.790667
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.156115,95.62515,64.97323,0.6562057,0.6562057,0,-1,0,0.6562057,176.1817,0.4653718,0,0,1.156115,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.12288,0.7218263,0.9248917,0,5.709804
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.8810134,87.39288,65.57609,0.8090569,0.8090569,0,0,0,0.8090569,108.8939,0.02937454,0,0,0.8810134,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.12288,0.8899626,0.7048107,0,5.434702
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6821932,82.48463,66.2373,0.7046481,0.7046481,0,0,0,0.7046481,96.81332,0,0,0,0.6821932,0.7417348,0.7046481,0,0,0,4.553689,0,0.05954159,-0.05954159,5.93725,98.95396,0.12288,0.7751129,0.5457546,0,5.235882
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4380405,75.23148,65.36217,0.9133067,0.9133067,0,0,0,0.9133067,47.96204,0,0,0,0.4380405,0.9613755,0.9133067,0,0,0.06615733,4.494147,0,0.523335,-0.523335,5.385606,89.75993,0.12288,1.004637,0.3504324,0,4.932188
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05906415,64.29662,63.06739,0.7017999,0.7017999,0,0,0,0.7017999,8.416096,0,1.110223E-16,0,0.05906415,0.7387367,0.7017999,0,0,0.6476406,3.970812,0,0.6796726,-0.6796726,4.669168,77.81931,0.12288,0.7719799,0.04725133,0,4.029877
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,60.7629,60.7629,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.402832,3.29114,0,1.452632,-1.452632,3.13796,52.29923,0.12288,2.022782,0,0,3.29114
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,58.30282,58.30282,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,3.016867,1.838508,0,1.452632,-1.452632,1.606752,26.77915,0.12288,1.569823,0,0,1.838508
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,55.70662,55.70662,0.7853394,0.3665828,0,-1,0,0.3665828,0,0,0.4187567,0.4972906,0,0.3858766,0.3665828,0,0,4.630903,0.3858766,0,0.3858766,-0.3858766,1.200002,20,0.12288,0.8638734,0,0,0.3858766
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,53.05207,53.05207,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.98094,50.98094,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,49.44461,49.44461,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,47.77214,47.77214,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.15802,46.15802,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.99119,44.99119,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,43.69795,43.69795,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12288,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,42.6089,42.6089,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234067,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.76295,41.76295,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1238498,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2444903,45.30946,40.82948,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,82.11755,0,0,0,0.2444903,0,0,1.402268,1.332155,2.299654,2.484,1.576645,0,1.576645,5.314105,88.56824,0.1244246,0.3275053,0.1955922,1.7,2.72849
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6376424,55.27579,42.80337,0.6467904,0.6467904,0,0,0,0.6467904,98.58564,0,0,0,0.6376424,0.680832,0.6467904,0,0,0.7230096,3.90298,0,0.04318954,-0.04318954,5.268579,87.80948,0.1244246,0.7114694,0.510114,0,4.540623
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8254725,65.10856,47.83049,0.7424139,0.7424139,0,-1,0,0.7424139,111.1876,0,0,0,0.8254725,0.7814884,0.7424139,0,0,0.7709979,3.859791,0.04398421,0,0.04398421,5.310306,88.50493,0.1244082,0.8166553,0.660378,0,4.685263
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9203212,73.33076,52.88677,0.1437468,0.1437468,0,0,0,0.1437468,640.2376,0.04199498,0,0,0.9203212,0.1513124,0.1437468,0,0,0.7270138,3.899377,0.7270138,0,0.7270138,6.000012,100,0.1241373,0.1581215,0.736257,0,4.819698
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8902484,77.44344,57.04848,0.3720033,0.3720033,0,0,0,0.3720033,239.3119,0.4986659,0,0,0.8902484,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1241373,0.4092037,0.7121987,0,5.443937
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.401832,68.9197,60.27672,0.7369933,0.7369933,0,0,0,0.7369933,54.52315,0,0,0,0.401832,0.7757824,0.7369933,0,0,0,4.553689,0,0.3739505,-0.3739505,5.605834,93.43037,0.1241373,0.8106926,0.3214656,0,4.955521
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9285237,86.09427,63.33966,0,0,0,0,0,0,0,0.5130233,0,0,0.9285237,0,0,0,0,0.4155005,4.179739,0.4155005,0,0.4155005,6.000012,100,0.123983,0,0.742819,0,5.108262
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7090621,81.95624,65.13853,0.35861,0.35861,0,-1,0,0.35861,197.7251,0.3315779,0,0,0.7090621,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.123983,0.394471,0.5672497,0,5.262751
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.6948841,82.32922,65.79974,0.09831753,0.09831753,0,0,0,0.09831753,706.7754,0.5913919,0,0,0.6948841,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.123983,0.1081493,0.5559072,0,5.248573
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3993097,75.41141,66.4026,0,0,0,0,0,0,0,0.3993097,0,0,0.3993097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123983,0,0.3194477,0,4.952999
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2485177,70.95232,65.52747,0.2582922,0.2582922,0,0,0,0.2582922,96.21572,0,0,0,0.2485177,0.2718865,0.2582922,0,0,0,4.553689,0,0.02336883,-0.02336883,5.975379,99.58945,0.123983,0.2841214,0.1988141,0,4.802207
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07023329,64.74763,63.28131,0.726185,0.726185,0,0,0,0.726185,9.671542,0,0,0,0.07023329,0.7644053,0.726185,0,0,0.02596537,4.53032,0,0.694172,-0.694172,5.243658,87.39412,0.123983,0.7988036,0.05618664,0,4.600554
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,60.98654,60.98654,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7972676,3.836148,0,0.3951817,-0.3951817,4.827099,80.45149,0.123983,0.4129649,0,0,3.836148
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,58.52647,58.52647,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.236358,3.440966,0,0.1644296,-0.1644296,4.653775,77.56277,0.123983,0.1718289,0,0,3.440966
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,55.90109,55.90109,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.419058,3.276537,0,1.452632,-1.452632,3.122567,52.04268,0.123983,1.619465,0,0,3.276537
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.033093,1.823905,0,0,0,3.122567,52.04268,0.123983,0,0,0,1.823905
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,51.16569,51.16569,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.033093,1.823905,0,0.1520261,-0.1520261,2.962318,49.37186,0.123983,0.1588673,0,0,1.823905
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,49.65853,49.65853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.202011,1.671879,0,0,0,2.962318,49.37186,0.123983,0,0,0,1.671879
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.96661,47.96661,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.202011,1.671879,0,0.03460306,-0.03460306,2.925843,48.76395,0.123983,0.0361602,0,0,1.671879
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,46.38166,46.38166,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.240459,1.637276,0,0.1487337,-0.1487337,2.769064,46.15097,0.123983,0.1554267,0,0,1.637276
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,45.20511,45.20511,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.405719,1.488542,0,0.2161531,-0.2161531,2.541218,42.35355,0.123983,0.22588,0,0,1.488542
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.92159,43.92159,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.645889,1.272389,0,0.04584806,-0.04584806,2.49289,41.54809,0.123983,0.04791123,0,0,1.272389
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.82282,42.82282,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.696831,1.226541,0,0.1275938,-0.1275938,2.358395,39.3065,0.123983,0.1333356,0,0,1.226541
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.97687,41.97687,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.838602,1.098947,0,0.01317028,-0.01317028,2.344512,39.07512,0.123983,0.01376295,0,0,1.098947
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1602512,43.96445,41.05312,0,0,0,0,0,0,0,0,0,0,0.1602512,0,0,0,0,3.853235,1.085777,0.1602512,0,0.1602512,2.49654,41.60891,0.1239236,0,0.128201,0,1.246028
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1352435,45.49846,43.01729,0.3963075,0.3963075,0,0,0,0.3963075,34.1259,0,0,0,0.1352435,0.4171658,0.3963075,0,0,3.692984,1.230003,0,0.2819223,-0.2819223,2.199367,36.65605,0.1239236,0.4359383,0.1081948,0,1.365247
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3219837,54.33195,48.07358,0,0,0,-1,0,0,0,0,0,0,0.3219837,0,0,0,0,4.006231,0.9480808,0.3219837,0,0.3219837,2.504828,41.74705,0.1238045,0,0.257587,0,1.270064
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6149932,66.13531,53.16875,1.223468,1.223468,0.425,0,0.172125,1.223468,50.26638,0,0,0,0.6149932,0.8404928,0.7984682,0,0,3.684247,1.237866,0,0.2254996,-0.2254996,2.26713,37.78543,0.1238045,1.345815,0.4919946,1.7,1.852859
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.620146,70.78269,57.2624,1.192436,1.192436,1.7,0,0.5202,1.192436,52.00663,0,0,0,0.620146,0,0,0.5075637,0.4821855,3.934803,1.012367,1.102331,0,1.102331,3.312894,55.21479,0.1243885,1.31168,0.4961168,1.7,1.632513
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.538757,72.37435,60.49064,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,64.1702,0,0,0,0.538757,0,0,0.8604249,0.8174036,2.832471,2.004465,1.356161,0,1.356161,4.599461,76.65752,0.125035,0.9235327,0.4310056,1.7,2.543222
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8539693,84.162,63.55358,1.473927,1.473927,1.7,0,0.5202,1.473927,57.93836,0,0,0,0.8539693,0,0,0.2260727,0.2147691,1.476311,3.225009,1.068738,0,1.068738,5.613355,93.55573,0.1255701,1.62132,0.6831754,1.7,4.078979
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5300695,77.512,65.36217,0.2994328,0.2994328,0,-1,0,0.2994328,177.0245,0,0,0,0.5300695,0.3151924,0.2994328,0,0,0.4075722,4.186874,0.214877,0,0.214877,5.817205,96.95322,0.1254904,0.3293761,0.4240555,0,4.716943
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3872233,74.65167,65.96503,0.5867348,0.5867348,0,0,0,0.5867348,65.99631,0,0,0,0.3872233,0.6176155,0.5867348,0,0,0.1926952,4.380263,0,0.2303922,-0.2303922,5.57435,92.90565,0.1254904,0.6454082,0.3097786,0,4.767487
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1150493,69.04472,66.5679,0.190551,0.190551,0,0,0,0.190551,60.37716,0,0,0,0.1150493,0.20058,0.190551,0,0,0.4486866,4.149871,0,0.08553075,-0.08553075,5.484193,91.40304,0.1254904,0.2096061,0.09203944,0,4.26492
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.129954,68.47908,65.69277,0.7538701,0.7538701,0,0,0,0.7538701,17.23825,0,1.110223E-16,0,0.129954,0.7935475,0.7538701,0,0,0.5437208,4.06434,0,0.6635935,-0.6635935,4.784704,79.74491,0.1254904,0.8292572,0.1039632,0,4.194294
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06696682,64.84571,63.44662,0.4455394,0.4455394,0,0,0,0.4455394,15.03051,0,5.551115E-17,0,0.06696682,0.4689888,0.4455394,0,0,1.281047,3.400747,0,0.402022,-0.402022,4.360936,72.68212,0.1254904,0.4900933,0.05357346,0,3.467714
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,61.15184,61.15184,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.727738,2.998725,0,0.2329327,-0.2329327,4.115403,68.58992,0.1254904,0.2434147,0,0,2.998725
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,58.69177,58.69177,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.986552,2.765792,0,0.6541286,-0.6541286,3.425891,57.09807,0.1254904,0.6835644,0,0,2.765792
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.11501,56.11501,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.713362,2.111664,0,0.4692406,-0.4692406,2.931268,48.85437,0.1254904,0.4903565,0,0,2.111664
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,53.44101,53.44101,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.23474,1.642423,0,0.1628578,-0.1628578,2.759601,45.99326,0.1254904,0.1701864,0,0,1.642423
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,51.38933,51.38933,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.415693,1.479565,0,0.3242685,-0.3242685,2.417792,40.29645,0.1254904,0.3388606,0,0,1.479565
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,49.853,49.853,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.775992,1.155297,0,0.1256742,-0.1256742,2.28532,38.08858,0.1254904,0.1313295,0,0,1.155297
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,48.19026,48.19026,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.91563,1.029622,0,0.07925315,-0.07925315,2.201779,36.69625,0.1254904,0.08281954,0,0,1.029622
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,46.60531,46.60531,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,4.003689,0.9503692,0,0.09925243,-0.09925243,2.097158,34.95257,0.1254904,0.1037188,0,0,0.9503692
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,45.42875,45.42875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113969,0.8511167,0,0,0,2.097158,34.95257,0.1254904,0,0,0,0.8511167
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,44.13551,44.13551,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,4.113969,0.8511167,0,0.01247146,-0.01247146,2.084012,34.73347,0.1254904,0.01303268,0,0,0.8511167
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,43.04646,43.04646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127826,0.8386453,0,0,0,2.084012,34.73347,0.1254904,0,0,0,0.8386453
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.22968,42.22968,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,4.127826,0.8386453,0,0.1109775,-0.1109775,1.967031,32.78379,0.1254904,0.1159715,0,0,0.8386453
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2138638,45.21257,41.29621,0.05757779,0.05757779,0,0,0,0.05757779,371.4345,0,0,0,0.2138638,0.0606082,0.05757779,0,0,4.251135,0.7276677,0.1532556,0,0.1532556,2.112422,35.20697,0.1254336,0.06333558,0.171091,0,0.9415315
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3940521,50.73944,43.26038,0,0,0,0,0,0,0,0,0,0,0.3940521,0,0,0,0,4.097879,0.8655977,0.3940521,0,0.3940521,2.486253,41.43747,0.1252879,0,0.3152417,0,1.25965
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4719715,57.71144,48.32639,0.07001656,0.07001656,0,-1,0,0.07001656,674.0855,0,0,0,0.4719715,0.07370164,0.07001656,0,0,3.703827,1.220245,0.3982699,0,0.3982699,2.864085,47.73466,0.1251409,0.07701822,0.3775772,0,1.692216
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7753847,70.21806,53.38267,0.503305,0.503305,0,0,0,0.503305,154.0586,0,0,0,0.7753847,0.5297947,0.503305,0,0,3.305557,1.578688,0.24559,0,0.24559,3.097072,51.61777,0.1250504,0.5536355,0.6203078,0,2.354072
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9335698,79.15427,57.48604,0.7627882,0.7627882,0,0,0,0.7627882,122.3891,0,0,0,0.9335698,0.8029349,0.7627882,0,0,3.059967,1.799719,0.1306349,0,0.1306349,3.221004,53.68328,0.1250024,0.839067,0.7468559,0,2.733289
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9535764,83.5589,60.65594,0.387956,0.387956,0,0,0,0.387956,245.795,0,0,0,0.9535764,0.4083747,0.387956,0,0,2.929332,1.91729,0.5452017,0,0.5452017,3.738227,62.30366,0.1248022,0.4267516,0.7628611,0,2.870866
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9875205,88.36664,63.71888,0,0,0,0,0,0,0,0,0,0,0.9875205,0,0,0,0,2.38413,2.407972,0.9875205,0,0.9875205,4.675071,77.9177,0.1244412,0,0.7900164,0,3.395492
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4866976,76.60703,65.52747,0.8766541,0.8766541,0,-1,0,0.8766541,55.51762,0,1.110223E-16,0,0.4866976,0.9227938,0.8766541,0,0,1.39661,3.29674,0,0.4360963,-0.4360963,4.215385,70.25629,0.1244412,0.9643195,0.389358,0,3.783437
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4265496,75.78039,66.13033,1.251141,1.251141,0,0,0,1.251141,34.09286,0,0,0,0.4265496,1.31699,1.251141,0,0,1.881161,2.860644,0,0.8904405,-0.8904405,3.276779,54.61287,0.1244412,1.376255,0.3412397,0,3.287193
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6052572,80.91478,66.67486,1.174972,1.174972,0,0,0,1.174972,51.51249,0,0,0,0.6052572,1.236812,1.174972,0,0,2.87054,1.970203,0,0.6315551,-0.6315551,2.611061,43.5176,0.1244412,1.292469,0.4842057,0,2.57546
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1934748,70.04382,65.84835,0,0,0,0,0,0,0,0,0,0,0.1934748,0,0,0,0,3.572268,1.338648,0.1934748,0,0.1934748,2.794608,46.5767,0.1243707,0,0.1547798,0,1.532123
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06489847,64.91007,63.55358,0,0,0,0,0,0,0,0,0,0,0.06489847,0,0,0,0,3.378793,1.512775,0.06489847,0,0.06489847,2.856176,47.60283,0.1243471,0,0.05191877,0,1.577674
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,61.31714,61.31714,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,3.313895,1.571184,0,0.5675896,-0.5675896,2.257884,37.63132,0.1243471,0.5931312,0,0,1.571184
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,58.90569,58.90569,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0.08567617,0,0.9943452,0.944628,0,0,3.94455,1.003594,0,0.9943452,-0.9943452,1.209752,20.16249,0.1243471,1.039091,0,0,1.003594
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,56.28031,56.28031,0.9570093,0.008786622,0,-1,0,0.008786622,0,0,0.9482226,1.043923,0,0.009249076,0.008786622,0,0,5.049377,0.009249076,0,0.009249076,-0.009249076,1.200002,20,0.1243471,1.05271,0,0,0.009249076
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,53.62576,53.62576,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,50.0183,50.0183,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,48.34584,48.34584,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,46.79006,46.79006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.6135,45.6135,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0.1168619,0,0,0
