Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,44.35915,44.35915,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243471,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,43.24094,43.24094,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247905,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,42.41443,42.41443,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1252776,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2724725,46.54249,41.51013,1.043602,1.043602,1.7,0,0.5202,1.043602,26.10885,0,0,0,0.2724725,0,0,0.6563978,0.623578,2.299654,2.484,0.8960505,0,0.8960505,4.668437,77.80712,0.1257565,1.147962,0.217978,1.7,2.756473
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6010987,55.23871,43.48403,0.1462745,0.1462745,0.9910168,0,0.3266476,0.1462745,410.9388,0,0,0,0.6010987,0,0,0.8447423,0.8025052,1.403604,3.290445,1.403604,0,1.403604,6.000012,100,0.1257426,0.160902,0.480879,1.7,3.891544
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.068312,72.04831,48.54031,1.518587,1.38,0,-1,0,1.38,77.41391,0,0.1385868,0.2904455,1.068312,1.452632,1.38,0,0,0,4.553689,0,0.3843196,-0.3843196,5.594903,93.24821,0.1257426,1.670446,0.8546496,0,5.622001
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.061018,78.02026,53.60631,0.3136325,0.3136325,0,0,0,0.3136325,338.2998,0.303857,0,0,1.061018,0.3301394,0.3136325,0,0,0.4270217,4.169369,0.4270217,0,0.4270217,6.000012,100,0.1255879,0.3449957,0.8488145,0,5.230388
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4186946,66.55411,57.69996,1.037722,1.037722,0,0,0,1.037722,40.34749,0,0,0,0.4186946,1.092339,1.037722,0,0,0,4.553689,0,0.6736439,-0.6736439,5.289929,88.16531,0.1255879,1.141494,0.3349557,0,4.972383
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.8918834,82.04876,60.87958,0.7668783,0.7668783,0,0,0,0.7668783,116.3005,0,0,0,0.8918834,0.8072403,0.7668783,0,0,0.7484932,3.880045,0.08464307,0,0.08464307,5.370228,89.50363,0.1255573,0.8435662,0.7135067,0,4.771928
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.088397,91.83466,63.88418,0.5946192,0.5946192,0,0,0,0.5946192,183.0409,0,0,0,1.088397,0.6259149,0.5946192,0,0,0.6638501,3.956224,0.4624816,0,0.4624816,5.808977,96.81609,0.1253903,0.6540811,0.8707172,0,5.044621
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8593572,86.88667,65.69277,0.243402,0.243402,0,-1,0,0.243402,353.0609,0.401776,0,0,0.8593572,0.2562126,0.243402,0,0,0.2013686,4.372457,0.2013686,0,0.2013686,6.000012,100,0.1253177,0.2677422,0.6874858,0,5.231814
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7241477,83.69746,66.28592,0.6582445,0.6582445,0,0,0,0.6582445,110.012,0.03125875,0,0,0.7241477,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1253177,0.7240689,0.5793182,0,5.277837
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3095072,73.73624,66.84016,0.5785492,0.5785492,0,0,0,0.5785492,53.49712,0,1.110223E-16,0,0.3095072,0.6089992,0.5785492,0,0,0,4.553689,0,0.299492,-0.299492,5.68432,94.73847,0.1253177,0.6364042,0.2476058,0,4.863196
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2736551,72.03478,66.01366,1.045147,1.045147,0,0,0,1.045147,26.18339,0,2.220446E-16,0,0.2736551,1.100155,1.045147,0,0,0.3327689,4.254197,0,0.8265001,-0.8265001,4.813112,80.21838,0.1253177,1.149662,0.218924,0,4.527852
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05079509,64.77961,63.71888,0.8815274,0.8815274,0,0,0,0.8815274,5.762167,0,1.110223E-16,0,0.05079509,0.9279236,0.8815274,0,0,1.251102,3.427697,0,0.8771285,-0.8771285,3.888537,64.80883,0.1253177,0.9696802,0.04063607,0,3.478492
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,61.53106,61.53106,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.22569,2.550568,0,0.7511241,-0.7511241,3.096783,51.61295,0.1253177,0.7849247,0,0,2.550568
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,59.07099,59.07099,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.060272,1.799444,0,1.398751,-1.398751,1.62237,27.03944,0.1253177,1.461695,0,0,1.799444
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,56.50395,56.50395,0.625114,0.380658,0,-1,0,0.380658,0,0,0.244456,0.3069674,0,0.4006927,0.380658,0,0,4.61444,0.4006927,0,0.4006927,-0.4006927,1.200002,20,0.1253177,0.6876254,0,0,0.4006927
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,53.82024,53.82024,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,51.73938,51.73938,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,48.54031,48.54031,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.80797,45.80797,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,44.52445,44.52445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253177,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,43.42569,43.42569,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257151,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,42.6089,42.6089,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1261561,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09247403,43.40786,41.73378,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,55.56536,2.220446E-16,0,0,0.09247403,0,0,1.452632,1.38,2.299654,2.484,1.472474,0,1.472474,5.21528,86.92116,0.1266571,0.1830662,0.07397922,1.7,2.576474
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4409766,52.14551,43.69795,0,0,0,0,0,0,0,0,0,0,0.4409766,0,0,0,0,0.8271803,3.809227,0.4409766,0,0.4409766,5.633627,93.89359,0.1264987,0,0.3527812,0,4.250203
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6394967,61.87889,48.79312,0,0,0,-1,0,0,0,0.253293,0,0,0.6394967,0,0,0,0,0.3862038,4.206106,0.3862038,0,0.3862038,6.000012,100,0.1263603,0,0.5115974,0,4.845603
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.790173,71.15234,53.87857,0.2288595,0.2288595,0,0,0,0.2288595,345.2655,0.5492682,0,0,0.790173,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1263603,0.2517455,0.6321384,0,5.343862
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7420163,74.62431,57.98194,0.2848983,0.2848983,0,0,0,0.2848983,260.4496,0.4421234,0,0,0.7420163,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1263603,0.3133881,0.593613,0,5.295705
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.054692,87.23656,61.15184,0,0,0,0,0,0,0,1.054692,0,0,1.054692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263603,0,0.8437534,0,5.608381
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6924716,80.38117,64.15644,0.4422514,0.4422514,0,0,0,0.4422514,156.5787,0.2269438,0,0,0.6924716,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1263603,0.4864766,0.5539773,0,5.246161
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8279795,86.21735,65.90669,1.403236,1.38,0,-1,0,1.38,59.99852,2.220446E-16,0.023236,0.1635596,0.8279795,1.452632,1.38,0,0,0,4.553689,0,0.624652,-0.624652,5.341571,89.026,0.1263603,1.54356,0.6623836,0,5.381669
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4479642,76.65252,66.45122,0.7123045,0.7123045,0,0,0,0.7123045,62.88943,0,1.110223E-16,0,0.4479642,0.7497942,0.7123045,0,0,0.6940578,3.929037,0,0.30183,-0.30183,5.023414,83.7234,0.1263603,0.7835349,0.3583714,0,4.377001
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4813707,78.14053,67.05408,1.467068,1.467068,0.425,0,0.172125,1.467068,32.81174,2.220446E-16,0,0,0.4813707,1.096914,1.042068,0,0,1.029425,3.627207,0,0.6155435,-0.6155435,4.374574,72.90942,0.1263603,1.613775,0.3850965,1.7,4.108578
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1944035,70.40567,66.17896,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,35.81048,0,0,0,0.1944035,0,0,1.157133,1.099276,1.713362,3.011663,1.293679,0,1.293679,5.601866,93.36425,0.1269906,0.5971543,0.1555228,1.7,3.206067
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05512759,65.09631,63.94252,0.9594495,0.9594495,0,0,0,0.9594495,5.745752,0,1.110223E-16,0,0.05512759,1.009947,0.9594495,0,0,0.4196824,4.175975,0,0.9548193,-0.9548193,4.595398,76.58982,0.1269906,1.055395,0.04410208,0,4.231102
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,61.69637,61.69637,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.480593,3.221155,0,0.4695927,-0.4695927,4.100404,68.33994,0.1269906,0.4907243,0,0,3.221155
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.28491,59.28491,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,2.002362,2.751563,0,0.4895753,-0.4895753,3.584347,59.73899,0.1269906,0.5116062,0,0,2.751563
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,56.65953,56.65953,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.546335,2.261987,0,0.08963297,-0.08963297,3.489865,58.1643,0.1269906,0.09366645,0,0,2.261987
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,54.01471,54.01471,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.645927,2.172354,0,0.2120294,-0.2120294,3.266366,54.43933,0.1269906,0.2215707,0,0,2.172354
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.93385,51.93385,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.881515,1.960325,0,0.05354079,-0.05354079,3.20993,53.49872,0.1269906,0.05595013,0,0,1.960325
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,50.39752,50.39752,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.941005,1.906784,0,0.2366357,-0.2366357,2.960494,49.34146,0.1269906,0.2472843,0,0,1.906784
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,48.70561,48.70561,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,3.203933,1.670149,0,0.2526531,-0.2526531,2.694174,44.90281,0.1269906,0.2640225,0,0,1.670149
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,47.179,47.179,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.484659,1.417496,0,0.2777745,-0.2777745,2.401374,40.02282,0.1269906,0.2902744,0,0,1.417496
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.00244,46.00244,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.793298,1.139721,0,0.1362522,-0.1362522,2.257752,37.62912,0.1269906,0.1423835,0,0,1.139721
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,44.70921,44.70921,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.944689,1.003469,0,0.02886427,-0.02886427,2.227326,37.12202,0.1269906,0.03016317,0,0,1.003469
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,43.62016,43.62016,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.97676,0.9746047,0,0.05114767,-0.05114767,2.173412,36.22345,0.1269906,0.05344932,0,0,0.9746047
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.82282,42.82282,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,4.033591,0.923457,0,0.1471562,-0.1471562,2.018295,33.63819,0.1269906,0.1537782,0,0,0.923457
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05363045,42.89599,41.92825,0.8245618,0.8245618,0.425,0,0.172125,0.8245618,6.504115,0,1.110223E-16,0,0.05363045,0.4205914,0.3995618,0,0,4.197098,0.7763009,0,0.3669609,-0.3669609,1.631485,27.19136,0.1269906,0.9070179,0.04290436,1.7,0.8299313
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1141183,46.02224,43.92159,1.103385,1.103385,1.7,0,0.5202,1.103385,10.34256,0,0,0,0.1141183,0,0,0.596615,0.5667843,4.604832,0.40934,0.6809026,0,0.6809026,2.277446,37.95735,0.1273495,1.213723,0.09129465,1.7,0.5234583
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3151789,55.16753,49.00704,0.2810393,0.2810393,0,-1,0,0.2810393,112.1477,0,0,0,0.3151789,0.2958308,0.2810393,0,0,3.92393,1.022152,0.01934814,0,0.01934814,2.295801,38.26327,0.1273426,0.3091432,0.2521431,0,1.337331
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.197228,58.02264,54.09249,0.4941902,0.4941902,0,0,0,0.4941902,39.90932,0,0,0,0.197228,0.5202003,0.4941902,0,0,3.904582,1.039566,0,0.3229723,-0.3229723,1.955358,32.58924,0.1273426,0.5436093,0.1577824,0,1.236794
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6169131,71.80502,58.2542,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,68.44586,1.110223E-16,0,0,0.6169131,0,0,0.7986846,0.7587504,4.26344,0.7165933,1.375663,0,1.375663,3.260427,54.34034,0.1279363,0.9914469,0.4935305,1.7,1.333506
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2001591,65.569,61.36576,0.533796,0.533796,1.7,0,0.5202,0.533796,37.4973,0,0,0,0.2001591,0,0,1.166204,1.107894,2.887776,1.95469,1.308053,0,1.308053,4.501355,75.02243,0.1285498,0.5871755,0.1601273,1.7,2.15485
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07194818,65.89445,64.38008,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07194818,0,0,1.452632,1.38,1.579723,3.131938,1.451948,0,1.451948,5.878794,97.97971,0.1288981,0,0.05755854,1.7,3.203886
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09186623,68.09457,66.13033,0.6212602,0.6212602,0,-1,0,0.6212602,14.78708,0,1.110223E-16,0,0.09186623,0.6539581,0.6212602,0,0,0.127775,4.438692,0,0.5620919,-0.5620919,5.286297,88.10477,0.1288981,0.6833862,0.07349298,0,4.530558
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04273199,67.5852,66.67486,0.2845474,0.2845474,0,0,0,0.2845474,15.01753,0,0,0,0.04273199,0.2995236,0.2845474,0,0,0.7523216,3.8766,0,0.2567916,-0.2567916,5.015615,83.59341,0.1288981,0.3130022,0.03418559,0,3.919332
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09397751,69.30472,67.27773,0.8601398,0.8601398,0,0,0,0.8601398,10.92584,0,1.110223E-16,0,0.09397751,0.9054103,0.8601398,0,0,1.037646,3.619808,0,0.8114328,-0.8114328,4.16029,69.33802,0.1288981,0.9461538,0.07518201,0,3.713785
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1255784,69.10732,66.4026,0,0,0,0,0,0,0,0,0,0,0.1255784,0,0,0,0,1.939238,2.808375,0.1255784,0,0.1255784,4.279424,71.32359,0.128853,0,0.1004627,0,2.933954
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05331659,65.27372,64.15644,0.5671671,0.5671671,0,0,0,0.5671671,9.400508,0,0,0,0.05331659,0.597018,0.5671671,0,0,1.813659,2.921396,0,0.5437014,-0.5437014,3.706312,61.77175,0.128853,0.6238838,0.04265327,0,2.974712
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,61.92001,61.92001,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,2.417772,2.377694,0,0.122993,-0.122993,3.576666,59.61098,0.128853,0.1285277,0,0,2.377694
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,59.50855,59.50855,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,2.554431,2.254701,0,0.3402953,-0.3402953,3.217963,53.63262,0.128853,0.3556086,0,0,2.254701
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,56.88317,56.88317,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,2.932537,1.914406,0,0.850409,-0.850409,2.321554,38.69248,0.128853,0.8886774,0,0,1.914406
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,54.18001,54.18001,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,3.877435,1.063997,0,0.07539885,-0.07539885,2.242076,37.36786,0.128853,0.0787918,0,0,1.063997
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,52.09915,52.09915,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,3.961212,0.988598,0,0.09868446,-0.09868446,2.138054,35.63416,0.128853,0.1031253,0,0,0.988598
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,50.56282,50.56282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070861,0.8899136,0,0,0,2.138054,35.63416,0.128853,0,0,0,0.8899136
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,48.90008,48.90008,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.070861,0.8899136,0,0.2668894,-0.2668894,1.856728,30.9454,0.128853,0.2788994,0,0,0.8899136
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,47.36375,47.36375,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.367405,0.6230242,0,0.07766496,-0.07766496,1.774862,29.58097,0.128853,0.08115987,0,0,0.6230242
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,46.18719,46.18719,0.1417976,0.1417976,0,-1,0,0.1417976,0,0,0,0,0,0.1492607,0.1417976,0,0,4.4537,0.5453593,0,0.1492607,-0.1492607,1.617527,26.95873,0.128853,0.1559774,0,0,0.5453593
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,44.90368,44.90368,0.07819349,0.07819349,0,-1,0,0.07819349,0,0,1.387779E-17,0,0,0.08230893,0.07819349,0,0,4.619545,0.3960986,0,0.08230893,-0.08230893,1.530766,25.51271,0.128853,0.08601284,0,0,0.3960986
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,43.83408,43.83408,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0,0.1155006,0.1097256,0,0,4.710999,0.3137896,0,0.1155006,-0.1155006,1.409017,23.48358,0.128853,0.1206981,0,0,0.3137896
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.04646,43.04646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.839333,0.198289,0,0,0,1.409017,23.48358,0.128853,0,0,0,0.198289
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3624697,48.97194,42.17134,1.436825,1.436825,0.9041044,0,0.3029205,1.436825,25.22713,0,0,0,0.3624697,0.5607587,0.5327207,0,0,4.839333,0.198289,0,0.198289,-0.198289,1.200002,20,0.128853,1.580508,0.2899758,1.7,0.5607587
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7769946,59.80902,44.13551,1.786946,1.786946,1.7,0,0.5202,1.786946,43.48171,0,0,0.1180112,0.7769946,0.0915217,0.08694562,0,0,5.059654,0,0.6854728,0,0.6854728,1.850299,30.83826,0.1291564,1.96564,0.6215957,1.7,0.7769946
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9033012,68.64003,49.25013,0.1410421,0.1410421,0,-1,0,0.1410421,640.4479,0,0,0,0.9033012,0.1484654,0.1410421,0,0,4.374181,0.6169256,0.7548358,0,0.7548358,2.566399,42.77324,0.1288861,0.1551463,0.722641,0,1.520227
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.211733,83.44115,54.36476,1.1902,1.1902,0,0,0,1.1902,101.8091,0,2.220446E-16,0,1.211733,1.252843,1.1902,0,0,3.619346,1.296278,0,0.04110968,-0.04110968,2.523066,42.05101,0.1288861,1.309221,0.9693863,0,2.508011
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.24152,89.90546,58.52647,0.4906283,0.4906283,0,0,0,0.4906283,253.0469,0,0,0,1.24152,0.5164509,0.4906283,0,0,3.665023,1.255168,0.7250689,0,0.7250689,3.210927,53.51534,0.1286275,0.5396912,0.9932158,0,2.496688
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.152327,91.03477,61.63803,1.06922,1.06922,0,0,0,1.06922,107.7727,0,0,0,1.152327,1.125495,1.06922,0,0,2.939954,1.90773,0.02683208,0,0.02683208,3.236382,53.93959,0.128618,1.176142,0.9218615,0,3.060057
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.198542,96.65096,64.594,1.709047,1.709047,0.425,0,0.172125,1.709047,70.1293,0,2.220446E-16,0,1.198542,1.351628,1.284047,0,0,2.913122,1.931879,0,0.1530856,-0.1530856,3.075015,51.25015,0.128618,1.879951,0.9588339,1.7,3.130421
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.155481,97.46759,66.34425,0.356814,0.356814,0,-1,0,0.356814,323.833,0,0,0,1.155481,0.3755937,0.356814,0,0,3.083217,1.778793,0.7798877,0,0.7798877,3.814882,63.58123,0.128341,0.3924954,0.9243851,0,2.934275
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9815135,92.16349,66.88878,0.4246673,0.4246673,0,0,0,0.4246673,231.1253,0,0,0,0.9815135,0.4470182,0.4246673,0,0,2.30333,2.480692,0.5344952,0,0.5344952,4.321949,72.03233,0.1281519,0.467134,0.7852108,0,3.462206
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.656214,83.20928,67.49165,1.035548,1.035548,0,0,0,1.035548,63.36877,0,2.220446E-16,0,0.656214,1.09005,1.035548,0,0,1.768834,2.961738,0,0.4338364,-0.4338364,3.864645,64.41061,0.1281519,1.139103,0.5249712,0,3.617952
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3167833,73.67132,66.61652,0.19034,0.19034,0,0,0,0.19034,166.4302,0,0,0,0.3167833,0.2003579,0.19034,0,0,2.250875,2.527902,0.1164254,0,0.1164254,3.975096,66.25146,0.1281108,0.209374,0.2534266,0,2.844685
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04020874,65.16369,64.32175,0.2807385,0.2807385,0,0,0,0.2807385,14.32249,0,0,0,0.04020874,0.2955142,0.2807385,0,0,2.134449,2.632684,0,0.2553055,-0.2553055,3.70598,61.76621,0.1281108,0.3088124,0.03216699,0,2.672893
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,62.13393,62.13393,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,2.418122,2.377379,0,1.063052,-1.063052,2.585424,43.09032,0.1281108,1.11089,0,0,2.377379
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,59.67385,59.67385,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,3.599292,1.314327,0,1.081345,-1.081345,1.445586,24.09306,0.1281108,1.130006,0,0,1.314327
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,57.04848,57.04848,0.6766734,0.2213323,0,-1,0,0.2213323,0,0,0.4553411,0.5230084,0,0.2329813,0.2213323,0,0,4.800786,0.2329813,0,0.2329813,-0.2329813,1.200002,20,0.1281108,0.7443407,0,0,0.2329813
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,54.36476,54.36476,0.2535543,0,0,-1,0,0,0,0,0.2535543,0.2789098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.2789098,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,52.28391,52.28391,0.190768,0,0,-1,0,0,0,0,0.190768,0.2098448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.2098448,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,50.75729,50.75729,0.1847821,0,0,-1,0,0,0,0,0.1847821,0.2032603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.2032603,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.08483,49.08483,0.009353692,0,0,-1,0,0,0,0,0.009353692,0.01028906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.01028906,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,47.55822,47.55822,0.1251263,0,0,-1,0,0,0,0,0.1251263,0.137639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.137639,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,46.38166,46.38166,0.05262948,0,0,-1,0,0,0,0,0.05262948,0.05789243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.05789243,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.12732,45.12732,0.2448845,0,0,-1,0,0,0,0,0.2448845,0.269373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281108,0.269373,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.02855,44.02855,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68238,0.1286903,0.2821596,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.24094,43.24094,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.688338,1.234185,1.38,0,1.38,3.810131,63.50205,0.1290572,0,0,1.7,1.234185
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3354628,48.6464,42.36581,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,751.7637,4.440892E-16,0,0,0.3354628,0,0,1.452632,1.38,2.308338,2.476185,1.715463,0,1.715463,5.437562,90.62585,0.1293399,0.04908578,0.2683702,1.7,2.811648
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6656927,57.61697,44.38832,0.6388721,0.6388721,0,0,0,0.6388721,104.1981,0,1.110223E-16,0,0.6656927,0.672497,0.6388721,0,0,0.5928749,4.020102,0,0.006804333,-0.006804333,5.430389,90.5063,0.1293399,0.7027594,0.5325541,0,4.685794
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.016949,71.87106,49.5224,0,0,0,-1,0,0,0,0.4165142,0,0,1.016949,0,0,0,0,0.6004353,4.013297,0.6004353,0,0.6004353,6.000012,100,0.1291289,0,0.8135596,0,5.030247
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.163637,82.31354,54.63702,0.7973223,0.7973223,0,0,0,0.7973223,145.9432,0.3243509,0,0,1.163637,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0.8770545,0.9309099,0,5.717326
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.295449,92.1552,58.79873,0.3322534,0.3322534,0,0,0,0.3322534,389.8979,0.9457084,0,0,1.295449,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0.3654787,1.036359,0,5.849138
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.219807,93.75127,61.92001,0,0,0,0,0,0,0,1.219807,0,0,1.219807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0,0.9758455,0,5.773496
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.166025,95.83684,64.86626,0.861189,0.861189,0,0,0,0.861189,135.3971,0.2595105,0,0,1.166025,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0.9473079,0.9328202,0,5.719714
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.095458,95.60719,66.5679,0.9794867,0.9794867,0,-1,0,0.9794867,111.84,0.06441925,0,0,1.095458,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,1.077435,0.8763663,0,5.649147
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8835099,89.39905,67.16104,0.5296433,0.5296433,0,0,0,0.5296433,166.8122,0.3259906,0,0,0.8835099,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0.5826076,0.7068079,0,5.437199
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7107272,84.97822,67.71529,0,0,0,0,0,0,0,0.7107272,0,0,0.7107272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0,0.5685817,0,5.264416
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.376746,75.33505,66.84016,0,0,0,0,0,0,0,0.376746,0,0,0.376746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291289,0,0.3013968,0,4.930435
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06474128,65.9082,64.54539,0.5069389,0.5069389,0,0,0,0.5069389,12.77102,0,1.110223E-16,0,0.06474128,0.5336199,0.5069389,0,0,0,4.553689,0,0.4688787,-0.4688787,5.505771,91.76266,0.1291289,0.5576328,0.05179302,0,4.61843
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,62.35757,62.35757,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5209762,4.08481,0,0.7834161,-0.7834161,4.679977,77.99947,0.1291289,0.8186699,0,0,4.08481
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,59.88778,59.88778,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.391439,3.301394,0,1.265661,-1.265661,3.345854,55.76411,0.1291289,1.322616,0,0,3.301394
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,57.2624,57.2624,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.797729,2.035733,0,0.7925135,-0.7925135,2.510471,41.8411,0.1291289,0.8281766,0,0,2.035733
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,54.53006,54.53006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.678299,1.24322,0,0,0,2.510471,41.8411,0.1291289,0,0,0,1.24322
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,52.4492,52.4492,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.678299,1.24322,0,0.3104753,-0.3104753,2.183201,36.38662,0.1291289,0.3244466,0,0,1.24322
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.9226,50.9226,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.023272,0.9327444,0,0.1132278,-0.1132278,2.063849,34.39741,0.1291289,0.1183231,0,0,0.9327444
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.25013,49.25013,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.14908,0.8195166,0,0.1170483,-0.1170483,1.940469,32.34109,0.1291289,0.1223154,0,0,0.8195166
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,47.75269,47.75269,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.279134,0.7024683,0,0.2280825,-0.2280825,1.700049,28.33409,0.1291289,0.2383462,0,0,0.7024683
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,46.57614,46.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532559,0.4743858,0,0,0,1.700049,28.33409,0.1291289,0,0,0,0.4743858
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,45.2829,45.2829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532559,0.4743858,0,0,0,1.700049,28.33409,0.1291289,0,0,0,0.4743858
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.19385,44.19385,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.532559,0.4743858,0,0.1066777,-0.1066777,1.587601,26.45996,0.1291289,0.1114782,0,0,0.4743858
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,43.42569,43.42569,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.65109,0.3677081,0,0.1106977,-0.1106977,1.470915,24.5152,0.1291289,0.1156791,0,0,0.3677081
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3607268,49.33447,42.55056,0.537074,0.537074,1.7,0,0.5202,0.537074,67.1652,0,0,0,0.3607268,0,0,1.162926,1.10478,4.774087,0.2570104,1.465507,0,1.465507,2.861217,47.68685,0.1296636,0.5907813,0.2885815,1.7,0.6177372
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7913567,60.62643,44.57307,1.676316,1.676316,1.7,0,0.5202,1.676316,47.20808,0,0,0,0.7913567,0,0,0.02368369,0.0224995,3.308581,1.575966,0.8138562,0,0.8138562,3.633309,60.55502,0.1300139,1.843948,0.6330854,1.7,2.367323
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.050879,73.04011,49.74604,0.7019973,0.7019973,0,-1,0,0.7019973,149.6985,0,0,0,1.050879,0.7389445,0.7019973,0,0,2.494725,2.308437,0.3119349,0,0.3119349,3.929236,65.48714,0.1299045,0.7721971,0.8407036,0,3.359316
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.112639,81.10573,54.88983,0.3087213,0.3087213,0,0,0,0.3087213,360.4024,0,0,0,1.112639,0.3249698,0.3087213,0,0,2.18279,2.589178,0.7876691,0,0.7876691,4.676485,77.94125,0.1296289,0.3395934,0.8901111,0,3.701817
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.160123,87.84662,59.01265,1.033789,1.033789,0,0,0,1.033789,112.2204,0,0,0,1.160123,1.088199,1.033789,0,0,1.39512,3.298081,0.07192361,0,0.07192361,4.744717,79.07846,0.1296038,1.137168,0.9280981,0,4.458203
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.122766,90.69673,62.13393,0.1895776,0.1895776,0,0,0,0.1895776,592.2462,0,0,0,1.122766,0.1995553,0.1895776,0,0,1.323197,3.362812,0.9232105,0,0.9232105,5.620552,93.67567,0.1292824,0.2085353,0.8982127,0,4.485578
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.03111,91.49463,65.08991,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,52.00752,0,0,0,1.03111,1.452632,1.38,0,0,0.3999863,4.193701,0,0.4215215,-0.4215215,5.176229,86.27031,0.1292824,2.180879,0.8248881,1.7,5.224812
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.067953,95.00587,66.84016,0.2034263,0.2034263,0,-1,0,0.2034263,524.9827,0,0,0,1.067953,0.2141329,0.2034263,0,0,0.8683435,3.77218,0.8538197,0,0.8538197,5.986234,99.77036,0.1289866,0.2237689,0.8543621,0,4.840132
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.8848499,89.71387,67.38468,0,0,0,0,0,0,0,0.8703262,0,0,0.8848499,0,0,0,0,0.01452372,4.540617,0.01452372,0,0.01452372,6.000012,100,0.1289815,0,0.7078799,0,5.425467
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6107548,82.47392,67.92921,0.528388,0.528388,0,0,0,0.528388,115.5883,0.05455682,0,0,0.6107548,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1289815,0.5812269,0.4886038,0,5.164443
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4020987,76.17822,67.05408,0.6645058,0.6645058,0,0,0,0.6645058,60.51093,0,0,0,0.4020987,0.6994798,0.6645058,0,0,0,4.553689,0,0.2973812,-0.2973812,5.686545,94.77556,0.1289815,0.7309564,0.3216789,0,4.955788
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05604963,65.93941,64.75931,1.023464,1.023464,0,0,0,1.023464,5.476464,0,2.220446E-16,0,0.05604963,1.07733,1.023464,0,0,0.3304235,4.256308,0,1.021281,-1.021281,4.61002,76.83352,0.1289815,1.12581,0.0448397,0,4.312357
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,62.51315,62.51315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46518,3.235027,0,0,0,4.61002,76.83352,0.1289815,0,0,0,3.235027
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,60.05307,60.05307,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.46518,3.235027,0,0.6077175,-0.6077175,3.96943,66.15703,0.1289815,0.6350648,0,0,3.235027
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,57.4277,57.4277,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.140422,2.62731,0,0.7146662,-0.7146662,3.216105,53.60165,0.1289815,0.7468262,0,0,2.62731
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,54.69536,54.69536,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.934495,1.912643,0,0.1505619,-0.1505619,3.057399,50.95655,0.1289815,0.1573371,0,0,1.912643
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,52.61451,52.61451,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.101786,1.762081,0,0.2190779,-0.2190779,2.826471,47.10775,0.1289815,0.2289364,0,0,1.762081
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.0879,51.0879,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.345206,1.543004,0,0.05869258,-0.05869258,2.764604,46.07663,0.1289815,0.06133375,0,0,1.543004
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,49.41544,49.41544,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.41042,1.484311,0,0.1946272,-0.1946272,2.559448,42.65739,0.1289815,0.2033854,0,0,1.484311
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.90828,47.90828,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.626672,1.289684,0,0.2064525,-0.2064525,2.341828,39.0304,0.1289815,0.2157429,0,0,1.289684
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856064,1.083231,0,0,0,2.341828,39.0304,0.1289815,0,0,0,1.083231
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,45.4482,45.4482,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.856064,1.083231,0,0.1811707,-0.1811707,2.150858,35.84756,0.1289815,0.1893234,0,0,1.083231
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,44.38832,44.38832,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.057365,0.9020606,0,0.1337867,-0.1337867,2.009834,33.49717,0.1289815,0.1398071,0,0,0.9020606
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,43.59099,43.59099,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.206017,0.7682739,0,0.01929228,-0.01929228,1.989498,33.15824,0.1289815,0.02016044,0,0,0.7682739
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2885439,48.1291,42.74503,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.47765,0,1.110223E-16,0,0.2885439,0.459895,0.4369003,0,0,4.227453,0.7489817,0,0.1713511,-0.1713511,1.808878,30.14791,0.1289815,0.9480903,0.2308351,1.7,1.037526
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6419606,57.51583,44.76754,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,102.1078,2.220446E-16,0,0,0.6419606,0,0,1.071291,1.017727,4.417843,0.5776305,1.659687,0,1.659687,3.383396,56.38982,0.1294422,0.6915796,0.5135685,1.7,1.219591
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,0.9975086,71.88336,49.95996,0.9798139,0.9798139,0,-1,0,0.9798139,101.8059,0,0,0,0.9975086,1.031383,0.9798139,0,0,2.758155,2.071349,0,0.03387441,-0.03387441,3.347689,55.79471,0.1294422,1.077795,0.7980069,0,3.068858
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.126728,81.79401,55.10375,0.9600673,0.9600673,0,0,0,0.9600673,117.3593,0,0,0,1.126728,1.010597,0.9600673,0,0,2.795794,2.037475,0.1161313,0,0.1161313,3.457861,57.6309,0.1294021,1.056074,0.9013827,0,3.164203
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.22424,90.33707,59.28491,0.9075308,0.9075308,0,0,0,0.9075308,134.8979,0,0,0,1.22424,0.9552956,0.9075308,0,0,2.679662,2.141993,0.2689448,0,0.2689448,3.713005,61.88329,0.1293094,0.9982839,0.9793923,0,3.366233
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.031154,88.0227,62.35757,0.02331913,0.02331913,0,0,0,0.02331913,4421.925,0,0,0,1.031154,0.02454645,0.02331913,0,0,2.410717,2.384043,1.006608,0,1.006608,4.667956,77.79912,0.1289634,0.02565104,0.8249235,0,3.415197
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9248656,88.39265,65.30383,0.686662,0.686662,0,0,0,0.686662,134.6901,0,0,0,0.9248656,0.7228021,0.686662,0,0,1.40411,3.28999,0.2020635,0,0.2020635,4.859651,80.99402,0.1288942,0.7553282,0.7398925,0,4.214856
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.115319,96.966,67.05408,1.290449,1.290449,0,-1,0,1.290449,86.42879,0,0,0.03949377,1.115319,1.358367,1.290449,0,0,1.202046,3.471847,0,0.2430479,-0.2430479,4.603456,76.72411,0.1288942,1.419494,0.8922555,0,4.587167
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8757525,89.70663,67.60832,1.048941,1.048941,0,0,0,1.048941,83.48923,0,0,0,0.8757525,1.104148,1.048941,0,0,1.472099,3.228799,0,0.2283956,-0.2283956,4.362706,72.71162,0.1288942,1.153835,0.7006021,0,4.104552
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5221599,80.32334,68.09451,0.6477606,0.6477606,0,0,0,0.6477606,80.61002,0,0,0,0.5221599,0.6818533,0.6477606,0,0,1.725872,3.000404,0,0.1596933,-0.1596933,4.194374,69.9061,0.1288942,0.7125367,0.4177279,0,3.522564
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2483176,72.71027,67.21938,0.5678545,0.5678545,0,0,0,0.5678545,43.72908,0,1.110223E-16,0,0.2483176,0.5977416,0.5678545,0,0,1.903309,2.840711,0,0.349424,-0.349424,3.826049,63.76736,0.1288942,0.62464,0.1986541,0,3.089028
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05226196,66.07465,64.97323,1.722328,1.722328,0.425,0,0.172125,1.722328,3.034379,0,2.220446E-16,0,0.05226196,1.365609,1.297328,0,0,2.291558,2.491287,0,1.313347,-1.313347,2.44166,40.69425,0.1288942,1.894561,0.04180957,1.7,2.543549
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,62.73679,62.73679,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0.08136924,0,1.14872,1.091284,0,0,3.750832,1.17794,0,1.14872,-1.14872,1.230803,20.51334,0.1288942,1.200412,0,0,1.17794
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,60.21838,60.21838,0.8586018,0.02775913,0,-1,0,0.02775913,0,0,0.8308427,0.9167029,0,0.02922014,0.02775913,0,0,5.027187,0.02922014,0,0.02922014,-0.02922014,1.200002,20,0.1288942,0.944462,0,0,0.02922014
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,54.86066,54.86066,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,52.75064,52.75064,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,51.22403,51.22403,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,49.55157,49.55157,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.05413,48.05413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.89702,46.89702,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,45.6135,45.6135,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288942,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,44.55362,44.55362,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293071,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.75629,43.75629,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1298939,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2391603,47.38054,42.9395,0.913864,0.913864,1.7,0,0.5202,0.913864,26.17023,0,0,0,0.2391603,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9859896,0,0.9859896,4.650122,77.50188,0.1303657,1.00525,0.1913283,1.7,2.624841
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3270462,51.18762,44.96202,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,33.85077,0,0,0,0.3270462,0,0,0.7338592,0.6971662,1.422909,3.273071,1.024212,0,1.024212,5.621775,93.69607,0.1308468,1.062755,0.2616369,1.7,3.600117
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5317336,60.99801,50.1836,0.8251268,0.8251268,0,-1,0,0.8251268,64.44266,0,0,0,0.5317336,0.8685546,0.8251268,0,0,0.3986964,4.194862,0,0.3368209,-0.3368209,5.266735,87.77874,0.1308468,0.9076396,0.4253869,0,4.726596
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.4966293,65.77132,55.3274,0.009278785,0.009278785,0,0,0,0.009278785,5352.31,0,0,0,0.4966293,0.009767142,0.009278785,0,0,0.7729419,3.858041,0.4868622,0,0.4868622,5.728613,95.47669,0.1306798,0.01020666,0.3973035,0,4.354671
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7542017,76.68831,59.50855,0.4370559,0.4370559,0,0,0,0.4370559,172.5641,0.008063089,0,0,0.7542017,0.4600589,0.4370559,0,0,0.2860797,4.296217,0.2860797,0,0.2860797,6.000012,100,0.1305819,0.4807615,0.6033613,0,5.050419
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.8926521,84.10347,62.57149,0.2472272,0.2472272,0,0,0,0.2472272,361.0655,0.6324129,0,0,0.8926521,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1305819,0.2719499,0.7141217,0,5.446341
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,0.9920795,90.78378,65.52747,0.7530313,0.7530313,0,0,0,0.7530313,131.7448,0.199415,0,0,0.9920795,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1305819,0.8283344,0.7936636,0,5.545768
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7744239,86.21611,67.21938,0.1706397,0.1706397,0,-1,0,0.1706397,453.8356,0.5948032,0,0,0.7744239,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1305819,0.1877037,0.6195391,0,5.328113
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.225344,72.74818,67.76391,0.5672526,0.5672526,0,0,0,0.5672526,39.72552,0,0,0,0.225344,0.5971079,0.5672526,0,0,0,4.553689,0,0.3717639,-0.3717639,5.608139,93.46879,0.1305819,0.6239778,0.1802752,0,4.779033
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1318713,71.1424,68.25981,0.2659146,0.2659146,0,0,0,0.2659146,49.59162,0,0,0,0.1318713,0.2799101,0.2659146,0,0,0.413071,4.181925,0,0.1480387,-0.1480387,5.452092,90.86802,0.1305819,0.292506,0.1054971,0,4.313797
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.158649,70.84509,67.38468,0.6186361,0.6186361,0,0,0,0.6186361,25.64496,0,1.110223E-16,0,0.158649,0.6511959,0.6186361,0,0,0.5775585,4.033886,0,0.4925469,-0.4925469,4.932902,82.21487,0.1305819,0.6804997,0.1269192,0,4.192535
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05494103,66.29826,65.13853,1.150489,1.150489,0,0,0,1.150489,4.775451,0,2.220446E-16,0,0.05494103,1.211041,1.150489,0,0,1.124833,3.541339,0,1.1561,-1.1561,3.714266,61.9043,0.1305819,1.265538,0.04395282,0,3.59628
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,62.9021,62.9021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409388,2.38524,0,0,0,3.714266,61.9043,0.1305819,0,0,0,2.38524
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,60.44202,60.44202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409388,2.38524,0,0,0,3.714266,61.9043,0.1305819,0,0,0,2.38524
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,57.7583,57.7583,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.409388,2.38524,0,0.2332148,-0.2332148,3.468436,57.80714,0.1305819,0.2437094,0,0,2.38524
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.05513,55.05513,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.668516,2.152025,0,0.04806881,-0.04806881,3.417767,56.96267,0.1305819,0.0502319,0,0,2.152025
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.94511,52.94511,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.721925,2.103956,0,0.07063215,-0.07063215,3.343314,55.72179,0.1305819,0.0738106,0,0,2.103956
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.800406,2.033324,0,0,0,3.343314,55.72179,0.1305819,0,0,0,2.033324
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,49.71687,49.71687,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.800406,2.033324,0,0.2451753,-0.2451753,3.084877,51.41451,0.1305819,0.2562082,0,0,2.033324
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,48.23888,48.23888,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.072823,1.788149,0,0.01867397,-0.01867397,3.065192,51.08644,0.1305819,0.0195143,0,0,1.788149
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.06232,47.06232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.093571,1.769475,0,0,0,3.065192,51.08644,0.1305819,0,0,0,1.769475
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,45.7788,45.7788,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.093571,1.769475,0,0.2409423,-0.2409423,2.811217,46.85352,0.1305819,0.2517847,0,0,1.769475
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,44.70921,44.70921,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.361285,1.528532,0,0.06692486,-0.06692486,2.740672,45.67777,0.1305819,0.06993648,0,0,1.528532
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.97021,43.97021,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.435646,1.461607,0,0.06448247,-0.06448247,2.672701,44.54493,0.1305819,0.06738418,0,0,1.461607
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2129962,47.07156,43.12425,0.1810796,0.1810796,0,0,0,0.1810796,117.6257,0,0,0,0.2129962,0.1906102,0.1810796,0,0,3.507293,1.397125,0.02238605,0,0.02238605,2.693939,44.89889,0.1305743,0.1991876,0.170397,0,1.610121
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.4991205,54.91525,45.17594,0,0,0,0,0,0,0,0,0,0,0.4991205,0,0,0,0,3.484907,1.417272,0.4991205,0,0.4991205,3.167446,52.79066,0.1304038,0,0.3992964,0,1.916393
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6712568,64.37516,50.39752,0.1202075,0.1202075,0,-1,0,0.1202075,558.4152,0,0,0,0.6712568,0.1265342,0.1202075,0,0,2.985787,1.866481,0.5447226,0,0.5447226,3.684215,61.40347,0.1302183,0.1322282,0.5370054,0,2.537738
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.8993065,75.90599,55.54132,0.2946786,0.2946786,0,0,0,0.2946786,305.1821,0,0,0,0.8993065,0.310188,0.2946786,0,0,2.441064,2.356731,0.5891184,0,0.5891184,4.243102,70.71822,0.1300183,0.3241465,0.7194452,0,3.256038
