Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.059988,85.60772,59.73219,0,0,0,0,0,0,0,0,0,0,1.059988,0,0,0,0,1.851946,2.886938,1.059988,0,1.059988,5.248695,87.47807,0.1296599,0,0.8479905,0,3.946926
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.110643,91.14449,62.78541,0.1071684,0.1071684,0,0,0,0.1071684,1036.354,0.2058769,0,0,1.110643,0.1128088,0.1071684,0,0,0.7919576,3.840927,0.7919576,0,0.7919576,6.000012,100,0.1293934,0.1178852,0.8885147,0,4.951571
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.6946229,82.2551,65.74139,0.8354698,0.8354698,0,0,0,0.8354698,83.14159,0,0,0,0.6946229,0.8794419,0.8354698,0,0,0,4.553689,0,0.1848191,-0.1848191,5.805196,96.75307,0.1293934,0.9190168,0.5556983,0,5.248312
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5847223,81.2339,67.44302,1.50008,1.38,0,-1,0,1.38,42.37118,2.220446E-16,0.1200798,0.2700878,0.5847223,1.452632,1.38,0,0,0.2053545,4.36887,0,0.8679093,-0.8679093,4.890339,81.50549,0.1293934,1.650088,0.4677778,0,4.953592
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7343239,85.89624,67.92921,0.1989972,0.1989972,0,0,0,0.1989972,369.0122,0,0,0,0.7343239,0.2094707,0.1989972,0,0,1.169698,3.500961,0.5248532,0,0.5248532,5.388258,89.80412,0.1292174,0.2188969,0.5874591,0,4.235284
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5154804,80.56907,68.47373,0.4854634,0.4854634,0,0,0,0.4854634,106.1832,0,0,0,0.5154804,0.511014,0.4854634,0,0,0.6448451,3.973328,0.004466324,0,0.004466324,5.392496,89.87474,0.1292159,0.5340097,0.4123843,0,4.488809
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1158301,70.1215,67.60832,0.065198,0.065198,0,0,0,0.065198,177.6589,0,0,0,0.1158301,0.06862947,0.065198,0,0,0.6403787,3.977348,0.04720059,0,0.04720059,5.437274,90.62105,0.1292001,0.07171779,0.09266405,0,4.093178
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04600529,66.27477,65.30383,0.5380065,0.5380065,0,0,0,0.5380065,8.551067,0,1.110223E-16,0,0.04600529,0.5663226,0.5380065,0,0,0.5931782,4.019829,0,0.5203173,-0.5203173,4.888811,81.48003,0.1292001,0.5918071,0.03680423,0,4.065834
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,63.06739,63.06739,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.171308,3.499511,0,1.126879,-1.126879,3.700977,61.68282,0.1292001,1.177588,0,0,3.499511
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423396,2.372633,0,0,0,3.700977,61.68282,0.1292001,0,0,0,2.372633
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,57.98194,57.98194,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.423396,2.372633,0,0.8646616,-0.8646616,2.789543,46.49229,0.1292001,0.9035714,0,0,2.372633
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,55.23988,55.23988,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.384131,1.507971,0,0.2072601,-0.2072601,2.571072,42.85111,0.1292001,0.2165868,0,0,1.507971
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,53.11041,53.11041,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.61442,1.300711,0,0.07978833,-0.07978833,2.486968,41.44938,0.1292001,0.08337881,0,0,1.300711
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,51.57408,51.57408,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.703074,1.220922,0,0.04090536,-0.04090536,2.44385,40.73074,0.1292001,0.0427461,0,0,1.220922
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.88217,49.88217,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.748524,1.180017,0,0.1372564,-0.1372564,2.299169,38.3194,0.1292001,0.143433,0,0,1.180017
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,48.43335,48.43335,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.901031,1.042761,0,0.2812883,-0.2812883,2.002665,33.37768,0.1292001,0.2939462,0,0,1.042761
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,47.25679,47.25679,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.213574,0.7614723,0,0.1773926,-0.1773926,1.815676,30.26122,0.1292001,0.1853753,0,0,0.7614723
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.97327,45.97327,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.410677,0.5840797,0,0.100817,-0.100817,1.709406,28.49004,0.1292001,0.1053538,0,0,0.5840797
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.93285,44.93285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.522696,0.4832627,0,0,0,1.709406,28.49004,0.1292001,0,0,0,0.4832627
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.16468,44.16468,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.522696,0.4832627,0,0.2346484,-0.2346484,1.462065,24.3677,0.1292001,0.2452076,0,0,0.4832627
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3080356,49.13329,43.3479,0.617094,0.617094,1.7,0,0.5202,0.617094,49.91712,0,0,0,0.3080356,0,0,1.082906,1.028761,4.783416,0.2486143,1.336796,0,1.336796,2.730261,45.50426,0.1297528,0.6788034,0.2464285,1.7,0.5566499
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5255101,55.70861,45.39958,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5255101,0,0,1.452632,1.38,3.44662,1.451731,1.90551,0,1.90551,4.537987,75.63297,0.1299185,0,0.4204081,1.7,1.977241
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9716144,72.02721,50.65033,0.1220649,0.1220649,0,-1,0,0.1220649,795.9819,0,0,0,0.9716144,0.1284893,0.1220649,0,0,1.54111,3.16669,0.843125,0,0.843125,5.337845,88.96391,0.1296376,0.1342714,0.7772915,0,4.138304
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.116247,82.35133,55.79413,0,0,0,0,0,0,0,0.4182625,0,0,1.116247,0,0,0,0,0.6979848,3.925503,0.6979848,0,0.6979848,6.000012,100,0.129406,0,0.8929978,0,5.04175
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.054473,85.7075,59.94611,0.5625136,0.5625136,0,0,0,0.5625136,187.4572,0.462353,0,0,1.054473,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0.6187651,0.8435781,0,5.608161
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.110585,91.43489,63.00906,0.3668299,0.3668299,0,0,0,0.3668299,302.7519,0.724448,0,0,1.110585,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0.4035129,0.8884678,0,5.664274
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.172892,97.51077,65.90669,0.3291665,0.3291665,0,0,0,0.3291665,356.3218,0.8264009,0,0,1.172892,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0.3620831,0.9383135,0,5.726581
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.989713,93.34776,67.60832,0.0172397,0.0172397,0,-1,0,0.0172397,5740.895,0.971566,0,0,0.989713,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0.01896367,0.7917704,0,5.543402
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.778612,87.37229,68.09451,0,0,0,0,0,0,0,0.778612,0,0,0.778612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0,0.6228896,0,5.332301
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5609543,81.94245,68.63903,0.5272338,0.5272338,0,0,0,0.5272338,106.3957,0.005971342,0,0,0.5609543,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.129406,0.5799571,0.4487634,0,5.114643
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2398811,73.08286,67.76391,0.2756062,0.2756062,0,0,0,0.2756062,87.03765,0,0,0,0.2398811,0.2901117,0.2756062,0,0,0,4.553689,0,0.05023061,-0.05023061,5.947064,99.11754,0.129406,0.3031667,0.1919049,0,4.79357
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05356871,66.60234,65.46913,0,0,0,0,0,0,0,0,0,0,0.05356871,0,0,0,0,0.05581179,4.503458,0.05356871,0,0.05356871,5.997884,99.96453,0.1293883,0,0.04285496,0,4.557027
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,63.28131,63.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.002243081,4.55167,0,0,0,5.997884,99.96453,0.1293883,0,0,0,4.55167
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,60.82124,60.82124,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0.002243081,4.55167,0,0.1038075,-0.1038075,5.888461,98.14082,0.1293883,0.1084789,0,0,4.55167
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,58.13752,58.13752,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1175848,4.447863,0,0.009265477,-0.009265477,5.878695,97.97805,0.1293883,0.009682423,0,0,4.447863
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,55.40519,55.40519,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1278798,4.438597,0,0.09018958,-0.09018958,5.783627,96.39359,0.1293883,0.09424811,0,0,4.438597
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,53.27571,53.27571,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2280904,4.348408,0,0.26117,-0.26117,5.508329,91.8053,0.1293883,0.2729226,0,0,4.348408
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,51.73938,51.73938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5182793,4.087237,0,0,0,5.508329,91.8053,0.1293883,0,0,0,4.087237
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.07664,50.07664,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5182793,4.087237,0,0.03799321,-0.03799321,5.468281,91.13783,0.1293883,0.03970291,0,0,4.087237
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,48.59865,48.59865,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5604939,4.049244,0,0.04242309,-0.04242309,5.423563,90.39253,0.1293883,0.04433213,0,0,4.049244
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,47.42209,47.42209,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6076307,4.006821,0,0.1009641,-0.1009641,5.317137,88.61878,0.1293883,0.1055074,0,0,4.006821
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.15802,46.15802,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.719813,3.905857,0,0.1258935,-0.1258935,5.184434,86.40706,0.1293883,0.1315587,0,0,3.905857
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.09815,45.09815,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8596947,3.779964,0,0.1506551,-0.1506551,5.02563,83.76033,0.1293883,0.1574346,0,0,3.779964
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,44.35915,44.35915,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.027089,3.629309,0,0.2771674,-0.2771674,4.733469,78.891,0.1293883,0.2896399,0,0,3.629309
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2056577,47.38074,43.56182,0.4307378,0.4307378,0,0,0,0.4307378,47.74545,0,5.551115E-17,0,0.2056577,0.4534082,0.4307378,0,0,1.335053,3.352141,0,0.2477505,-0.2477505,4.472318,74.53848,0.1293883,0.4738116,0.1645261,0,3.557799
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.484994,55.11929,45.64267,0.6675711,0.6675711,0,0,0,0.6675711,72.65054,0,0,0,0.484994,0.7027065,0.6675711,0,0,1.610331,3.104391,0,0.2177124,-0.2177124,4.242828,70.71367,0.1293883,0.7343282,0.3879952,0,3.589385
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7494382,66.73286,50.86425,1.211356,1.211356,0,-1,0,1.211356,61.8677,0,0,0,0.7494382,1.275112,1.211356,0,0,1.852234,2.886678,0,0.5256735,-0.5256735,3.68872,61.47854,0.1293883,1.332492,0.5995505,0,3.636117
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7320263,72.13629,56.01777,0.9172247,0.9172247,0,0,0,0.9172247,79.80882,0,0,0,0.7320263,0.9654997,0.9172247,0,0,2.436316,2.361005,0,0.2334734,-0.2334734,3.442617,57.37684,0.1293883,1.008947,0.585621,0,3.093031
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7614886,77.57385,60.11142,0,0,0,0,0,0,0,0,0,0,0.7614886,0,0,0,0,2.695731,2.127531,0.7614886,0,0.7614886,4.165029,69.41701,0.1291366,0,0.6091909,0,2.88902
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.167364,93.59779,63.17435,0.2701852,0.2701852,0,0,0,0.2701852,432.0605,0,0,0,1.167364,0.2844055,0.2701852,0,0,1.934242,2.812871,0.8829581,0,0.8829581,5.002676,83.37778,0.1288461,0.2972037,0.9338908,0,3.980235
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.217145,99.41671,66.072,0,0,0,0,0,0,0,0.165861,0,0,1.217145,0,0,0,0,1.051284,3.607533,1.051284,0,1.051284,6.000012,100,0.1285018,0,0.973716,0,4.824678
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.032062,94.9762,67.76391,0.3153809,0.3153809,0,-1,0,0.3153809,327.2431,0.7000824,0,0,1.032062,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1285018,0.346919,0.8256498,0,5.585751
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5946346,82.41399,68.25981,0.4513034,0.4513034,0,0,0,0.4513034,131.7594,0.1195784,0,0,0.5946346,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1285018,0.4964337,0.4757077,0,5.148324
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3409047,76.56233,68.80433,0.5194865,0.5194865,0,0,0,0.5194865,65.6234,1.110223E-16,0,0,0.3409047,0.5468279,0.5194865,0,0,0,4.553689,0,0.2059232,-0.2059232,5.78295,96.38231,0.1285018,0.5714352,0.2727238,0,4.894594
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3069552,74.77279,67.88058,1.121674,1.121674,0,0,0,1.121674,27.36582,0,2.220446E-16,0,0.3069552,1.180709,1.121674,0,0,0.2288036,4.347766,0,0.8737539,-0.8737539,4.861932,81.03204,0.1285018,1.233841,0.2455641,0,4.654721
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05500929,66.79975,65.63443,1.481122,1.481122,0.425,0,0.172125,1.481122,3.71403,0,0,0,0.05500929,1.111707,1.056122,0,0,1.199641,3.474012,0,1.056698,-1.056698,3.748075,62.4678,0.1285018,1.629234,0.04400744,1.7,3.529021
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,63.44662,63.44662,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.37375,2.417314,0,0.9010534,-0.9010534,2.798282,46.63793,0.1285018,0.9416008,0,0,2.417314
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,60.98654,60.98654,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.37492,1.516261,0,1.005457,-1.005457,1.738436,28.97388,0.1285018,1.050703,0,0,1.516261
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,58.30282,58.30282,0.7052387,0.4852632,0,-1,0,0.4852632,0,0,0.2199755,0.2904994,0,0.5108033,0.4852632,0,0,4.492095,0.5108033,0,0.5108033,-0.5108033,1.200002,20,0.1285018,0.7757626,0,0,0.5108033
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,55.59966,55.59966,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,53.46046,53.46046,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.90468,51.90468,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,50.26139,50.26139,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,48.79312,48.79312,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,47.61657,47.61657,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285018,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,45.2829,45.2829,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290115,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,44.57307,44.57307,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1295168,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2970217,49.37271,43.78546,0.470581,0.470581,1.7,0,0.5202,0.470581,63.11809,0,0,0,0.2970217,0,0,1.229419,1.167948,2.299654,2.484,1.46497,0,1.46497,5.208161,86.80251,0.1300122,0.517639,0.2376174,1.7,2.781022
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.6999078,60.00375,45.86631,0,0,0,0,0,0,0,0,0,0,0.6999078,0,0,0,0,0.8346846,3.802473,0.6999078,0,0.6999078,5.872151,97.869,0.1297838,0,0.5599263,0,4.502381
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9470357,71.9398,51.11707,0.9743649,0.9743649,0,-1,0,0.9743649,97.19518,0,0,0,0.9470357,1.025647,0.9743649,0,0,0.1347768,4.43239,0,0.07861163,-0.07861163,5.789288,96.48793,0.1297838,1.071801,0.7576286,0,5.379426
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.113889,82.82059,56.22197,1.095512,1.095512,0,0,0,1.095512,101.6775,0,0,0,1.113889,1.153171,1.095512,0,0,0.222123,4.353778,0,0.03928131,-0.03928131,5.747881,95.79784,0.1297838,1.205063,0.8911116,0,5.467668
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,0.9976922,84.45876,60.32534,0.1336127,0.1336127,0,0,0,0.1336127,746.7046,0.5912783,0,0,0.9976922,0.140645,0.1336127,0,0,0.2657689,4.314497,0.2657689,0,0.2657689,6.000012,100,0.1296973,0.146974,0.7981538,0,5.312189
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9696068,87.40038,63.38828,0.4162123,0.4162123,0,0,0,0.4162123,232.9597,0.5314886,0,0,0.9696068,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1296973,0.4578335,0.7756854,0,5.523296
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.093885,95.17769,66.28592,0.5641038,0.5641038,0,0,0,0.5641038,193.9155,0.5000915,0,0,1.093885,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1296973,0.6205142,0.8751079,0,5.647574
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9104708,91.18486,67.92921,0,0,0,-1,0,0,0,0.9104708,0,0,0.9104708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296973,0,0.7283766,0,5.46416
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8261598,89.18294,68.42511,0.3272507,0.3272507,0,0,0,0.3272507,252.4547,0.4816854,0,0,0.8261598,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1296973,0.3599758,0.6609279,0,5.379849
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6209602,83.9272,68.96964,0,0,0,0,0,0,0,0.6209602,0,0,0.6209602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296973,0,0.4967681,0,5.174649
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.305534,74.90314,68.03617,0.8905274,0.8905274,0,0,0,0.8905274,34.30933,0,1.110223E-16,0,0.305534,0.9373972,0.8905274,0,0,0,4.553689,0,0.6318632,-0.6318632,5.33397,88.89931,0.1296973,0.9795801,0.2444272,0,4.859223
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0534012,66.93206,65.79974,0.2178112,0.2178112,0,0,0,0.2178112,24.5172,0,2.775558E-17,0,0.0534012,0.2292749,0.2178112,0,0,0.7020703,3.921826,0,0.1758737,-0.1758737,5.148582,85.80954,0.1296973,0.2395923,0.04272096,0,3.975227
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,63.66054,63.66054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8974856,3.745952,0,0,0,5.148582,85.80954,0.1296973,0,0,0,3.745952
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,61.20046,61.20046,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8974856,3.745952,0,1.028748,-1.028748,4.064187,67.73631,0.1296973,1.075042,0,0,3.745952
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,58.52647,58.52647,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.040539,2.717204,0,0.9203923,-0.9203923,3.094008,51.5667,0.1296973,0.9618099,0,0,2.717204
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,55.81358,55.81358,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.063197,1.796812,0,0.0303629,-0.0303629,3.062003,51.03328,0.1296973,0.03172924,0,0,1.796812
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,53.65493,53.65493,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.096933,1.766449,0,0.1436801,-0.1436801,2.910551,48.50909,0.1296973,0.1501457,0,0,1.766449
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.09915,52.09915,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.256578,1.622769,0,0.03712162,-0.03712162,2.871421,47.85693,0.1296973,0.03879209,0,0,1.622769
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,50.45586,50.45586,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.297824,1.585647,0,0.3185822,-0.3185822,2.535606,42.26002,0.1296973,0.3329184,0,0,1.585647
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.00704,49.00704,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.651804,1.267065,0,0.1954437,-0.1954437,2.32959,38.82643,0.1296973,0.2042387,0,0,1.267065
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.83049,47.83049,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.868964,1.071621,0,0.1057291,-0.1057291,2.218142,36.96896,0.1296973,0.1104869,0,0,1.071621
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,46.54697,46.54697,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.986441,0.9658921,0,0.1376078,-0.1376078,2.073091,34.55145,0.1296973,0.1438002,0,0,0.9658921
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,45.50654,45.50654,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.139338,0.8282843,0,0.138966,-0.138966,1.926608,32.11007,0.1296973,0.1452195,0,0,0.8282843
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.79671,44.79671,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.293745,0.6893184,0,0.1592114,-0.1592114,1.758784,29.31301,0.1296973,0.1663759,0,0,0.6893184
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3172729,50.02211,44.02855,0.9833,0.9833,0.425,0,0.172125,0.9833,32.26613,0,0,0,0.3172729,0.5876843,0.5583,0,0,4.470647,0.530107,0,0.2704114,-0.2704114,1.473746,24.56238,0.1296973,1.08163,0.2538183,1.7,0.8473799
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5726584,57.47858,46.10941,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,158.6334,0,0,0,0.5726584,0,0,1.339005,1.272055,4.771104,0.2596956,1.844713,0,1.844713,3.223794,53.7298,0.1300656,0.3970943,0.4581267,1.7,0.832354
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7529495,67.37663,51.36016,0.3575698,0.3575698,0,-1,0,0.3575698,210.5742,0,0,0,0.7529495,0.3763892,0.3575698,0,0,2.92639,1.919938,0.3765603,0,0.3765603,3.581031,59.68373,0.1299434,0.3933268,0.6023596,0,2.672887
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6095656,69.62368,56.44561,0.01292635,0.01292635,0,0,0,0.01292635,4715.682,0,0,0,0.6095656,0.01360669,0.01292635,0,0,2.54983,2.258842,0.5959589,0,0.5959589,4.146407,69.10664,0.1297505,0.01421899,0.4876525,0,2.868407
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5210676,72.01191,60.54898,0.3043794,0.3043794,0,0,0,0.3043794,171.1902,0,0,0,0.5210676,0.3203993,0.3043794,0,0,1.953871,2.795205,0.2006683,0,0.2006683,4.336778,72.27948,0.1296857,0.3348173,0.4168541,0,3.316272
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4458118,73.52979,63.61192,0.2622542,0.2622542,0,0,0,0.2622542,169.9922,0,0,0,0.4458118,0.2760571,0.2622542,0,0,1.753203,2.975806,0.1697548,0,0.1697548,4.497821,74.96354,0.1296309,0.2884796,0.3566495,0,3.421618
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5170602,78.44572,66.50956,1.187893,1.187893,0,0,0,1.187893,43.52751,0,2.220446E-16,0,0.5170602,1.250414,1.187893,0,0,1.583448,3.128586,0,0.7333534,-0.7333534,3.724799,62.07986,0.1296309,1.306682,0.4136482,0,3.645646
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4043103,77.41319,68.15285,0.1506269,0.1506269,0,-1,0,0.1506269,268.4183,0,0,0,0.4043103,0.1585547,0.1506269,0,0,2.398285,2.395232,0.2457556,0,0.2457556,3.957943,65.96558,0.1295516,0.1656896,0.3234482,0,2.799542
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.710888,86.0547,68.63903,0,0,0,0,0,0,0,0,0,0,0.710888,0,0,0,0,2.15253,2.616412,0.710888,0,0.710888,4.63235,77.20569,0.129323,0,0.5687104,0,3.3273
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5015224,80.93624,69.13493,0.8055348,0.8055348,0,0,0,0.8055348,62.25955,0,0,0,0.5015224,0.8479314,0.8055348,0,0,1.441642,3.256211,0,0.3464091,-0.3464091,4.267203,71.11991,0.129323,0.8860883,0.4012179,0,3.757734
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2074108,72.85091,68.25981,0.4082521,0.4082521,0,0,0,0.4082521,50.80459,0,5.551115E-17,0,0.2074108,0.4297391,0.4082521,0,0,1.826541,2.909802,0,0.2223283,-0.2223283,4.032849,67.21401,0.129323,0.4490774,0.1659287,0,3.117213
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03562668,66.7682,66.01366,0.578126,0.578126,0,0,0,0.578126,6.162442,0,1.110223E-16,0,0.03562668,0.6085536,0.578126,0,0,2.073572,2.687474,0,0.5729269,-0.5729269,3.428931,57.14873,0.129323,0.6359385,0.02850134,0,2.723101
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.710158,2.114547,0,0,0,3.428931,57.14873,0.129323,0,0,0,2.114547
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,61.4241,61.4241,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.710158,2.114547,0,0.8567522,-0.8567522,2.525835,42.09716,0.129323,0.895306,0,0,2.114547
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,58.74039,58.74039,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0.00999219,0,1.153012,1.095361,0,0,3.662104,1.257795,0,1.153012,-1.153012,1.310454,21.84085,0.129323,1.204897,0,0,1.257795
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.97888,55.97888,0.2031298,0.09954394,0,-1,0,0.09954394,0,0,0.1035859,0.1238989,0,0.1047831,0.09954394,0,0,4.943229,0.1047831,0,0.1047831,-0.1047831,1.200002,20,0.129323,0.2234428,0,0,0.1047831
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,53.82024,53.82024,0.2406454,0,0,-1,0,0,0,0,0.2406454,0.2647099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.2647099,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.26445,52.26445,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,50.62116,50.62116,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,49.17234,49.17234,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.02496,48.02496,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,46.74144,46.74144,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129323,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,45.70101,45.70101,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297909,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.01064,45.01064,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1301662,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2230093,48.4413,44.27164,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.60767,0,0,0,0.2230093,0,0,0.9204562,0.8744334,2.299654,2.484,1.097443,0,1.097443,4.859494,80.9914,0.1306596,0.8574982,0.1784074,1.7,2.707009
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.655021,59.54128,46.35249,1.217386,1.217386,0,0,0,1.217386,53.80553,0,2.220446E-16,0,0.655021,1.281459,1.217386,0,0,1.202212,3.471699,0,0.6264378,-0.6264378,4.199171,69.98603,0.1306596,1.339124,0.5240167,0,4.126719
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7573353,67.72399,51.57408,0.2089954,0.2089954,0,-1,0,0.2089954,362.3694,0,0,0,0.7573353,0.2199951,0.2089954,0,0,1.898254,2.845261,0.5373402,0,0.5373402,4.708936,78.48211,0.1304871,0.2298949,0.6058682,0,3.602596
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.027019,80.80098,56.65953,1.206712,1.206712,0,0,0,1.206712,85.10883,0,0,0,1.027019,1.270223,1.206712,0,0,1.360914,3.328867,0,0.2432048,-0.2432048,4.452576,74.20945,0.1304871,1.327384,0.821615,0,4.355886
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.020238,85.68305,60.7629,0.6163662,0.6163662,0,0,0,0.6163662,165.5246,0,0,0,1.020238,0.6488065,0.6163662,0,0,1.631141,3.085662,0.3714314,0,0.3714314,4.804946,80.08228,0.1303682,0.6780028,0.8161903,0,4.1059
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7632384,81.86736,63.77722,0.6214339,0.6214339,0,0,0,0.6214339,122.8189,0,0,0,0.7632384,0.6541409,0.6214339,0,0,1.25971,3.41995,0.1090974,0,0.1090974,4.908445,81.80726,0.1303333,0.6835773,0.6105907,0,4.183188
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8015421,86.35938,66.67486,0.7235308,0.7235308,0,0,0,0.7235308,110.782,0,0,0,0.8015421,0.7616114,0.7235308,0,0,1.150612,3.518138,0.03993068,0,0.03993068,4.946327,82.43861,0.1303205,0.795884,0.6412337,0,4.31968
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.7918403,88.0276,68.31815,0.3727544,0.3727544,0,-1,0,0.3727544,212.4295,0,0,0,0.7918403,0.392373,0.3727544,0,0,1.110682,3.554075,0.3994673,0,0.3994673,5.325295,88.75474,0.130193,0.4100298,0.6334722,0,4.345916
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8085682,89.10768,68.80433,0.3446774,0.3446774,0,0,0,0.3446774,234.587,0,0,0,0.8085682,0.3628183,0.3446774,0,0,0.7112144,3.913596,0.4457499,0,0.4457499,5.74817,95.80264,0.1300509,0.3791451,0.6468545,0,4.722164
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4419059,79.59137,69.30024,0.83148,0.83148,0,0,0,0.83148,53.14691,0,1.110223E-16,0,0.4419059,0.8752421,0.83148,0,0,0.2654645,4.314771,0,0.4333361,-0.4333361,5.291394,88.18972,0.1300509,0.914628,0.3535247,0,4.756677
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2160201,73.21984,68.42511,0.141918,0.141918,0,0,0,0.141918,152.2147,0,0,0,0.2160201,0.1493874,0.141918,0,0,0.7469491,3.881435,0.06663273,0,0.06663273,5.354607,89.24328,0.1300297,0.1561098,0.1728161,0,4.097455
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.04879434,67.2157,66.17896,1.306536,1.306536,0.425,0,0.172125,1.306536,3.734634,0,0,0,0.04879434,0.9279327,0.8815361,0,0,0.6803163,3.941404,0,0.8791384,-0.8791384,4.427914,73.79842,0.1300297,1.43719,0.03903547,1.7,3.990199
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,64.04948,64.04948,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.657137,3.062266,0,1.174426,-1.174426,3.18996,53.16589,0.1300297,1.227276,0,0,3.062266
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,61.58941,61.58941,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.962055,1.887839,0,0.4472118,-0.4472118,2.718557,45.3092,0.1300297,0.4673363,0,0,1.887839
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,58.90569,58.90569,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.458957,1.440628,0,0.3106385,-0.3106385,2.391115,39.85184,0.1300297,0.3246173,0,0,1.440628
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,56.17335,56.17335,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.804111,1.129989,0,0.1060637,-0.1060637,2.279315,37.9885,0.1300297,0.1108365,0,0,1.129989
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.01471,54.01471,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.921959,1.023925,0,0.1271092,-0.1271092,2.14533,35.75542,0.1300297,0.1328291,0,0,1.023925
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,52.4492,52.4492,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.063192,0.8968162,0,0.04862789,-0.04862789,2.094071,34.90112,0.1300297,0.05081614,0,0,0.8968162
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,50.78646,50.78646,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.117223,0.8481883,0,0.05105979,-0.05105979,2.04025,34.00409,0.1300297,0.05335748,0,0,0.8481883
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,49.36681,49.36681,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.173956,0.7971285,0,0.06171315,-0.06171315,1.975198,32.91991,0.1300297,0.06449024,0,0,0.7971285
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,48.19026,48.19026,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.242526,0.7354153,0,0.1180586,-0.1180586,1.850754,30.84583,0.1300297,0.1233712,0,0,0.7354153
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.95536,46.95536,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.373703,0.6173567,0,0.1322561,-0.1322561,1.711343,28.52233,0.1300297,0.1382076,0,0,0.6173567
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.91493,45.91493,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.520654,0.4851007,0,0.04301804,-0.04301804,1.665998,27.76658,0.1300297,0.04495385,0,0,0.4851007
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,45.23428,45.23428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.568451,0.4420826,0,0,0,1.665998,27.76658,0.1300297,0,0,0,0.4420826
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1061783,46.45522,44.49528,0.1219035,0.1219035,0,0,0,0.1219035,87.1003,0,0,0,0.1061783,0.1283195,0.1219035,0,0,4.568451,0.4420826,0,0.02214116,-0.02214116,1.64266,27.37761,0.1300297,0.1340939,0.08494267,0,0.548261
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09697991,48.35926,46.54697,0,0,0,0,0,0,0,0,0,0,0.09697991,0,0,0,0,4.593053,0.4199415,0.09697991,0,0.09697991,1.734663,28.91099,0.1299989,0,0.07758392,0,0.5169213
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0903215,53.51458,51.76855,0.5238741,0.5238741,0,-1,0,0.5238741,17.24107,0,0,0.07723822,0.0903215,0.5514464,0.5238741,0,0,4.496073,0.5072234,0,0.4611249,-0.4611249,1.248594,20.80987,0.1299989,0.5762615,0.07225721,0,0.5975449
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3518185,64.1386,56.82483,0,0,0,0,0,0,0,0,0,0,0.3518185,0,0,0,0,5.008434,0.04609846,0.3518185,0,0.3518185,1.582359,26.37259,0.1298871,0,0.2814548,0,0.3979169
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1122524,63.2472,60.9282,0.55849,0.55849,0.425,0,0.172125,0.55849,20.09927,0,0,0,0.1122524,0.1405158,0.13349,0,0,4.656615,0.3627351,0,0.02826339,-0.02826339,1.552567,25.87606,0.1298871,0.6143391,0.08980195,1.7,0.4749875
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.152288,67.17732,63.94252,1.272451,1.272451,1.7,0,0.5202,1.272451,11.96808,0,0,0,0.152288,0,0,0.427549,0.4061716,4.688019,0.3344717,0.5584596,0,0.5584596,2.082368,34.70606,0.1301337,1.399696,0.1218304,1.7,0.4867597
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4423221,76.93446,66.84016,1.276489,1.276489,1.7,0,0.5202,1.276489,34.65145,0,0,0,0.4423221,0,0,0.4235105,0.4023349,4.12956,0.8370853,0.8446571,0,0.8446571,2.88368,48.06123,0.1304895,1.404139,0.3538577,1.7,1.279407
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.7994269,88.43846,68.47373,0.2858351,0.2858351,0,-1,0,0.2858351,279.6812,0,0,0,0.7994269,0.300879,0.2858351,0,0,3.284903,1.597277,0.4985479,0,0.4985479,3.356644,55.94395,0.1303311,0.3144186,0.6395416,0,2.396703
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5400056,81.75784,68.96964,0,0,0,0,0,0,0,0,0,0,0.5400056,0,0,0,0,2.786355,2.04597,0.5400056,0,0.5400056,3.868938,64.48218,0.1301601,0,0.4320045,0,2.585975
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1152648,72.00104,69.46554,0.848711,0.848711,0,0,0,0.848711,13.58116,0,0,0,0.1152648,0.89338,0.848711,0,0,2.246349,2.531975,0,0.7781152,-0.7781152,3.048733,50.81211,0.1301601,0.9335821,0.09221184,0,2.64724
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1175015,71.15921,68.59041,0.5429725,0.5429725,0,0,0,0.5429725,21.64041,0,0,0,0.1175015,0.57155,0.5429725,0,0,3.110921,1.75386,0,0.4540485,-0.4540485,2.570124,42.83531,0.1301601,0.5972697,0.0940012,0,1.871361
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04562049,67.31425,66.34425,1.107178,1.107178,0,0,0,1.107178,4.12043,0,2.220446E-16,0,0.04562049,1.165451,1.107178,0,0,3.61542,1.299811,0,1.11983,-1.11983,1.389719,23.16194,0.1301601,1.217896,0.03649639,0,1.345432
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,64.15644,64.15644,0.243321,0.1709819,0,-1,0,0.1709819,0,0,0.0723391,0.0966712,0,0.179981,0.1709819,0,0,4.859675,0.179981,0,0.179981,-0.179981,1.200002,20,0.1301601,0.2676531,0,0,0.179981
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,61.75471,61.75471,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,59.07099,59.07099,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,56.33865,56.33865,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,54.15084,54.15084,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,52.58533,52.58533,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.95177,50.95177,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,49.50294,49.50294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,48.34584,48.34584,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.12066,47.12066,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301601,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.08023,46.08023,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304832,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,45.4482,45.4482,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1308563,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2880503,50.13531,44.68975,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2880503,0,0,1.452632,1.38,2.299654,2.484,1.66805,0,1.66805,5.40082,90.01348,0.1310809,0,0.2304403,1.7,2.77205
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.4988645,56.58584,46.74144,0.4337887,0.4337887,0,0,0,0.4337887,115.0017,0,0,0,0.4988645,0.4566197,0.4337887,0,0,0.631604,3.985245,0.04224484,0,0.04224484,5.440897,90.68143,0.1310676,0.4771676,0.3990916,0,4.48411
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6176901,64.87022,51.96302,0.7872205,0.7872205,0,-1,0,0.7872205,78.46468,0,1.110223E-16,0,0.6176901,0.8286532,0.7872205,0,0,0.5893592,4.023266,0,0.2109631,-0.2109631,5.218522,86.9752,0.1310676,0.8659425,0.4941521,0,4.640956
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7276083,73.12911,56.99014,0.9866001,0.9866001,0,0,0,0.9866001,73.74905,0,0,0,0.7276083,1.038526,0.9866001,0,0,0.8237626,3.812303,0,0.3109182,-0.3109182,4.890786,81.51293,0.1310676,1.08526,0.5820866,0,4.539911
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.015814,85.96069,61.0935,0.3074347,0.3074347,0,0,0,0.3074347,330.4161,0,0,0,1.015814,0.3236155,0.3074347,0,0,1.169227,3.501384,0.6921984,0,0.6921984,5.547463,92.45753,0.1308499,0.3381782,0.8126511,0,4.517198
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.084547,91.98441,64.0981,0.1818715,0.1818715,0,0,0,0.1818715,596.3259,0.4160745,0,0,1.084547,0.1914437,0.1818715,0,0,0.4770288,4.124363,0.4770288,0,0.4770288,6.000012,100,0.1307002,0.2000587,0.8676376,0,5.20891
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9458683,91.16035,67.00546,0.6769332,0.6769332,0,0,0,0.6769332,139.7285,0.2333071,0,0,0.9458683,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1307002,0.7446265,0.7566947,0,5.499557
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6584255,84.58131,68.63903,0.4007937,0.4007937,0,-1,0,0.4007937,164.2804,0.2365374,0,0,0.6584255,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1307002,0.4408731,0.5267404,0,5.212114
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.717667,86.82573,69.13493,0.1799515,0.1799515,0,0,0,0.1799515,398.8112,0.5282443,0,0,0.717667,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1307002,0.1979467,0.5741336,0,5.271356
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6391178,85.17928,69.63084,0.2489895,0.2489895,0,0,0,0.2489895,256.6847,0.3770236,0,0,0.6391178,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1307002,0.2738884,0.5112942,0,5.192807
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1517557,72.09624,68.75571,1.529453,1.529453,0.425,0,0.172125,1.529453,9.92222,0,0,0,0.1517557,1.162582,1.104453,0,0,0,4.553689,0,1.010826,-1.010826,4.934507,82.24163,0.1307002,1.682398,0.1214045,1.7,4.705445
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04572124,67.48286,66.50956,0.5045434,0.5045434,0,0,0,0.5045434,9.061905,0,1.110223E-16,0,0.04572124,0.5310982,0.5045434,0,0,1.12314,3.542863,0,0.485377,-0.485377,4.422875,73.71444,0.1307002,0.5549977,0.03657699,0,3.588584
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,64.38008,64.38008,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.662448,3.057486,0,0.9967167,-0.9967167,3.372244,56.20395,0.1307002,1.041569,0,0,3.057486
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,61.92001,61.92001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.769911,2.060769,0,0,0,3.372244,56.20395,0.1307002,0,0,0,2.060769
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,59.23629,59.23629,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.769911,2.060769,0,0.6542864,-0.6542864,2.682565,44.70933,0.1307002,0.6837293,0,0,2.060769
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,56.50395,56.50395,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.496896,1.406483,0,0.2486587,-0.2486587,2.420456,40.34085,0.1307002,0.2598483,0,0,1.406483
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,54.33559,54.33559,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.773183,1.157824,0,0.01368601,-0.01368601,2.40603,40.10041,0.1307002,0.01430188,0,0,1.157824
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,52.77981,52.77981,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.78839,1.144138,0,0.2695633,-0.2695633,2.121885,35.36468,0.1307002,0.2816936,0,0,1.144138
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,51.13652,51.13652,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.087905,0.8745747,0,0.05667692,-0.05667692,2.062142,34.36897,0.1307002,0.05922738,0,0,0.8745747
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,49.6877,49.6877,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.150879,0.8178977,0,0.1608127,-0.1608127,1.892631,31.54379,0.1307002,0.1680492,0,0,0.8178977
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,48.56948,48.56948,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.32956,0.6570851,0,0.3048864,-0.3048864,1.571252,26.18749,0.1307002,0.3186063,0,0,0.6570851
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,47.33458,47.33458,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.668323,0.3521987,0,0.2324072,-0.2324072,1.326274,22.10452,0.1307002,0.2428656,0,0,0.3521987
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,46.30387,46.30387,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.926553,0.1197915,1.38,0,1.38,2.635457,43.92419,0.1311117,0.1481574,0,1.7,0.1197915
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,45.67184,45.67184,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.546553,1.361791,1.38,0,1.38,3.94464,65.74386,0.1315019,0.1199664,0,1.7,1.361791
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3440749,51.49592,44.93285,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,62.85786,0,0,0,0.3440749,0,0,1.152614,1.094984,2.166553,2.603791,1.439059,0,1.439059,5.30985,88.49733,0.1319707,0.6021243,0.2752599,1.7,2.947866
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3950165,54.68034,46.98453,0,0,0,0,0,0,0,0,0,0,0.3950165,0,0,0,0,0.7274942,3.898944,0.3950165,0,0.3950165,5.684596,94.74307,0.1318471,0,0.3160132,0,4.293961
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3297889,58.81335,52.20611,0,0,0,-1,0,0,0,0,0,0,0.3297889,0,0,0,0,0.3324778,4.254459,0.3297889,0,0.3297889,5.997461,99.95749,0.131744,0,0.2638311,0,4.584248
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.021463,81.32179,57.21378,0.8066471,0.8066471,0,0,0,0.8066471,126.6308,0.1696723,0,0,1.021463,0.8491023,0.8066471,0,0,0.002688869,4.551269,0.002688869,0,0.002688869,6.000012,100,0.1317432,0.8873119,0.8171707,0,5.572732
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.017672,86.22401,61.2588,0.5995305,0.5995305,0,0,0,0.5995305,169.7448,0.3865871,0,0,1.017672,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1317432,0.6594835,0.8141375,0,5.571361
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.12619,93.61903,64.2634,0.9858645,0.9858645,0,0,0,0.9858645,114.2337,0.08843789,0,0,1.12619,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1317432,1.084451,0.900952,0,5.679879
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7657533,85.84004,67.11242,0.5499868,0.5499868,0,0,0,0.5499868,139.2312,0.1868199,0,0,0.7657533,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1317432,0.6049854,0.6126027,0,5.319442
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.3991832,77.93492,68.75571,1.116893,1.116893,0,-1,0,1.116893,35.74051,0,2.220446E-16,0,0.3991832,1.175677,1.116893,0,0,0,4.553689,0,0.7764937,-0.7764937,5.181516,86.35842,0.1317432,1.228582,0.3193466,0,4.952872
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2141767,74.02415,69.2419,0.5629689,0.5629689,0,0,0,0.5629689,38.04415,0,1.110223E-16,0,0.2141767,0.5925988,0.5629689,0,0,0.8627707,3.777195,0,0.3784221,-0.3784221,4.782624,79.71024,0.1317432,0.6192657,0.1713414,0,3.991372
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.529346,82.3296,69.7378,1.029592,1.029592,0,0,0,1.029592,51.41317,0,0,0,0.529346,1.083781,1.029592,0,0,1.28324,3.398773,0,0.5544353,-0.5544353,4.198198,69.96983,0.1317432,1.132551,0.4234768,0,3.928119
