Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2587665,74.66834,68.86267,0.2757137,0.2757137,0,0,0,0.2757137,93.85334,0,0,0,0.2587665,0.2902249,0.2757137,0,0,1.899279,2.844338,0,0.03145842,-0.03145842,4.165038,69.41716,0.1317432,0.303285,0.2070132,0,3.103104
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04625123,67.66071,66.67486,1.478701,1.478701,0.425,0,0.172125,1.478701,3.127828,0,0,0,0.04625123,1.109159,1.053701,0,0,1.934233,2.81288,0,1.062908,-1.062908,3.044635,50.74381,0.1317432,1.626571,0.03700098,1.7,2.859131
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,64.54539,64.54539,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.115241,1.749972,0,1.43282,-1.43282,1.534309,25.57177,0.1317432,1.497297,0,0,1.749972
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,62.13393,62.13393,0.8387345,0.3012938,0,-1,0,0.3012938,0,0,0.5374407,0.6213141,0,0.3171514,0.3012938,0,0,4.707264,0.3171514,0,0.3171514,-0.3171514,1.200002,20,0.1317432,0.922608,0,0,0.3171514
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,59.45021,59.45021,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,56.71787,56.71787,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,54.55923,54.55923,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.00345,53.00345,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,51.36016,51.36016,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.94051,49.94051,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,48.79312,48.79312,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,47.55822,47.55822,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317432,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,46.54697,46.54697,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132158,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.9441,45.9441,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1325828,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3054493,51.01292,45.20511,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,665.6185,0,0,0,0.3054493,0,0,1.452632,1.38,2.299654,2.484,1.685449,0,1.685449,5.417326,90.28858,0.1328224,0.0504785,0.2443594,1.7,2.789449
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6296907,59.97325,47.25679,1.142644,1.142644,0,0,0,1.142644,55.10823,0,0,0,0.6296907,1.202783,1.142644,0,0,0.6142051,4.000905,0,0.573092,-0.573092,4.813234,80.22041,0.1328224,1.256908,0.5037526,0,4.630595
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9572649,73.78572,52.4492,0.06025697,0.06025697,0,-1,0,0.06025697,1588.638,0,0,0,0.9572649,0.06342839,0.06025697,0,0,1.250974,3.427812,0.8938366,0,0.8938366,5.661201,94.35317,0.1325446,0.06628267,0.7658119,0,4.385077
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.146273,85.29022,57.37908,0.4015177,0.4015177,0,0,0,0.4015177,285.4851,0.3664858,0,0,1.146273,0.4226503,0.4015177,0,0,0.3571375,4.232265,0.3571375,0,0.3571375,6.000012,100,0.132434,0.4416695,0.9170188,0,5.378539
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.129739,90.00007,61.4241,0.8162523,0.8162523,0,0,0,0.8162523,138.4057,0.2705265,0,0,1.129739,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.8978775,0.9037915,0,5.683428
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.124484,93.77943,64.4287,0.03908347,0.03908347,0,0,0,0.03908347,2877.134,1.083343,0,0,1.124484,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.04299181,0.8995869,0,5.678173
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.102391,96.80099,67.27773,0.3663962,0.3663962,0,0,0,0.3663962,300.8741,0.716711,0,0,1.102391,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.4030359,0.881913,0,5.65608
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9531631,93.80547,68.92101,0.1846255,0.1846255,0,-1,0,0.1846255,516.2685,0.7588205,0,0,0.9531631,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.203088,0.7625305,0,5.506852
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8652225,91.57944,69.4072,0.04802784,0.04802784,0,0,0,0.04802784,1801.502,0.8146669,0,0,0.8652225,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.05283063,0.692178,0,5.418911
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.682202,86.7031,69.9031,0.05099651,0.05099651,0,0,0,0.05099651,1337.743,0.6285215,0,0,0.682202,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.05609616,0.5457616,0,5.235891
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3827478,77.82168,69.02798,0.09637274,0.09637274,0,0,0,0.09637274,397.1536,0.2813028,0,0,0.3827478,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.132434,0.10601,0.3061982,0,4.936437
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04733343,67.79168,66.78182,0.4270254,0.4270254,0,0,0,0.4270254,11.08445,0,0,0,0.04733343,0.4495004,0.4270254,0,0,0,4.553689,0,0.402167,-0.402167,5.576091,92.93466,0.132434,0.4697279,0.03786675,0,4.601022
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,64.70097,64.70097,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4468522,4.151522,0,1.148751,-1.148751,4.365201,72.7532,0.132434,1.200445,0,0,4.151522
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,62.29923,62.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.723242,3.002771,0,0,0,4.365201,72.7532,0.132434,0,0,0,3.002771
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,59.61551,59.61551,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.723242,3.002771,0,1.452632,-1.452632,2.833993,47.23312,0.132434,2.165669,0,0,3.002771
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,56.88317,56.88317,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.337277,1.550139,0,0.04489926,-0.04489926,2.786665,46.44432,0.132434,0.04691973,0,0,1.550139
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,54.7537,54.7537,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.387165,1.50524,0,0.0544385,-0.0544385,2.729282,45.48794,0.132434,0.05688823,0,0,1.50524
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,53.1882,53.1882,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.447653,1.450802,0,0.2750348,-0.2750348,2.43937,40.65608,0.132434,0.2874114,0,0,1.450802
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,51.55463,51.55463,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.753247,1.175767,0,0.06427967,-0.06427967,2.371613,39.5268,0.132434,0.06717225,0,0,1.175767
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,50.15443,50.15443,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.824669,1.111487,0,0.2144833,-0.2144833,2.145528,35.75872,0.132434,0.224135,0,0,1.111487
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.00704,49.00704,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.062983,0.897004,0,0.2255324,-0.2255324,1.907796,31.79653,0.132434,0.2356814,0,0,0.897004
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,47.77214,47.77214,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.313575,0.6714715,0,0.2209833,-0.2209833,1.674859,27.91426,0.132434,0.2309276,0,0,0.6714715
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,46.76089,46.76089,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.559112,0.4504882,0,0.175768,-0.175768,1.489583,24.82633,0.132434,0.1836776,0,0,0.4504882
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.15802,46.15802,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.75441,0.2747202,0,0.07981716,-0.07981716,1.405448,23.42409,0.132434,0.08340893,0,0,0.2747202
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3249722,51.65333,45.4482,0.1872583,0.1872583,0,0,0,0.1872583,173.5422,0,0,0,0.3249722,0.197114,0.1872583,0,0,4.843095,0.194903,0.1278582,0,0.1278582,1.526745,25.4457,0.1323944,0.2059841,0.2599778,0,0.5198753
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5754157,59.0466,47.49988,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,139.7488,0,0,0,0.5754157,0,0,1.28825,1.223837,4.715237,0.3099754,1.799253,0,1.799253,3.233667,53.89434,0.1327401,0.4529252,0.4603326,1.7,0.8853912
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.748122,68.74374,52.67285,1.125092,1.125092,0,-1,0,1.125092,66.4943,0,2.220446E-16,0,0.748122,1.184307,1.125092,0,0,2.915984,1.929303,0,0.4361853,-0.4361853,2.773887,46.23136,0.1327401,1.237601,0.5984976,0,2.677425
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8968901,78.2696,57.593,1.105492,1.105492,0,0,0,1.105492,81.13037,0,0,0,0.8968901,1.163676,1.105492,0,0,3.400635,1.493118,0,0.2667861,-0.2667861,2.49267,41.54441,0.1327401,1.216042,0.7175121,0,2.390008
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.081055,88.6294,61.58941,1.7787,1.7787,0.425,0,0.172125,1.7787,60.77781,0,0,0,1.081055,1.424948,1.3537,0,0,3.697063,1.226332,0,0.3438926,-0.3438926,2.130175,35.50285,0.1327401,1.956571,0.8648441,1.7,2.307387
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.106735,93.38609,64.594,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,16147.89,2.220446E-16,0,0,1.106735,0,0,1.452632,1.38,4.079166,0.8824393,2.486735,0,2.486735,4.489299,74.8215,0.1327024,0.007539117,0.8853877,1.7,1.989174
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9862352,93.02207,67.44302,0.1620465,0.1620465,0.8001481,0,0.2745405,0.1620465,608.6125,0,0,0,0.9862352,0,0,0.6381016,0.6061966,1.592432,3.1205,1.592432,0,1.592432,6.000012,100,0.1324775,0.1782511,0.7889882,1.7,4.106736
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7810786,88.61037,69.07659,0.4571669,0.4571669,0,-1,0,0.4571669,170.852,0.2998503,0,0,0.7810786,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1324775,0.5028836,0.6248628,0,5.334767
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7776114,89.09677,69.57249,0.7852322,0.7852322,0,0,0,0.7852322,99.02947,0,1.110223E-16,0,0.7776114,0.8265603,0.7852322,0,0,0,4.553689,0,0.04894889,-0.04894889,5.948415,99.14006,0.1324775,0.8637555,0.6220891,0,5.3313
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5821237,84.11083,70.06841,0.534978,0.534978,0,0,0,0.534978,108.8126,0,0,0,0.5821237,0.5631347,0.534978,0,0,0.05438766,4.50474,0.01898896,0,0.01898896,5.96643,99.4403,0.1324717,0.5884758,0.465699,0,5.086864
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3124686,76.22791,69.13493,0.04588091,0.04588091,0,0,0,0.04588091,681.0427,0.2287742,0,0,0.3124686,0.0482957,0.04588091,0,0,0.0353987,4.52183,0.0353987,0,0.0353987,6.000012,100,0.1324609,0.050469,0.2499748,0,4.834299
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.0434031,67.87367,66.94712,0.7185677,0.7185677,0,0,0,0.7185677,6.040224,0,1.110223E-16,0,0.0434031,0.756387,0.7185677,0,0,0,4.553689,0,0.7129839,-0.7129839,5.248461,87.47417,0.1324609,0.7904244,0.03472248,0,4.597092
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,64.86626,64.86626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7922044,3.840705,0,0,0,5.248461,87.47417,0.1324609,0,0,0,3.840705
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,62.40619,62.40619,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7922044,3.840705,0,1.04117,-1.04117,4.150971,69.18272,0.1324609,1.088023,0,0,3.840705
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,59.78082,59.78082,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.94906,2.799535,0,1.149976,-1.149976,2.93879,48.97974,0.1324609,1.201725,0,0,2.799535
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,57.04848,57.04848,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.226811,1.649559,0,0.1307198,-0.1307198,2.801,46.68323,0.1324609,0.1366021,0,0,1.649559
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,54.90928,54.90928,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.372055,1.518839,0,0.2433273,-0.2433273,2.54451,42.40842,0.1324609,0.2542771,0,0,1.518839
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.642419,1.275512,0,0,0,2.54451,42.40842,0.1324609,0,0,0,1.275512
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,51.73938,51.73938,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.642419,1.275512,0,0.1464886,-0.1464886,2.390097,39.83488,0.1324609,0.1530806,0,0,1.275512
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805184,1.129023,0,0,0,2.390097,39.83488,0.1324609,0,0,0,1.129023
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,49.17234,49.17234,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.805184,1.129023,0,0.03319843,-0.03319843,2.355103,39.25164,0.1324609,0.03469236,0,0,1.129023
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.96661,47.96661,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.842071,1.095825,0,0.04378111,-0.04378111,2.308954,38.48249,0.1324609,0.04575126,0,0,1.095825
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.95536,46.95536,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.890717,1.052044,0,0.04407886,-0.04407886,2.262491,37.7081,0.1324609,0.04606241,0,0,1.052044
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,46.35249,46.35249,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.939693,1.007965,0,0.08394983,-0.08394983,2.174,36.23326,0.1324609,0.08772757,0,0,1.007965
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3153661,51.69521,45.67184,0,0,0,0,0,0,0,0,0,0,0.3153661,0,0,0,0,4.032971,0.9240151,0.3153661,0,0.3153661,2.473182,41.21962,0.1323647,0,0.2522929,0,1.239381
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6752458,61.47274,47.69436,0.5655333,0.5655333,0,0,0,0.5655333,119.3998,0,0,0,0.6752458,0.5952982,0.5655333,0,0,3.717605,1.207845,0.07994757,0,0.07994757,2.549027,42.4837,0.1323403,0.6220866,0.5401967,0,1.88309
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8269196,70.91278,52.86732,0.3006278,0.3006278,0,-1,0,0.3006278,275.0642,0,0,0,0.8269196,0.3164503,0.3006278,0,0,3.637657,1.279797,0.5104692,0,0.5104692,3.033301,50.55492,0.1321849,0.3306906,0.6615356,0,2.106717
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.16993,86.52888,57.7583,0.6082168,0.6082168,0,0,0,0.6082168,192.354,0,0,0,1.16993,0.6402283,0.6082168,0,0,3.127188,1.73922,0.5297013,0,0.5297013,3.53582,58.93021,0.1320241,0.6690385,0.9359436,0,2.909149
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.191986,92.54775,61.75471,0.864326,0.864326,0,0,0,0.864326,137.9094,0,0,0,1.191986,0.9098169,0.864326,0,0,2.597487,2.215951,0.2821696,0,0.2821696,3.803509,63.3917,0.1319385,0.9507586,0.9535892,0,3.407937
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.137666,94.68107,64.75931,0.5256156,0.5256156,0,0,0,0.5256156,216.4445,0,0,0,1.137666,0.5532795,0.5256156,0,0,2.315317,2.469903,0.5843862,0,0.5843862,4.357907,72.63164,0.1317618,0.5781772,0.9101326,0,3.607569
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.020234,94.37125,67.60832,0.9318447,0.9318447,0,0,0,0.9318447,109.4854,0,0,0,1.020234,0.9808891,0.9318447,0,0,1.730931,2.995851,0.03934465,0,0.03934465,4.395232,73.25372,0.1317499,1.025029,0.816187,0,4.016085
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.849591,90.88965,69.2419,1.142989,1.142989,0,-1,0,1.142989,74.33062,0,0,0,0.849591,1.203147,1.142989,0,0,1.691586,3.031261,0,0.3535556,-0.3535556,4.022552,67.0424,0.1317499,1.257288,0.6796728,0,3.880852
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8050527,90.05126,69.67946,0,0,0,0,0,0,0,0,0,0,0.8050527,0,0,0,0,2.084426,2.677706,0.8050527,0,0.8050527,4.786292,79.77138,0.1315071,0,0.6440421,0,3.482759
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.532936,82.91032,70.17536,0.3529929,0.3529929,0,0,0,0.3529929,150.9764,0,0,0,0.532936,0.3715715,0.3529929,0,0,1.279373,3.402253,0.1613645,0,0.1613645,4.939376,82.32277,0.1314586,0.3882922,0.4263488,0,3.935189
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3136691,76.36973,69.2419,1.212041,1.212041,0,0,0,1.212041,25.87941,0,0,0,0.3136691,1.275833,1.212041,0,0,1.118009,3.547481,0,0.9621635,-0.9621635,3.925167,65.41931,0.1314586,1.333245,0.2509353,0,3.86115
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0432808,67.97872,67.05408,0.8718209,0.8718209,0,0,0,0.8718209,4.964414,0,1.110223E-16,0,0.0432808,0.9177062,0.8718209,0,0,2.187079,2.585318,0,0.8744254,-0.8744254,3.003441,50.05725,0.1314586,0.959003,0.03462464,0,2.628598
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,64.97323,64.97323,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,3.158663,1.710892,0,1.452632,-1.452632,1.472233,24.53717,0.1314586,1.636586,0,0,1.710892
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,62.62983,62.62983,0.5276136,0.2453477,0,-1,0,0.2453477,0,0,0.282266,0.3350273,0,0.2582607,0.2453477,0,0,4.772698,0.2582607,0,0.2582607,-0.2582607,1.200002,20,0.1314586,0.580375,0,0,0.2582607
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,57.2624,57.2624,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,55.07458,55.07458,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,53.54797,53.54797,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.93385,51.93385,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,50.5142,50.5142,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,49.38626,49.38626,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,48.19026,48.19026,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.179,47.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314586,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008061605,46.7544,46.60531,0,0,0,0,0,0,0,0,0,0,0.008061605,0,0,0,0,5.059654,0,0.008061605,0,0.008061605,1.20765,20.12746,0.1314562,0,0.006449284,0,0.008061605
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3243299,52.1272,45.91493,0,0,0,0,0,0,0,0,0,0,0.3243299,0,0,0,0,5.051593,0.007255444,0.3243299,0,0.3243299,1.515337,25.25556,0.1313587,0,0.2594639,0,0.3315853
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6436926,60.99988,47.90828,0.3628137,0.3628137,0,0,0,0.3628137,177.4168,0,0,0,0.6436926,0.3819092,0.3628137,0,0,4.727263,0.2991523,0.2617834,0,0.2617834,1.763686,29.39471,0.1312802,0.3990951,0.514954,0,0.9428449
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9590687,74.58556,53.08124,0.4686871,0.4686871,0,-1,0,0.4686871,204.6288,0,0,0,0.9590687,0.4933549,0.4686871,0,0,4.465479,0.5347574,0.4657138,0,0.4657138,2.205501,36.75828,0.1311406,0.5155558,0.7672549,0,1.493826
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.054654,83.1786,57.9236,0.654053,0.654053,0,0,0,0.654053,161.2491,0,0,0,1.054654,0.6884768,0.654053,0,0,3.999766,0.9538999,0.3661776,0,0.3661776,2.552888,42.54804,0.1310311,0.7194582,0.8437235,0,2.008554
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.9907194,86.28441,61.96863,0.6658053,0.6658053,0,0,0,0.6658053,148.8002,0,0,0,0.9907194,0.7008477,0.6658053,0,0,3.633588,1.28346,0.2898717,0,0.2898717,2.827884,47.13131,0.1309446,0.7323859,0.7925755,0,2.274179
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.141639,95.04326,64.92461,0,0,0,0,0,0,0,0,0,0,1.141639,0,0,0,0,3.343716,1.544344,1.141639,0,1.141639,3.910938,65.18217,0.1306048,0,0.9133115,0,2.685984
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.101298,97.41409,67.76391,1.053957,1.053957,0,0,0,1.053957,104.4918,0,0,0,1.101298,1.109428,1.053957,0,0,2.202077,2.57182,0,0.00812989,-0.00812989,3.902369,65.03934,0.1306048,1.159352,0.8810385,0,3.673118
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8926758,92.44905,69.4072,0.5897331,0.5897331,0,-1,0,0.5897331,151.3695,0,0,0,0.8926758,0.6207716,0.5897331,0,0,2.21111,2.56369,0.2719042,0,0.2719042,4.16032,69.33852,0.1305242,0.6487064,0.7141407,0,3.456366
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7050878,87.29066,69.84476,0.5666252,0.5666252,0,0,0,0.5666252,124.4364,0,0,0,0.7050878,0.5964476,0.5666252,0,0,1.939206,2.808403,0.1086402,0,0.1086402,4.263385,71.05627,0.130492,0.6232877,0.5640702,0,3.513491
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5849164,84.49321,70.34066,0.5265018,0.5265018,0,0,0,0.5265018,111.0948,0,0,0,0.5849164,0.5542125,0.5265018,0,0,1.830566,2.90618,0.03070388,0,0.03070388,4.292513,71.54174,0.1304829,0.579152,0.4679331,0,3.491096
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2894047,76.02493,69.46554,0,0,0,0,0,0,0,0,0,0,0.2894047,0,0,0,0,1.799862,2.933813,0.2894047,0,0.2894047,4.567067,76.11762,0.1303972,0,0.2315237,0,3.223218
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04193806,68.11622,67.21938,0,0,0,0,0,0,0,0,0,0,0.04193806,0,0,0,0,1.510457,3.194278,0.04193806,0,0.04193806,4.606853,76.78072,0.1303848,0,0.03355045,0,3.236216
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,65.19687,65.19687,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.468519,3.232022,0,0.3552468,-0.3552468,4.232389,70.53968,0.1303848,0.3712329,0,0,3.232022
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,62.78541,62.78541,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.863238,2.876775,0,1.452632,-1.452632,2.701181,45.0196,0.1303848,2.463288,0,0,2.876775
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,60.11142,60.11142,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.477273,1.424143,0,0.809073,-0.809073,1.848343,30.80566,0.1303848,0.8454813,0,0,1.424143
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,57.4277,57.4277,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.376243,0.6150703,0,0.3157208,-0.3157208,1.515545,25.25902,0.1303848,0.3299282,0,0,0.6150703
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,55.26905,55.26905,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.727044,0.2993495,0,0.1214018,-0.1214018,1.387576,23.12622,0.1303848,0.1268649,0,0,0.2993495
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,53.74244,53.74244,0.2028732,0.1690503,0,-1,0,0.1690503,0,0,0.03382282,0.05411014,0,0.1779477,0.1690503,0,0,4.861935,0.1779477,0,0.1779477,-0.1779477,1.200002,20,0.1303848,0.2231605,0,0,0.1779477
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,52.12832,52.12832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303848,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,50.69895,50.69895,0.1075212,0,0,-1,0,0,0,0,0.1075212,0.1182733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303848,0.1182733,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,49.58074,49.58074,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303848,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,48.37501,48.37501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303848,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,47.36375,47.36375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303848,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003768609,46.88899,46.81923,0,0,0,0,0,0,0,0,0,0,0.003768609,0,0,0,0,5.059654,0,0.003768609,0,0.003768609,1.203578,20.05959,0.1303837,0,0.003014887,0,0.003768609
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3918276,53.72364,46.13857,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,90.77003,0,0,0,0.3918276,0,0,1.268329,1.204913,5.055886,0.003391748,1.59674,0,1.59674,2.718379,45.30622,0.1307873,0.4748377,0.313462,1.7,0.3952193
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6651046,61.75959,48.16109,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,97.71858,0,0,0,0.6651046,0,0,1.019367,0.9683989,3.459145,1.440458,1.633504,0,1.633504,4.268056,71.13412,0.1311772,0.748696,0.5320837,1.7,2.105563
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9667856,75.02419,53.27571,0.7783343,0.7783343,0,-1,0,0.7783343,124.2121,0,0,0,0.9667856,0.8192992,0.7783343,0,0,1.825642,2.910611,0.1474863,0,0.1474863,4.407974,73.46609,0.1311337,0.8561677,0.7734284,0,3.877397
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.925292,79.64625,58.0889,0.3570319,0.3570319,0,0,0,0.3570319,259.1623,0,0,0,0.925292,0.375823,0.3570319,0,0,1.678155,3.043349,0.5494689,0,0.5494689,4.929246,82.15394,0.1309716,0.3927351,0.7402335,0,3.968641
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.058574,88.5324,62.07559,0.4188937,0.4188937,0,0,0,0.4188937,252.7071,0,0,0,1.058574,0.4409407,0.4188937,0,0,1.128687,3.537871,0.6176333,0,0.6176333,5.515184,91.91956,0.13079,0.4607831,0.8468593,0,4.596445
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.158369,95.78522,65.03157,0.6249375,0.6249375,0,0,0,0.6249375,185.3575,0,0,0,1.158369,0.657829,0.6249375,0,0,0.5110531,4.093741,0.5005398,0,0.5005398,5.990038,99.83377,0.1306431,0.6874313,0.926695,0,5.25211
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.094073,97.30974,67.88058,0.5152372,0.5152372,0,0,0,0.5152372,212.3436,0.5412047,0,0,1.094073,0.542355,0.5152372,0,0,0.01051335,4.544227,0.01051335,0,0.01051335,6.000012,100,0.13064,0.566761,0.8752584,0,5.6383
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.969847,95.11652,69.51416,0.07494081,0.07494081,0,-1,0,0.07494081,1294.151,0.890962,0,0,0.969847,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.13064,0.08243489,0.7758777,0,5.523536
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7939299,90.04025,69.95172,0.700729,0.700729,0,0,0,0.700729,113.3006,0.05632045,0,0,0.7939299,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.13064,0.7708018,0.6351439,0,5.347619
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6209264,85.6048,70.44762,0.226473,0.226473,0,0,0,0.226473,274.1725,0.3825338,0,0,0.6209264,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.13064,0.2491203,0.4967411,0,5.174615
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3229765,76.88192,69.51416,0,0,0,0,0,0,0,0.3229765,0,0,0.3229765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13064,0,0.2583812,0,4.876666
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04155013,68.21552,67.32634,0.4609966,0.4609966,0,0,0,0.4609966,9.01311,0,5.551115E-17,0,0.04155013,0.4852596,0.4609966,0,0,0,4.553689,0,0.4437095,-0.4437095,5.532301,92.20483,0.13064,0.5070963,0.03324011,0,4.595239
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,65.30383,65.30383,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4930105,4.10998,0,0.09559675,-0.09559675,5.431533,90.52538,0.13064,0.09989861,0,0,4.10998
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,62.9021,62.9021,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5992292,4.014383,0,0.2392254,-0.2392254,5.179368,86.32262,0.13064,0.2499905,0,0,4.014383
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,60.27672,60.27672,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8650351,3.775157,0,0.3938864,-0.3938864,4.764175,79.40276,0.13064,0.4116113,0,0,3.775157
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,57.54438,57.54438,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.302687,3.381271,0,0.08005819,-0.08005819,4.679786,77.99628,0.13064,0.08366082,0,0,3.381271
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,55.40519,55.40519,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.39164,3.301213,0,0.1095128,-0.1095128,4.56435,76.07234,0.13064,0.1144409,0,0,3.301213
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,53.87857,53.87857,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.513321,3.1917,0,0.1606928,-0.1606928,4.394964,73.24926,0.13064,0.167924,0,0,3.1917
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,52.26445,52.26445,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.691869,3.031007,0,0.112508,-0.112508,4.276371,71.2727,0.13064,0.1175709,0,0,3.031007
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,50.86425,50.86425,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.816878,2.918499,0,0.06264491,-0.06264491,4.210337,70.17214,0.13064,0.06546392,0,0,2.918499
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,49.74604,49.74604,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.886483,2.855854,0,0.07396387,-0.07396387,4.132372,68.87273,0.13064,0.07729225,0,0,2.855854
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.54031,48.54031,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.968665,2.78189,0,0.1194334,-0.1194334,4.006478,66.77451,0.13064,0.1248079,0,0,2.78189
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,47.52905,47.52905,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.101369,2.662457,0,0.1401741,-0.1401741,3.858722,64.3119,0.13064,0.1464819,0,0,2.662457
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01741432,47.33698,47.0137,0.1293964,0.1293964,0,0,0,0.1293964,13.45813,0,0,0,0.01741432,0.1362067,0.1293964,0,0,2.257118,2.522283,0,0.1187924,-0.1187924,3.733504,62.22494,0.13064,0.142336,0.01393146,0,2.539697
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2183868,50.49069,46.35249,0.4123749,0.4123749,0,0,0,0.4123749,52.95832,0,5.551115E-17,0,0.2183868,0.4340788,0.4123749,0,0,2.389109,2.403491,0,0.215692,-0.215692,3.506145,58.43562,0.13064,0.4536124,0.1747094,0,2.621877
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5676553,59.7955,48.34584,0.3354723,0.3354723,0,0,0,0.3354723,169.2108,0,0,0,0.5676553,0.3531287,0.3354723,0,0,2.628767,2.187799,0.2145265,0,0.2145265,3.709662,61.82758,0.1305772,0.3690195,0.4541242,0,2.755454
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6348856,66.90014,53.44101,0,0,0,-1,0,0,0,0,0,0,0.6348856,0,0,0,0,2.414241,2.380872,0.6348856,0,0.6348856,4.311967,71.86598,0.1303916,0,0.5079085,0,3.015758
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8746339,78.3757,58.19586,0.6330669,0.6330669,0,0,0,0.6330669,138.1582,0,0,0,0.8746339,0.6663862,0.6330669,0,0,1.779355,2.952269,0.2082477,0,0.2082477,4.509529,75.15866,0.1303308,0.6963736,0.6997071,0,3.826903
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8370976,82.06335,62.19227,0.8919144,0.8919144,0,0,0,0.8919144,93.85403,0,0,0,0.8370976,0.9388573,0.8919144,0,0,1.571107,3.139692,0,0.1017597,-0.1017597,4.402265,73.37093,0.1303308,0.9811059,0.6696782,0,3.97679
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6348879,79.96658,65.13853,0.5695363,0.5695363,0,0,0,0.5695363,111.4745,0,0,0,0.6348879,0.5995119,0.5695363,0,0,1.684174,3.037933,0.03537595,0,0.03537595,4.435825,73.93027,0.1303205,0.6264899,0.5079103,0,3.672821
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.867606,89.91831,67.98755,0.9670782,0.9670782,0,0,0,0.9670782,89.71415,0,0,0,0.867606,1.017977,0.9670782,0,0,1.648798,3.069771,0,0.150371,-0.150371,4.27732,71.28853,0.1303205,1.063786,0.6940848,0,3.937377
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9324843,93.94591,69.57249,0.1570732,0.1570732,0,-1,0,0.1570732,593.6622,0,0,0,0.9324843,0.1653402,0.1570732,0,0,1.815877,2.9194,0.767144,0,0.767144,5.005097,83.41811,0.1300972,0.1727805,0.7459874,0,3.851884
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7648597,89.30522,70.06841,0,0,0,0,0,0,0,0,0,0,0.7648597,0,0,0,0,1.048733,3.60983,0.7648597,0,0.7648597,5.730707,95.51158,0.1298753,0,0.6118878,0,4.374689
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4922434,82.20368,70.50597,0.6872022,0.6872022,0,0,0,0.6872022,71.63007,0,0,0,0.4922434,0.7233707,0.6872022,0,0,0.2838729,4.298203,0,0.2311273,-0.2311273,5.487077,91.4511,0.1298753,0.7559224,0.3937947,0,4.790447
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2784765,75.93844,69.63084,0.5821435,0.5821435,0,0,0,0.5821435,47.8364,0,1.110223E-16,0,0.2784765,0.6127827,0.5821435,0,0,0.540681,4.067076,0,0.3343062,-0.3343062,5.134687,85.57795,0.1298753,0.6403579,0.2227812,0,4.345552
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03837737,68.2646,67.44302,0.3735878,0.3735878,0,0,0,0.3735878,10.27265,0,5.551115E-17,0,0.03837737,0.3932503,0.3735878,0,0,0.9121323,3.73277,0,0.3548729,-0.3548729,4.760618,79.34348,0.1298753,0.4109466,0.0307019,0,3.771147
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,65.42051,65.42051,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.306436,3.377897,0,1.318963,-1.318963,3.37031,56.17172,0.1298753,1.378316,0,0,3.377897
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,63.06739,63.06739,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.77195,2.058934,0,0.93367,-0.93367,2.386135,39.76884,0.1298753,0.9756852,0,0,2.058934
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,60.38368,60.38368,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.809361,1.125264,0,0.9664483,-0.9664483,1.367409,22.79011,0.1298753,1.009938,0,0,1.125264
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883192,0.158816,0,0,0,1.367409,22.79011,0.1298753,0,0,0,0.158816
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,55.51215,55.51215,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.883192,0.158816,0,0.1065961,-0.1065961,1.255047,20.91741,0.1298753,0.1113929,0,0,0.158816
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.98553,53.98553,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,5.001632,0.05221993,0,0.03425784,-0.03425784,1.218936,20.31556,0.1298753,0.03579944,0,0,0.05221993
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,52.40059,52.40059,0.01970715,0.01706399,0,-1,0,0.01706399,0,0,0.002643161,0.004613876,0,0.01796209,0.01706399,0,0,5.039697,0.01796209,0,0.01796209,-0.01796209,1.200002,20,0.1298753,0.02167787,0,0,0.01796209
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,51.02956,51.02956,0.01372982,0,0,-1,0,0,0,0,0.01372982,0.0151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298753,0.0151028,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298753,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,48.70561,48.70561,0.04898683,0,0,-1,0,0,0,0,0.04898683,0.05388552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298753,0.05388552,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,47.69436,47.69436,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130272,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02246234,47.6162,47.19845,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.534901,2.220446E-16,0,0,0.02246234,0,0,1.452632,1.38,3.679654,1.242,1.402462,0,1.402462,3.839678,63.9945,0.1307163,0.2591383,0.01796987,1.7,1.264462
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.159786,49.55629,46.54697,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,33.94131,0,0,0,0.159786,0,0,1.229228,1.167767,2.277192,2.504216,1.327553,0,1.327553,5.099105,84.98492,0.1311874,0.5178488,0.1278288,1.7,2.664002
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3093234,54.56185,48.54031,0.4789964,0.4789964,0,0,0,0.4789964,64.57739,0,5.551115E-17,0,0.3093234,0.5042068,0.4789964,0,0,0.949639,3.699014,0,0.1948834,-0.1948834,4.89368,81.56117,0.1311874,0.5268961,0.2474587,0,4.008337
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7321759,69.41066,53.60631,0.05684488,0.05684488,0,-1,0,0.05684488,1288.025,0,0,0,0.7321759,0.05983671,0.05684488,0,0,1.166176,3.50413,0.6723392,0,0.6723392,5.531517,92.19176,0.1309928,0.06252936,0.5857407,0,4.236306
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.104222,85.16279,58.30282,0.2731302,0.2731302,0,0,0,0.2731302,404.2841,0.3228798,0,0,1.104222,0.2875055,0.2731302,0,0,0.4938369,4.109236,0.4938369,0,0.4938369,6.000012,100,0.1308502,0.3004433,0.8833778,0,5.213458
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.166493,92.31754,62.24089,0,0,0,0,0,0,0,1.166493,0,0,1.166493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308502,0,0.9331943,0,5.720182
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.230967,98.71382,65.19687,0.9413165,0.9413165,0,0,0,0.9413165,130.7707,0.2401071,0,0,1.230967,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1308502,1.035448,0.9847733,0,5.784656
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8185783,88.48729,68.03617,0.3783163,0.3783163,0,0,0,0.3783163,216.3741,0.4203506,0,0,0.8185783,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1308502,0.4161479,0.6548626,0,5.372267
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7447631,88.25069,69.67946,1.483337,1.38,0,-1,0,1.38,53.96834,0,0.1033372,0.2516709,0.7447631,1.452632,1.38,0,0,0,4.553689,0,0.7078685,-0.7078685,5.253853,87.56404,0.1308502,1.631671,0.5958105,0,5.298452
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5370725,82.95536,70.11702,0.3643521,0.3643521,0,0,0,0.3643521,147.4048,0,0,0,0.5370725,0.3835285,0.3643521,0,0,0.7865205,3.84582,0.1535439,0,0.1535439,5.399518,89.99178,0.130806,0.4007873,0.429658,0,4.382893
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4564323,81.32753,70.55458,0.9257665,0.9257665,0,0,0,0.9257665,49.30318,0,1.110223E-16,0,0.4564323,0.974491,0.9257665,0,0,0.6329766,3.98401,0,0.5180588,-0.5180588,4.853436,80.89043,0.130806,1.018343,0.3651458,0,4.440442
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2861776,76.17294,69.67946,0,0,0,0,0,0,0,0,0,0,0.2861776,0,0,0,0,1.208597,3.465951,0.2861776,0,0.2861776,5.124928,85.41529,0.1307235,0,0.2289421,0,3.752129
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03929282,68.39192,67.54999,0.2907957,0.2907957,0,0,0,0.2907957,13.51217,0,5.551115E-17,0,0.03929282,0.3061007,0.2907957,0,0,0.9224198,3.723511,0,0.2668079,-0.2668079,4.843688,80.72797,0.1307235,0.3198752,0.03143426,0,3.762804
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,65.52747,65.52747,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.218873,3.456703,0,0.7823703,-0.7823703,4.018997,66.98315,0.1307235,0.817577,0,0,3.456703
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,63.17435,63.17435,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.088173,2.674333,0,0.2379694,-0.2379694,3.768155,62.80246,0.1307235,0.2486781,0,0,2.674333
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,60.49064,60.49064,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.352584,2.436363,0,1.242783,-1.242783,2.458147,40.96903,0.1307235,1.298708,0,0,2.436363
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,57.81664,57.81664,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.733454,1.19358,0,0.1135056,-0.1135056,2.338501,38.97494,0.1307235,0.1186134,0,0,1.19358
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,55.64828,55.64828,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.859571,1.080075,0,0.06176722,-0.06176722,2.273393,37.8898,0.1307235,0.06454674,0,0,1.080075
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,54.12167,54.12167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.928202,1.018307,0,0,0,2.273393,37.8898,0.1307235,0,0,0,1.018307
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,52.53672,52.53672,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.928202,1.018307,0,0.1923082,-0.1923082,2.070682,34.5113,0.1307235,0.200962,0,0,1.018307
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,51.16569,51.16569,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.141877,0.8259993,0,0.1873674,-0.1873674,1.87318,31.2196,0.1307235,0.1957989,0,0,0.8259993
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,50.04747,50.04747,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.350063,0.638632,0,0.0908445,-0.0908445,1.777421,29.62362,0.1307235,0.0949325,0,0,0.638632
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.87091,48.87091,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.451002,0.5477875,0,0.1789719,-0.1789719,1.588768,26.47942,0.1307235,0.1870256,0,0,0.5477875
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.88882,47.88882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.649859,0.3688156,0,0,0,1.588768,26.47942,0.1307235,0,0,0,0.3688156
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02392066,47.83843,47.39292,0.08695145,0.08695145,0,0,0,0.08695145,27.51037,0,1.387779E-17,0,0.02392066,0.09152784,0.08695145,0,0,4.649859,0.3688156,0,0.06760718,-0.06760718,1.517504,25.29168,0.1307235,0.0956466,0.01913653,0,0.3927363
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2904202,52.33115,46.76089,0.502961,0.502961,1.7,0,0.5202,0.502961,57.74208,0,0,0,0.2904202,0,0,1.197039,1.137187,4.724978,0.3012084,1.427607,0,1.427607,2.871851,47.86409,0.1311628,0.5532572,0.2323361,1.7,0.5916286
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6714455,62.50517,48.70561,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,136.5458,0,0,0,0.6714455,0,0,1.208264,1.14785,3.297371,1.586055,1.819296,0,1.819296,4.597786,76.62962,0.1314867,0.5409102,0.5371564,1.7,2.2575
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.01715,76.95935,53.74244,0.09277806,0.09277806,0,-1,0,0.09277806,1096.326,0,0,0,1.01715,0.09766112,0.09277806,0,0,1.478075,3.223421,0.9194892,0,0.9194892,5.47009,91.16799,0.1312229,0.1020559,0.8137202,0,4.240571
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.130577,86.12213,58.40978,0.953142,0.953142,0,0,0,0.953142,118.6158,0,0,0,1.130577,1.003307,0.953142,0,0,0.5585862,4.050961,0.1272693,0,0.1272693,5.590829,93.1803,0.1311864,1.048456,0.9044613,0,5.181538
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.167871,92.44292,62.29923,0.3200617,0.3200617,0,0,0,0.3200617,364.8894,0.3996474,0,0,1.167871,0.3369071,0.3200617,0,0,0.4313169,4.165504,0.4313169,0,0.4313169,6.000012,100,0.1310631,0.3520679,0.9342971,0,5.333375
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.178413,96.81941,65.25521,0.3713689,0.3713689,0,0,0,0.3713689,317.3159,0.7874979,0,0,1.178413,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1310631,0.4085058,0.94273,0,5.732101
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.010007,94.65221,68.09451,0.5032945,0.5032945,0,0,0,0.5032945,200.6791,0.480223,0,0,1.010007,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1310631,0.5536239,0.8080053,0,5.563695
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,0.9920429,96.08482,69.67946,0.4632373,0.4632373,0,-1,0,0.4632373,214.1544,0.5044247,0,0,0.9920429,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1310631,0.509561,0.7936343,0,5.545732
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8762652,92.80208,70.11702,0,0,0,0,0,0,0,0.8762652,0,0,0.8762652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310631,0,0.7010122,0,5.429954
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.51492,82.85356,70.55458,0.7470049,0.7470049,0,0,0,0.7470049,68.93127,0,0,0,0.51492,0.786321,0.7470049,0,0,0,4.553689,0,0.271401,-0.271401,5.71393,95.23198,0.1310631,0.8217054,0.411936,0,5.068609
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3157835,76.88321,69.67946,0,0,0,0,0,0,0,0.01422687,0,0,0.3157835,0,0,0,0,0.3015566,4.282288,0.3015566,0,0.3015566,6.000012,100,0.1309771,0,0.2526268,0,4.598072
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03918165,68.38953,67.54999,0.2654927,0.2654927,0,0,0,0.2654927,14.75809,0,0,0,0.03918165,0.279466,0.2654927,0,0,0,4.553689,0,0.2402844,-0.2402844,5.74673,95.77864,0.1309771,0.292042,0.03134532,0,4.592871
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,65.57609,65.57609,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2669826,4.313405,0,0.3845591,-0.3845591,5.341369,89.02264,0.1309771,0.4018642,0,0,4.313405
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,63.2327,63.2327,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6942704,3.928846,0,0.9422637,-0.9422637,4.348136,72.46879,0.1309771,0.9846656,0,0,3.928846
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.74123,2.986582,0,0,0,4.348136,72.46879,0.1309771,0,0,0,2.986582
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,57.9236,57.9236,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.74123,2.986582,0,0.1994128,-0.1994128,4.137937,68.96547,0.1309771,0.2083864,0,0,2.986582
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,55.73579,55.73579,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.9628,2.787169,0,0.08688269,-0.08688269,4.046354,67.4391,0.1309771,0.09079241,0,0,2.787169
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,54.22863,54.22863,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.059336,2.700286,0,0.3187007,-0.3187007,3.710414,61.84011,0.1309771,0.3330422,0,0,2.700286
