Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1242957,73.26574,70.50597,0,0,0,0,0,0,0,0,0,0,0.1242957,0,0,0,0,2.433737,2.363326,0.1242957,0,0.1242957,3.809084,63.4846,0.132785,0,0.09943653,0,2.487622
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2037773,74.35749,69.79614,1.125941,1.125941,0,0,0,1.125941,18.09841,0,0,0,0.2037773,1.185201,1.125941,0,0,2.309441,2.475192,0,0.9814235,-0.9814235,2.774573,46.24279,0.132785,1.238535,0.1630219,0,2.678969
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03265377,68.63009,67.92921,1.123505,1.123505,0,0,0,1.123505,2.90642,0,2.220446E-16,0,0.03265377,1.182637,1.123505,0,0,3.399912,1.493769,0,1.149983,-1.149983,1.562384,26.03969,0.132785,1.235855,0.02612301,0,1.526422
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,66.4026,66.4026,0.5127384,0.3265964,0,-1,0,0.3265964,0,0,0.186142,0.2374158,0,0.3437857,0.3265964,0,0,4.67767,0.3437857,0,0.3437857,-0.3437857,1.200002,20,0.132785,0.5640122,0,0,0.3437857
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.2634,64.2634,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.63803,61.63803,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,58.96403,58.96403,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.94152,56.94152,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,55.46352,55.46352,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.95636,53.95636,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,52.75064,52.75064,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,51.66159,51.66159,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,50.59199,50.59199,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132785,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,49.853,49.853,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330556,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005676971,49.74613,49.63908,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.421259,2.220446E-16,0,0,0.005676971,0,0,1.452632,1.38,3.679654,1.242,1.385677,0,1.385677,3.823754,63.72911,0.133404,0.2579099,0.004541577,1.7,1.247677
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3224229,55.45753,49.14317,1.156206,1.156206,1.7,0,0.5202,1.156206,27.88628,0,0,0,0.3224229,0,0,0.5437939,0.5166042,2.293977,2.489109,0.839027,0,0.839027,4.619725,76.99526,0.1336598,1.271827,0.2579383,1.7,2.811532
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6438885,64.07877,50.69895,0.3435069,0.3435069,1.197256,0,0.3829509,0.3435069,187.4456,0,0,0,0.6438885,0,0,0.8537493,0.8110618,1.45495,3.244234,1.45495,0,1.45495,6.000012,100,0.1337293,0.3778576,0.5151109,1.7,3.888122
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8706373,74.50684,54.99679,0.2249012,0.2249012,0,-1,0,0.2249012,387.1198,0.6338992,0,0,0.8706373,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1337293,0.2473914,0.6965098,0,5.424326
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8478057,78.23106,58.69177,1.023768,1.023768,0,0,0,1.023768,82.81227,0,0,0,0.8478057,1.077651,1.023768,0,0,0,4.553689,0,0.229845,-0.229845,5.757734,95.96204,0.1337293,1.126145,0.6782446,0,5.401495
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.020874,87.41957,62.13393,1.071684,1.071684,0,0,0,1.071684,95.25887,0,0,0,1.020874,1.128089,1.071684,0,0,0.2553833,4.323844,0,0.1072144,-0.1072144,5.64472,94.07848,0.1337293,1.178853,0.8166994,0,5.344718
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.004634,90.35119,64.86626,0.7363715,0.7363715,0,0,0,0.7363715,136.4303,0,0,0,1.004634,0.7751279,0.7363715,0,0,0.3745104,4.21663,0.2295056,0,0.2295056,5.862448,97.70728,0.1336757,0.8100086,0.8037068,0,5.221263
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9090352,90.80274,67.65694,1.01977,1.01977,0,0,0,1.01977,89.14119,0,0,0,0.9090352,1.073442,1.01977,0,0,0.1450048,4.423184,0,0.164407,-0.164407,5.689148,94.81895,0.1336757,1.121747,0.7272282,0,5.33222
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9511542,94.21898,69.30024,0.948238,0.948238,0,-1,0,0.948238,100.3075,0,0,0,0.9511542,0.9981453,0.948238,0,0,0.3276792,4.258778,0,0.04699102,-0.04699102,5.639616,93.9934,0.1336757,1.043062,0.7609234,0,5.209932
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7585362,88.85215,69.84476,1.238155,1.238155,0,0,0,1.238155,61.2634,0,0,0,0.7585362,1.303321,1.238155,0,0,0.3798915,4.211787,0,0.5447853,-0.5447853,5.065361,84.42252,0.1336757,1.361971,0.6068289,0,4.970323
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4519718,81.03256,70.38928,0.7954484,0.7954484,0,0,0,0.7954484,56.81975,0,0,0,0.4519718,0.8373141,0.7954484,0,0,0.9852085,3.667001,0,0.3853423,-0.3853423,4.659175,77.65276,0.1336757,0.8749932,0.3615774,0,4.118973
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2172048,74.60883,69.7378,0.3801591,0.3801591,0,0,0,0.3801591,57.13525,0,0,0,0.2172048,0.4001675,0.3801591,0,0,1.413367,3.281659,0,0.1829626,-0.1829626,4.466315,74.43844,0.1336757,0.418175,0.1737639,0,3.498864
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03335382,68.59632,67.88058,1.027102,1.027102,0,0,0,1.027102,3.24737,0,0,0,0.03335382,1.08116,1.027102,0,0,1.616658,3.098696,0,1.047806,-1.047806,3.36183,56.03039,0.1336757,1.129812,0.02668305,0,3.13205
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,66.34425,66.34425,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.780888,2.05089,0,0.9802671,-0.9802671,2.328538,38.80889,0.1336757,1.024379,0,0,2.05089
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,64.21478,64.21478,1.103501,1.017092,0,-1,0,1.017092,0,0,0.08640965,0.1967598,0,1.070623,1.017092,0,0,3.870074,1.070623,0,1.070623,-1.070623,1.200002,20,0.1336757,1.213851,0,0,1.070623
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,61.63803,61.63803,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,58.96403,58.96403,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,56.88317,56.88317,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,55.43436,55.43436,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.95636,53.95636,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,52.75064,52.75064,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,51.66159,51.66159,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,50.59199,50.59199,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336757,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.88217,49.88217,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339233,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03146612,50.25385,49.65853,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03146612,0,0,1.452632,1.38,3.679654,1.242,1.411466,0,1.411466,3.84822,64.13686,0.1341367,0,0.02517289,1.7,1.273466
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3072122,55.17751,49.17234,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,79.35825,0,0,0,0.3072122,0,0,1.312879,1.247235,2.268188,2.51232,1.554448,0,1.554448,5.322898,88.71479,0.1344458,0.4258327,0.2457697,1.7,2.819532
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5824564,62.68459,50.69895,0.6416657,0.6416657,0,0,0,0.6416657,90.77256,0,0,0,0.5824564,0.6754376,0.6416657,0,0,0.7137407,3.911322,0,0.09298117,-0.09298117,5.224887,87.08128,0.1344458,0.7058322,0.4659651,0,4.493779
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7544262,71.50224,54.96762,0.7164034,0.7164034,0,-1,0,0.7164034,105.3075,0,0,0,0.7544262,0.7541088,0.7164034,0,0,0.8170531,3.818341,0.000317397,0,0.000317397,5.225188,87.0863,0.1344458,0.7880437,0.603541,0,4.572767
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.727234,74.98869,58.63343,0.6447252,0.6447252,0,0,0,0.6447252,112.7975,0,0,0,0.727234,0.6786581,0.6447252,0,0,0.8167357,3.818627,0.04857592,0,0.04857592,5.271272,87.85435,0.1344344,0.7091977,0.5817872,0,4.545861
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.920449,84.25628,62.02697,0.2424983,0.2424983,0,0,0,0.2424983,379.5693,0,0,0,0.920449,0.2552613,0.2424983,0,0,0.7681598,3.862345,0.6651877,0,0.6651877,5.902324,98.37187,0.1342795,0.2667481,0.7363592,0,4.782794
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.160178,95.48129,64.75931,0,0,0,0,0,0,0,1.057206,0,0,1.160178,0,0,0,0,0.1029721,4.461014,0.1029721,0,0.1029721,6.000012,100,0.1342556,0,0.9281427,0,5.621192
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.058058,95.5949,67.54999,1.155025,1.155025,0,0,0,1.155025,91.60468,0,0,0,1.058058,1.215816,1.155025,0,0,0,4.553689,0,0.1577588,-0.1577588,5.83372,97.22846,0.1342556,1.270528,0.846446,0,5.611746
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9884353,95.33482,69.19328,0,0,0,-1,0,0,0,0.8131477,0,0,0.9884353,0,0,0,0,0.1752876,4.39593,0.1752876,0,0.1752876,6.000012,100,0.1342148,0,0.7907482,0,5.384366
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8442917,91.32877,69.7378,1.034037,1.034037,0,0,0,1.034037,81.65009,0,0,0,0.8442917,1.088459,1.034037,0,0,0,4.553689,0,0.2441678,-0.2441678,5.742637,95.71042,0.1342148,1.13744,0.6754333,0,5.397981
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5830144,84.4414,70.34066,0.4661596,0.4661596,0,0,0,0.4661596,125.0675,0,0,0,0.5830144,0.4906943,0.4661596,0,0,0.2712975,4.309521,0.09232005,0,0.09232005,5.830219,97.17012,0.1341934,0.5127756,0.4664115,0,4.892536
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2523936,75.37202,69.67946,1.207082,1.207082,0,0,0,1.207082,20.9094,0,0,0,0.2523936,1.270612,1.207082,0,0,0.1789775,4.392609,0,1.018219,-1.018219,4.756922,79.28188,0.1341934,1.32779,0.2019149,0,4.645003
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02787358,68.41962,67.82224,0.2004714,0.2004714,0,0,0,0.2004714,13.90402,0,0,0,0.02787358,0.2110225,0.2004714,0,0,1.310332,3.37439,0,0.1831489,-0.1831489,4.563866,76.06429,0.1341934,0.2205185,0.02229886,0,3.402264
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,66.28592,66.28592,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.513831,3.191242,0,1.452632,-1.452632,3.032658,50.5442,0.1341934,1.868832,0,0,3.191242
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,64.21478,64.21478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.127866,1.73861,0,0,0,3.032658,50.5442,0.1341934,0,0,0,1.73861
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,61.58941,61.58941,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.127866,1.73861,0,0.09110117,-0.09110117,2.936629,48.94372,0.1341934,0.09520072,0,0,1.73861
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,58.96403,58.96403,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.229089,1.647509,0,0.1589085,-0.1589085,2.769125,46.15199,0.1341934,0.1660593,0,0,1.647509
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,56.88317,56.88317,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.405654,1.4886,0,0.1070776,-0.1070776,2.656255,44.27083,0.1341934,0.1118961,0,0,1.4886
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,55.43436,55.43436,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.524629,1.381523,0,0.07210412,-0.07210412,2.580251,43.00409,0.1341934,0.0753488,0,0,1.381523
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.604745,1.309419,0,0,0,2.580251,43.00409,0.1341934,0,0,0,1.309419
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,52.75064,52.75064,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.604745,1.309419,0,0.105593,-0.105593,2.468946,41.14901,0.1341934,0.1103447,0,0,1.309419
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,51.66159,51.66159,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.72207,1.203825,0,0.2200569,-0.2200569,2.236986,37.28302,0.1341934,0.2299594,0,0,1.203825
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,50.62116,50.62116,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.966578,0.9837686,0,0.1657616,-0.1657616,2.062258,34.37089,0.1341934,0.1732208,0,0,0.9837686
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.91134,49.91134,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.150758,0.8180071,0,0.2299819,-0.2299819,1.819835,30.33053,0.1341934,0.2403311,0,0,0.8180071
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006021678,49.80129,49.6877,0.1771028,0.1771028,0,0,0,0.1771028,3.400103,0,2.775558E-17,0,0.006021678,0.186424,0.1771028,0,0,4.406293,0.5880252,0,0.1804023,-0.1804023,1.629675,27.16119,0.1341934,0.1948131,0.004817342,0,0.5940468
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3694235,56.48669,49.20152,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,39.2114,1.110223E-16,0,0,0.3694235,0.5443507,0.5171332,0,0,4.60674,0.4076228,0,0.1749272,-0.1749272,1.445285,24.08804,0.1341934,1.036346,0.2955388,1.7,0.7770464
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7344232,66.18956,50.69895,1.352693,1.352693,1.7,0,0.5202,1.352693,54.2934,0,0,0,0.7344232,0,0,0.3473067,0.3299414,4.801104,0.2326957,1.064364,0,1.064364,2.45503,40.91708,0.1344943,1.487963,0.5875385,1.7,0.9671188
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.006445,78.11303,54.93845,0.6460745,0.6460745,0,-1,0,0.6460745,155.7784,0,0,0,1.006445,0.6800784,0.6460745,0,0,3.736739,1.190624,0.3263663,0,0.3263663,2.764648,46.07738,0.1344185,0.710682,0.8051558,0,2.197068
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.115446,85.85909,58.57508,0.6340611,0.6340611,0,0,0,0.6340611,175.9208,0,0,0,1.115446,0.6674328,0.6340611,0,0,3.410373,1.484353,0.4480128,0,0.4480128,3.189671,53.16107,0.1343146,0.6974672,0.8923565,0,2.599799
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.058075,88.31841,61.92001,0.7369661,0.7369661,0,0,0,0.7369661,143.5717,0,0,0,1.058075,0.7757538,0.7369661,0,0,2.96236,1.887565,0.2823208,0,0.2823208,3.457504,57.62494,0.1342492,0.8106627,0.8464597,0,2.94564
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.036989,91.18913,64.70097,0.6946249,0.6946249,0,0,0,0.6946249,149.2876,0,0,0,1.036989,0.7311841,0.6946249,0,0,2.680039,2.141654,0.3058047,0,0.3058047,3.747615,62.46013,0.1341784,0.7640874,0.829591,0,3.178643
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9228491,90.97375,67.44302,0.5420693,0.5420693,0,0,0,0.5420693,170.2456,0,0,0,0.9228491,0.5705993,0.5420693,0,0,2.374234,2.416878,0.3522499,0,0.3522499,4.081789,68.02968,0.134097,0.5962762,0.7382793,0,3.339727
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.7834923,88.75161,69.13493,0.5082518,0.5082518,0,-1,0,0.5082518,154.1543,0,0,0,0.7834923,0.535002,0.5082518,0,0,2.021985,2.733903,0.2484904,0,0.2484904,4.317528,71.95865,0.1340396,0.559077,0.6267939,0,3.517395
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.5984402,84.11609,69.67946,1.013749,1.013749,0,0,0,1.013749,59.03237,0,0,0,0.5984402,1.067104,1.013749,0,0,1.773494,2.957544,0,0.4686643,-0.4686643,3.823512,63.72507,0.1340396,1.115124,0.4787522,0,3.555984
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4943731,82.0132,70.28233,0,0,0,0,0,0,0,0,0,0,0.4943731,0,0,0,0,2.294232,2.48888,0.4943731,0,0.4943731,4.292516,71.54179,0.1339255,0,0.3954985,0,2.983253
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2660753,75.64424,69.63084,0.9406932,0.9406932,0,0,0,0.9406932,28.28502,0,1.110223E-16,0,0.2660753,0.9902034,0.9406932,0,0,1.799859,2.933816,0,0.7241281,-0.7241281,3.529217,58.82018,0.1339255,1.034763,0.2128602,0,3.199891
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03640005,68.54472,67.76391,0.7206815,0.7206815,0,0,0,0.7206815,5.050782,0,1.110223E-16,0,0.03640005,0.7586122,0.7206815,0,0,2.604446,2.209687,0,0.7222121,-0.7222121,2.767939,46.13223,0.1339255,0.7927497,0.02912004,0,2.246088
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.406904,1.487475,0,0,0,2.767939,46.13223,0.1339255,0,0,0,1.487475
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,64.15644,64.15644,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.406904,1.487475,0,0.6229939,-0.6229939,2.111246,35.18736,0.1339255,0.6510286,0,0,1.487475
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,61.58941,61.58941,1.347003,0.8212575,0,-1,0,0.8212575,0,0,0.5257454,0.6604457,0,0.8644816,0.8212575,0,0,4.099119,0.8644816,0,0.8644816,-0.8644816,1.200002,20,0.1339255,1.481703,0,0,0.8644816
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,58.96403,58.96403,0.2415769,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2415769,0.2657346,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.2657346,0,0,2.1065E-16
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.88317,56.88317,0.136991,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.136991,0.1506901,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.1506901,0,0,2.1065E-16
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,55.43436,55.43436,0.01054372,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.01054372,0.01159809,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.01159809,0,0,2.1065E-16
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.95636,53.95636,0.1051351,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1051351,0.1156486,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.1156486,0,0,2.1065E-16
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,52.72147,52.72147,0.1863038,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1863038,0.2049342,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.2049342,0,0,2.1065E-16
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,51.66159,51.66159,0.06645652,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.06645652,0.07310218,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1339255,0.07310218,0,0,2.1065E-16
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1339255,0,0,0,2.1065E-16
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.91134,49.91134,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1341933,0.105422,0,1.7,2.1065E-16
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01538932,49.97833,49.6877,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.0428,0,0,0,0.01538932,0,0,1.452632,1.38,3.679654,1.242,1.395389,0,1.395389,3.832968,63.88267,0.1344463,0.0844605,0.01231145,1.7,1.257389
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03977953,49.95264,49.20152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03977953,0,0,1.452632,1.38,2.284265,2.49785,1.41978,0,1.41978,5.179889,86.33131,0.1346528,0,0.03182362,1.7,2.53763
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1879885,54.35339,50.69895,0.5893009,0.5893009,0,0,0,0.5893009,31.90026,0,1.110223E-16,0,0.1879885,0.6203168,0.5893009,0,0,0.8644855,3.775652,0,0.4323283,-0.4323283,4.724175,78.73609,0.1346528,0.648231,0.1503908,0,3.96364
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06729198,56.21442,54.88983,0.05055323,0.05055323,0,-1,0,0.05055323,133.1111,0,0,0,0.06729198,0.05321393,0.05055323,0,0,1.34485,3.343324,0.01407806,0,0.01407806,4.737531,78.95869,0.1346495,0.05560856,0.05383359,0,3.410616
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2203242,63.01229,58.46812,0.2882715,0.2882715,0,0,0,0.2882715,76.42941,0,0,0,0.2203242,0.3034437,0.2882715,0,0,1.330772,3.355994,0,0.08311948,-0.08311948,4.649915,77.49843,0.1346495,0.3170986,0.1762594,0,3.576318
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.208831,66.26886,61.86167,0,0,0,0,0,0,0,0,0,0,0.208831,0,0,0,0,1.423127,3.272874,0.208831,0,0.208831,4.84803,80.80033,0.1346015,0,0.1670648,0,3.481705
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2312723,69.5927,64.594,0.7644169,0.7644169,0,0,0,0.7644169,30.25473,0,1.110223E-16,0,0.2312723,0.8046494,0.7644169,0,0,1.214296,3.460822,0,0.5733771,-0.5733771,4.243637,70.72714,0.1346015,0.8408586,0.1850178,0,3.692095
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1033482,69.61887,67.38468,0,0,0,0,0,0,0,0,0,0,0.1033482,0,0,0,0,1.851382,2.887445,0.1033482,0,0.1033482,4.341681,72.36121,0.1345778,0,0.08267856,0,2.990793
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2376029,74.34602,69.02798,0.5061677,0.5061677,0,-1,0,0.5061677,46.94154,0,1.110223E-16,0,0.2376029,0.5328081,0.5061677,0,0,1.748034,2.980458,0,0.2952052,-0.2952052,4.030508,67.175,0.1345778,0.5567845,0.1900823,0,3.218061
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2340318,74.82954,69.57249,0.3536729,0.3536729,0,0,0,0.3536729,66.17183,0,0,0,0.2340318,0.3722872,0.3536729,0,0,2.07604,2.685253,0,0.1382554,-0.1382554,3.884774,64.7461,0.1345778,0.3890402,0.1872254,0,2.919285
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1313425,73.08776,70.17536,0.8508508,0.8508508,0,0,0,0.8508508,15.43661,0,1.110223E-16,0,0.1313425,0.8956324,0.8508508,0,0,2.229657,2.546998,0,0.7642899,-0.7642899,3.079142,51.31892,0.1345778,0.9359359,0.105074,0,2.67834
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02935002,70.20972,69.57249,0.3743067,0.3743067,0,0,0,0.3743067,7.841169,0,5.551115E-17,0,0.02935002,0.3940071,0.3743067,0,0,3.078868,1.782708,0,0.364657,-0.364657,2.694759,44.91257,0.1345778,0.4117374,0.02348002,0,1.812058
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03333485,68.42976,67.71529,0.700354,0.700354,0,0,0,0.700354,4.759715,0,0,0,0.03333485,0.7372147,0.700354,0,0,3.484042,1.418051,0,0.7038799,-0.7038799,1.952805,32.54668,0.1345778,0.7703894,0.02666788,0,1.451386
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,66.17896,66.17896,0.8648373,0.6784626,0,-1,0,0.6784626,0,0,0.1863747,0.2728584,0,0.7141711,0.6784626,0,0,4.266131,0.7141711,0,0.7141711,-0.7141711,1.200002,20,0.1345778,0.951321,0,0,0.7141711
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,64.0981,64.0981,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,61.53106,61.53106,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,58.90569,58.90569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,56.88317,56.88317,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,55.43436,55.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.95636,53.95636,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,52.72147,52.72147,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,51.66159,51.66159,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345778,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,49.94051,49.94051,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348915,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.02978704,50.25124,49.6877,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.32404,2.220446E-16,0,0,0.02978704,0,0,1.452632,1.38,3.679654,1.242,1.409787,0,1.409787,3.846627,64.11032,0.1351564,0.1244708,0.02382964,1.7,1.271787
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2814575,54.7154,49.23069,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,39.93139,0,0,0,0.2814575,0,0,0.9951472,0.9453899,2.269867,2.510808,1.226847,0,1.226847,5.010516,83.50844,0.1355246,0.7753381,0.225166,1.7,2.792266
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1788119,54.17076,50.69895,0.4654048,0.4654048,0,0,0,0.4654048,38.42073,0,0,0,0.1788119,0.4898998,0.4654048,0,0,1.04302,3.614971,0,0.3110879,-0.3110879,4.682601,78.04319,0.1355246,0.5119453,0.1430495,0,3.793783
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4245782,63.65718,54.86066,1.235606,1.235606,0,-1,0,1.235606,34.36195,0,0,0,0.4245782,1.300638,1.235606,0,0,1.388673,3.303883,0,0.8760595,-0.8760595,3.759153,62.65243,0.1355246,1.359166,0.3396626,0,3.728461
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5002386,69.19047,58.40978,0.9049248,0.9049248,0,0,0,0.9049248,55.27958,0,0,0,0.5002386,0.9525524,0.9049248,0,0,2.362073,2.427824,0,0.4523138,-0.4523138,3.282372,54.7061,0.1355246,0.9954172,0.4001909,0,2.928062
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5502803,74.04343,61.75471,0,0,0,0,0,0,0,0,0,0,0.5502803,0,0,0,0,2.864644,1.97551,0.5502803,0,0.5502803,3.804414,63.40678,0.1353983,0,0.4402242,0,2.52579
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3145185,71.31237,64.4287,0.1351825,0.1351825,0,0,0,0.1351825,232.6621,0,0,0,0.3145185,0.1422974,0.1351825,0,0,2.314363,2.470762,0.1722211,0,0.1722211,3.967798,66.12983,0.1353588,0.1487008,0.2516148,0,2.78528
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2796359,73.43606,67.21938,0.4440266,0.4440266,0,0,0,0.4440266,62.97729,0,0,0,0.2796359,0.4673964,0.4440266,0,0,2.142142,2.625761,0,0.1877605,-0.1877605,3.769881,62.83122,0.1353588,0.4884293,0.2237087,0,2.905397
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3509361,76.92947,68.92101,1.013562,1.013562,0,-1,0,1.013562,34.62404,0,0,0,0.3509361,1.066907,1.013562,0,0,2.350765,2.438,0,0.7159712,-0.7159712,3.015181,50.25291,0.1353588,1.114918,0.2807488,0,2.788937
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07665109,71.14105,69.46554,0.458343,0.458343,0,0,0,0.458343,16.72352,0,5.551115E-17,0,0.07665109,0.4824663,0.458343,0,0,3.146288,1.722029,0,0.4058152,-0.4058152,2.587414,43.12348,0.1353588,0.5041773,0.06132087,0,1.79868
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2386111,75.45339,70.06841,0.4686415,0.4686415,0,0,0,0.4686415,50.91549,0,0,0,0.2386111,0.4933068,0.4686415,0,0,3.597194,1.316214,0,0.2546957,-0.2546957,2.318941,38.64894,0.1353588,0.5155056,0.1908889,0,1.554825
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1581546,72.9694,69.46554,0.417727,0.417727,0,0,0,0.417727,37.86075,0,5.551115E-17,0,0.1581546,0.4397126,0.417727,0,0,3.88019,1.061518,0,0.281558,-0.281558,2.022153,33.70248,0.1353588,0.4594997,0.1265237,0,1.219673
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03558133,68.37062,67.60832,1.51955,1.51955,0.7447857,0,0.2594265,1.51955,2.34157,0,2.220446E-16,0,0.03558133,0.8155417,0.7747646,0,0,4.193032,0.7799603,0,0.7799603,-0.7799603,1.200002,20,0.1353588,1.671505,0.02846506,1.7,0.8155417
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,66.13033,66.13033,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,63.99114,63.99114,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,61.4241,61.4241,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,58.79873,58.79873,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,56.82483,56.82483,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,55.40519,55.40519,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.9272,53.9272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,52.72147,52.72147,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,51.66159,51.66159,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353588,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.91134,49.91134,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356241,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02409918,50.14331,49.6877,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,95.12787,0,0,0,0.02409918,0,0,1.452632,1.38,3.679654,1.242,1.404099,0,1.404099,3.841231,64.02039,0.1358415,0.02786681,0.01927935,1.7,1.266099
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3108436,55.28193,49.20152,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,54.22719,0,0,0,0.3108436,0,0,1.126775,1.070437,2.275555,2.505689,1.38128,0,1.38128,5.151628,85.8603,0.1361764,0.630547,0.2486749,1.7,2.816533
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5036209,60.93731,50.69895,0.3725573,0.3725573,0,0,0,0.3725573,135.1794,0,0,0,0.5036209,0.3921656,0.3725573,0,0,0.894275,3.748842,0.1114553,0,0.1114553,5.257364,87.62256,0.1361509,0.4098131,0.4028968,0,4.252462
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9607826,76.68761,54.80232,0.3209095,0.3209095,0,-1,0,0.3209095,299.3937,0,0,0,0.9607826,0.3377994,0.3209095,0,0,0.7828196,3.849151,0.6229832,0,0.6229832,5.848378,97.47277,0.1360084,0.3530004,0.7686261,0,4.809934
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.002774,82.11665,58.30282,1.449582,1.449582,0.425,0,0.172125,1.449582,69.17677,0,0,0,1.002774,1.078507,1.024582,0,0,0.1598364,4.409836,0,0.07573332,-0.07573332,5.768548,96.14227,0.1360084,1.59454,0.8022193,1.7,5.41261
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.059722,87.95007,61.58941,0.5540612,0.5540612,0,0,0,0.5540612,191.2645,0.2325155,0,0,1.059722,0.5832223,0.5540612,0,0,0.2439846,4.334103,0.2439846,0,0.2439846,6.000012,100,0.1359527,0.6094673,0.847778,0,5.393825
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9487242,87.91454,64.32175,0.2496016,0.2496016,0,0,0,0.2496016,380.0954,0.6859857,0,0,0.9487242,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1359527,0.2745617,0.7589793,0,5.502413
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7351434,84.96678,67.11242,0,0,0,0,0,0,0,0.7351434,0,0,0.7351434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359527,0,0.5881147,0,5.288832
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.714655,86.35435,68.80433,0,0,0,-1,0,0,0,0.714655,0,0,0.714655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359527,0,0.571724,0,5.268344
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5905297,83.52882,69.34885,0,0,0,0,0,0,0,0.5905297,0,0,0.5905297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359527,0,0.4724237,0,5.144218
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5539989,83.28762,70.01006,0.435844,0.435844,0,0,0,0.435844,127.1095,0.09521582,0,0,0.5539989,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1359527,0.4794284,0.4431992,0,5.107688
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2588495,75.23958,69.4072,0.4336768,0.4336768,0,0,0,0.4336768,59.68719,0,0,0,0.2588495,0.4565019,0.4336768,0,0,0,4.553689,0,0.1976524,-0.1976524,5.791668,96.52761,0.1359527,0.4770445,0.2070796,0,4.812539
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03350207,68.2672,67.54999,0,0,0,0,0,0,0,0,0,0,0.03350207,0,0,0,0,0.2196138,4.356037,0.03350207,0,0.03350207,5.823451,97.05732,0.135945,0,0.02680166,0,4.389539
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,66.072,66.072,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1861117,4.386189,0,0.2493481,-0.2493481,5.560615,92.67673,0.135945,0.2605688,0,0,4.386189
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,63.94252,63.94252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4631651,4.13684,0,0,0,5.560615,92.67673,0.135945,0,0,0,4.13684
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,61.4241,61.4241,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4631651,4.13684,0,0.3497026,-0.3497026,5.191996,86.5331,0.135945,0.3654392,0,0,4.13684
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,58.79873,58.79873,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8517236,3.787138,0,0.03262759,-0.03262759,5.157604,85.95988,0.135945,0.03409583,0,0,3.787138
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,56.82483,56.82483,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8879765,3.75451,0,0.1129975,-0.1129975,5.038494,83.97472,0.135945,0.1180824,0,0,3.75451
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,55.40519,55.40519,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.013529,3.641513,0,0.1782039,-0.1782039,4.85065,80.84401,0.135945,0.186223,0,0,3.641513
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.95636,53.95636,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.211534,3.463309,0,0.1689703,-0.1689703,4.67254,77.87551,0.135945,0.176574,0,0,3.463309
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,52.75064,52.75064,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.399278,3.294338,0,0.1423305,-0.1423305,4.522511,75.37502,0.135945,0.1487353,0,0,3.294338
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,51.69076,51.69076,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.557423,3.152008,0,0.2359801,-0.2359801,4.273766,71.22929,0.135945,0.2465992,0,0,3.152008
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,50.6795,50.6795,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.819624,2.916028,0,0.1091762,-0.1091762,4.158684,69.31126,0.135945,0.1140892,0,0,2.916028
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.95996,49.95996,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.94093,2.806852,0,0.231916,-0.231916,3.914223,65.23692,0.135945,0.2423522,0,0,2.806852
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01380736,50.00684,49.74604,0.1789627,0.1789627,0,0,0,0.1789627,7.715214,0,0,0,0.01380736,0.1883818,0.1789627,0,0,2.198615,2.574936,0,0.1745745,-0.1745745,3.730205,62.16996,0.135945,0.196859,0.01104589,0,2.588743
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3435896,56.00381,49.25013,0.02424406,0.02424406,0,0,0,0.02424406,1417.212,0,0,0,0.3435896,0.02552006,0.02424406,0,0,2.392586,2.400361,0.3180695,0,0.3180695,4.031952,67.19907,0.1358725,0.02666846,0.2748717,0,2.743951
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6127799,63.4331,50.75729,0.7866811,0.7866811,0,0,0,0.7866811,77.89432,0,0,0,0.6127799,0.8280854,0.7866811,0,0,2.074517,2.686624,0,0.2153055,-0.2153055,3.805001,63.41655,0.1358725,0.8653492,0.4902239,0,3.299403
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8927854,74.82744,54.77315,0.487406,0.487406,0,-1,0,0.487406,183.1708,0,0,0,0.8927854,0.513059,0.487406,0,0,2.313745,2.471318,0.3797264,0,0.3797264,4.165241,69.42054,0.135786,0.5361466,0.7142283,0,3.364104
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.840763,77.52782,58.2542,0.1371295,0.1371295,0,0,0,0.1371295,613.1158,0,0,0,0.840763,0.1443469,0.1371295,0,0,1.934019,2.813072,0.6964161,0,0.6964161,4.825919,80.43182,0.1356275,0.1508425,0.6726104,0,3.653835
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.050261,87.57784,61.53106,0.8987713,0.8987713,0,0,0,0.8987713,116.8552,0,0,0,1.050261,0.9460751,0.8987713,0,0,1.237603,3.439847,0.1041856,0,0.1041856,4.924758,82.07914,0.1356039,0.9886484,0.8402085,0,4.490107
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.077807,91.97402,64.2634,1.32434,1.32434,1.37717,0,0.4320674,1.32434,81.38445,0,0,0,1.077807,0,0,0.05282952,0.05018805,1.133417,3.533613,1.127995,0,1.127995,5.994868,99.91427,0.135831,1.456774,0.8622457,1.7,4.611421
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.9866802,92.48043,67.00546,0,0,0,0,0,0,0,0.9812582,0,0,0.9866802,0,0,0,0,0.005421977,4.548809,0.005421977,0,0.005421977,6.000012,100,0.1358298,0,0.7893441,0,5.535489
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.003986,95.2255,68.69737,0.1583694,0.1583694,0,-1,0,0.1583694,633.952,0.8372811,0,0,1.003986,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1358298,0.1742063,0.8031886,0,5.557674
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7774416,88.76802,69.30024,0.3762638,0.3762638,0,0,0,0.3762638,206.6214,0.3813745,0,0,0.7774416,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1358298,0.4138902,0.6219533,0,5.331131
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5809335,83.8927,69.9031,0.1413279,0.1413279,0,0,0,0.1413279,411.0537,0.4321673,0,0,0.5809335,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1358298,0.1554607,0.4647468,0,5.134623
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2917861,75.95895,69.34885,0.2755497,0.2755497,0,0,0,0.2755497,105.8924,0.00173379,0,0,0.2917861,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1358298,0.3031047,0.2334289,0,4.845475
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03751738,68.29498,67.49165,0.3119793,0.3119793,0,0,0,0.3119793,12.0256,0,0,0,0.03751738,0.3283993,0.3119793,0,0,0,4.553689,0,0.2908819,-0.2908819,5.693396,94.88974,0.1358298,0.3431772,0.0300139,0,4.591207
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,66.01366,66.01366,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3232021,4.262807,0,1.452632,-1.452632,4.162188,69.36965,0.1358298,2.011578,0,0,4.262807
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937237,2.810175,0,0,0,4.162188,69.36965,0.1358298,0,0,0,2.810175
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,61.36576,61.36576,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.937237,2.810175,0,0.4071643,-0.4071643,3.732999,62.21652,0.1358298,0.4254867,0,0,2.810175
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,58.79873,58.79873,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.389642,2.403011,0,0.2047272,-0.2047272,3.517197,58.61983,0.1358298,0.21394,0,0,2.403011
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,56.82483,56.82483,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.617117,2.198284,0,0.1813343,-0.1813343,3.326054,55.43412,0.1358298,0.1894943,0,0,2.198284
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,55.40519,55.40519,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.818599,2.01695,0,0.1232287,-0.1232287,3.19616,53.26922,0.1358298,0.128774,0,0,2.01695
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.95552,1.893721,0,0,0,3.19616,53.26922,0.1358298,0,0,0,1.893721
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,52.75064,52.75064,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.95552,1.893721,0,0.03681668,-0.03681668,3.157351,52.62242,0.1358298,0.03847342,0,0,1.893721
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,51.71021,51.71021,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.996428,1.856904,0,0.2231983,-0.2231983,2.92208,48.70123,0.1358298,0.2332422,0,0,1.856904
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244426,1.633706,0,0,0,2.92208,48.70123,0.1358298,0,0,0,1.633706
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.98913,49.98913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244426,1.633706,0,0,0,2.92208,48.70123,0.1358298,0,0,0,1.633706
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03059567,50.35445,49.77521,0.1587418,0.1587418,0,0,0,0.1587418,19.27385,0,0,0,0.03059567,0.1670967,0.1587418,0,0,3.244426,1.633706,0,0.136501,-0.136501,2.778195,46.30316,0.1358298,0.174616,0.02447654,0,1.664302
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2593001,54.31886,49.2793,0.01648513,0.01648513,0,0,0,0.01648513,1572.933,0,0,0,0.2593001,0.01735277,0.01648513,0,0,3.396093,1.497205,0.2419473,0,0.2419473,3.007726,50.12867,0.1357749,0.01813364,0.2074401,0,1.756505
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.545271,61.88637,50.72812,0,0,0,0,0,0,0,0,0,0,0.545271,0,0,0,0,3.154146,1.714958,0.545271,0,0.545271,3.525016,58.75015,0.1356512,0,0.4362168,0,2.260229
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7527536,71.18411,54.72453,0.3896622,0.3896622,0,-1,0,0.3896622,193.1811,0,0,0,0.7527536,0.4101708,0.3896622,0,0,2.608875,2.205702,0.3425829,0,0.3425829,3.850019,64.16685,0.1355737,0.4286284,0.6022029,0,2.958455
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8354339,77.24845,58.13752,0,0,0,0,0,0,0,0,0,0,0.8354339,0,0,0,0,2.266292,2.514026,0.8354339,0,0.8354339,4.642581,77.37619,0.135385,0,0.6683471,0,3.34946
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8450618,81.30836,61.36576,0,0,0,0,0,0,0,0,0,0,0.8450618,0,0,0,0,1.430858,3.265917,0.8450618,0,0.8450618,5.444277,90.73776,0.1351946,0,0.6760494,0,4.110979
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8267496,84.02863,64.0981,0,0,0,0,0,0,0,0.2409533,0,0,0.8267496,0,0,0,0,0.5857964,4.026472,0.5857964,0,0.5857964,6.000012,100,0.135063,0,0.6613997,0,4.853222
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8101069,86.80656,66.84016,0.3085455,0.3085455,0,0,0,0.3085455,262.5567,0.4853222,0,0,0.8101069,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.135063,0.3394,0.6480855,0,5.363796
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.836144,89.61511,68.53207,0.0285606,0.0285606,0,-1,0,0.0285606,2927.613,0.8060802,0,0,0.836144,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.135063,0.03141666,0.6689152,0,5.389833
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7429437,87.62561,69.19328,1.090518,1.090518,0,0,0,1.090518,68.12758,0,0,0,0.7429437,1.147914,1.090518,0,0,0,4.553689,0,0.4049703,-0.4049703,5.573136,92.88541,0.135063,1.19957,0.5943549,0,5.296633
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5623735,83.32722,69.84476,0.950156,0.950156,0,0,0,0.950156,59.1875,0,1.110223E-16,0,0.5623735,1.000164,0.950156,0,0,0.449967,4.148719,0,0.4377906,-0.4377906,5.111664,85.19423,0.135063,1.045171,0.4498988,0,4.711092
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2781478,75.5224,69.2419,0.8444259,0.8444259,0,0,0,0.8444259,32.93928,0,0,0,0.2781478,0.8888694,0.8444259,0,0,0.9364011,3.710928,0,0.6107216,-0.6107216,4.467907,74.46497,0.135063,0.9288685,0.2225183,0,3.989076
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03489641,68.13101,67.38468,0.9906616,0.9906616,0,0,0,0.9906616,3.522536,0,1.110223E-16,0,0.03489641,1.042802,0.9906616,0,0,1.614981,3.100206,0,1.007905,-1.007905,3.405482,56.75791,0.135063,1.089728,0.02791713,0,3.135103
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,65.90669,65.90669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734875,2.092301,0,0,0,3.405482,56.75791,0.135063,0,0,0,2.092301
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,63.82584,63.82584,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.734875,2.092301,0,0.1600627,-0.1600627,3.236761,53.9459,0.135063,0.1672655,0,0,2.092301
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,61.31714,61.31714,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.912723,1.932238,0,0.04395029,-0.04395029,3.190433,53.17377,0.135063,0.04592805,0,0,1.932238
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,58.74039,58.74039,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.961556,1.888288,0,0.06736768,-0.06736768,3.119421,51.99025,0.135063,0.07039922,0,0,1.888288
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,56.82483,56.82483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036409,1.82092,0,0,0,3.119421,51.99025,0.135063,0,0,0,1.82092
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,55.40519,55.40519,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.036409,1.82092,0,0.02769149,-0.02769149,3.090232,51.50376,0.135063,0.02893761,0,0,1.82092
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.98553,53.98553,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.067178,1.793229,0,0.09200392,-0.09200392,2.993251,49.88742,0.135063,0.0961441,0,0,1.793229
