Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,52.80898,52.80898,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.169404,1.701225,0,0.1084099,-0.1084099,2.878977,47.98286,0.135063,0.1132883,0,0,1.701225
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,51.76855,51.76855,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.28986,1.592815,0,0.1025561,-0.1025561,2.770874,46.18113,0.135063,0.1071711,0,0,1.592815
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,50.72812,50.72812,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.403811,1.490259,0,0.05951677,-0.05951677,2.708137,45.13553,0.135063,0.06219503,0,0,1.490259
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.07664,50.07664,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.469941,1.430742,0,0.2628303,-0.2628303,2.43109,40.51808,0.135063,0.2746577,0,0,1.430742
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01351098,50.07916,49.82383,0.07480323,0.07480323,0,0,0,0.07480323,18.06203,0,0,0,0.01351098,0.07874024,0.07480323,0,0,3.761974,1.167912,0,0.06522925,-0.06522925,2.362332,39.37212,0.135063,0.08228355,0.01080879,0,1.181423
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.1969247,53.13485,49.33765,0,0,0,0,0,0,0,0,0,0,0.1969247,0,0,0,0,3.834451,1.102683,0.1969247,0,0.1969247,2.549151,42.48577,0.1350188,0,0.1575397,0,1.299608
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2715937,56.1295,50.78646,0,0,0,0,0,0,0,0,0,0,0.2715937,0,0,0,0,3.637527,1.279915,0.2715937,0,0.2715937,2.806808,46.78003,0.1349579,0,0.2172749,0,1.551509
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5621851,66.58666,54.69536,0,0,0,-1,0,0,0,0,0,0,0.5621851,0,0,0,0,3.365933,1.524349,0.5621851,0,0.5621851,3.340143,55.66895,0.134832,0,0.4497481,0,2.086535
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.6933099,73.51061,58.0889,0,0,0,0,0,0,0,0,0,0,0.6933099,0,0,0,0,2.803748,2.030316,0.6933099,0,0.6933099,3.997875,66.63111,0.1346771,0,0.5546479,0,2.723626
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8531753,81.40855,61.2588,0.6077151,0.6077151,0,0,0,0.6077151,140.3907,0,0,0,0.8531753,0.6397001,0.6077151,0,0,2.110438,2.654295,0.2134752,0,0.2134752,4.200395,70.00645,0.1346294,0.6684866,0.6825403,0,3.50747
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8577162,84.79383,63.99114,0.6978438,0.6978438,0,0,0,0.6978438,122.9095,0,0,0,0.8577162,0.7345725,0.6978438,0,0,1.896963,2.846423,0.1231437,0,0.1231437,4.31722,71.95351,0.134602,0.7676283,0.686173,0,3.704139
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7810409,85.83374,66.7332,0.359889,0.359889,0,0,0,0.359889,217.0227,0,0,0,0.7810409,0.3788305,0.359889,0,0,1.773819,2.957252,0.4022104,0,0.4022104,4.69879,78.31301,0.1345123,0.3958779,0.6248327,0,3.738293
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8159524,88.87505,68.42511,0,0,0,-1,0,0,0,0,0,0,0.8159524,0,0,0,0,1.371608,3.319241,0.8159524,0,0.8159524,5.47287,91.21432,0.1343309,0,0.6527619,0,4.135194
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6001385,83.42714,69.02798,0.2132995,0.2132995,0,0,0,0.2132995,281.3595,0,0,0,0.6001385,0.2245258,0.2132995,0,0,0.555656,4.053598,0.3756127,0,0.3756127,5.829208,97.15327,0.1342475,0.2346295,0.4801109,0,4.653737
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3315192,77.3259,69.7378,0.7415158,0.7415158,0,0,0,0.7415158,44.70832,0,0,0,0.3315192,0.7805429,0.7415158,0,0,0.1800433,4.39165,0,0.4490237,-0.4490237,5.355896,89.26475,0.1342475,0.8156674,0.2652154,0,4.723169
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1118326,71.64689,69.19328,0.5932208,0.5932208,0,0,0,0.5932208,18.85176,0,0,0,0.1118326,0.624443,0.5932208,0,0,0.6789585,3.942626,0,0.5126104,-0.5126104,4.815557,80.25912,0.1342475,0.6525429,0.08946608,0,4.054459
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03378505,68.04848,67.32634,0.7023742,0.7023742,0,0,0,0.7023742,4.810122,0,1.110223E-16,0,0.03378505,0.7393412,0.7023742,0,0,1.248526,3.430016,0,0.7055562,-0.7055562,4.071835,67.86378,0.1342475,0.7726116,0.02702804,0,3.463801
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,65.84835,65.84835,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,2.032477,2.72446,0,1.152799,-1.152799,2.856678,47.61121,0.1342475,1.204675,0,0,2.72446
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,63.77722,63.77722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313365,1.571661,0,0,0,2.856678,47.61121,0.1342475,0,0,0,1.571661
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,61.2588,61.2588,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.313365,1.571661,0,1.449239,-1.449239,1.329046,22.15072,0.1342475,1.514455,0,0,1.571661
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,58.74039,58.74039,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.92363,0.1224215,0,0.1018048,-0.1018048,1.221734,20.3622,0.1342475,0.106386,0,0,0.1224215
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,56.77621,56.77621,0.308536,0.0195859,0,-1,0,0.0195859,0,0,0.2889501,0.3198037,0,0.02061674,0.0195859,0,0,5.036747,0.02061674,0,0.02061674,-0.02061674,1.200002,20,0.1342475,0.3393896,0,0,0.02061674
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,55.40519,55.40519,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342475,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.98553,53.98553,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342475,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,52.80898,52.80898,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342475,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,51.76855,51.76855,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342475,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,50.75729,50.75729,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342475,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.09609,50.09609,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345762,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04018516,50.61509,49.853,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04018516,0,0,1.452632,1.38,3.679654,1.242,1.420185,0,1.420185,3.856491,64.27473,0.1347745,0,0.03214813,1.7,1.282185
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2650629,54.54564,49.38626,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.58241,0,0,0,0.2650629,0,0,0.9335326,0.886856,2.259469,2.520167,1.151919,0,1.151919,4.949297,82.48813,0.1351098,0.8431141,0.2120503,1.7,2.785229
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6201925,63.66571,50.81564,0.6374061,0.6374061,0,0,0,0.6374061,97.29942,1.110223E-16,0,0,0.6201925,0.6709538,0.6374061,0,0,1.10755,3.556894,0,0.05076136,-0.05076136,4.89579,81.59634,0.1351098,0.7011467,0.496154,0,4.177086
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6221942,67.95642,54.66619,0,0,0,-1,0,0,0,0,0,0,0.6221942,0,0,0,0,1.163952,3.506132,0.6221942,0,0.6221942,5.486055,91.43407,0.134972,0,0.4977554,0,4.128326
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7295976,74.30714,57.98194,1.440441,1.440441,0.425,0,0.172125,1.440441,50.651,2.220446E-16,0,0,0.7295976,1.068885,1.01544,0,0,0.5417576,4.066107,0,0.3392872,-0.3392872,5.128416,85.47342,0.134972,1.584485,0.583678,1.7,4.795705
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6732206,76.5156,61.20046,0.3660146,0.3660146,0,0,0,0.3660146,183.9327,0,0,0,0.6732206,0.3852785,0.3660146,0,0,0.9187434,3.72682,0.2879421,0,0.2879421,5.401581,90.02618,0.1349083,0.4026161,0.5385765,0,4.400041
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.002474,89.04334,63.88418,0,0,0,0,0,0,0,0.3716727,0,0,1.002474,0,0,0,0,0.6308013,3.985968,0.6308013,0,0.6308013,6.000012,100,0.1347689,0,0.8019791,0,4.988442
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.8944438,89.14059,66.67486,0.201635,0.201635,0,0,0,0.201635,443.5956,0.6821964,0,0,0.8944438,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1347689,0.2217985,0.715555,0,5.448133
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7077733,85.65018,68.36677,0,0,0,-1,0,0,0,0.7077733,0,0,0.7077733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347689,0,0.5662187,0,5.261462
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.7982475,88.99549,68.96964,0.3868346,0.3868346,0,0,0,0.3868346,206.3537,0.3910532,0,0,0.7982475,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1347689,0.4255181,0.638598,0,5.351936
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5428216,82.56721,69.63084,0.4378429,0.4378429,0,0,0,0.4378429,123.9763,0.08193435,0,0,0.5428216,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1347689,0.4816272,0.4342573,0,5.09651
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2071702,73.69097,69.07659,0.4827325,0.4827325,0,0,0,0.4827325,42.91616,0,0,0,0.2071702,0.5081394,0.4827325,0,0,0,4.553689,0,0.3009692,-0.3009692,5.682763,94.71252,0.1347689,0.5310057,0.1657362,0,4.760859
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01916731,67.68635,67.27773,0,0,0,0,0,0,0,0,0,0,0.01916731,0,0,0,0,0.3344102,4.25272,0.01916731,0,0.01916731,5.700946,95.01558,0.1347647,0,0.01533385,0,4.271887
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,65.79974,65.79974,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3152429,4.26997,0,1.089434,-1.089434,4.552582,75.87621,0.1347647,1.138459,0,0,4.26997
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,63.71888,63.71888,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.525725,3.180536,0,0.8310423,-0.8310423,3.676586,61.27632,0.1347647,0.8684392,0,0,3.180536
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,61.20046,61.20046,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.449106,2.349494,0,0.6226899,-0.6226899,3.020214,50.33679,0.1347647,0.6507109,0,0,2.349494
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,58.69177,58.69177,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.140983,1.726804,0,0.2128073,-0.2128073,2.795895,46.59816,0.1347647,0.2223836,0,0,1.726804
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,56.77621,56.77621,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.377436,1.513997,0,0.2018606,-0.2018606,2.583115,43.05183,0.1347647,0.2109443,0,0,1.513997
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,55.37601,55.37601,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.601725,1.312136,0,0.2541,-0.2541,2.31527,38.58776,0.1347647,0.2655345,0,0,1.312136
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.95636,53.95636,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.884059,1.058036,0,0.2168534,-0.2168534,2.086687,34.77804,0.1347647,0.2266118,0,0,1.058036
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,52.77981,52.77981,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.125007,0.8411826,0,0.06289284,-0.06289284,2.020392,33.67313,0.1347647,0.06572302,0,0,0.8411826
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,51.73938,51.73938,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.194888,0.7782898,0,0.08517215,-0.08517215,1.930613,32.17681,0.1347647,0.0890049,0,0,0.7782898
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,50.69895,50.69895,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.289524,0.6931176,0,0.2747957,-0.2747957,1.640952,27.34915,0.1347647,0.2871614,0,0,0.6931176
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.07664,50.07664,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.594852,0.418322,0,0.1399868,-0.1399868,1.493394,24.88984,0.1347647,0.1462862,0,0,0.418322
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02085651,50.21833,49.82383,0.1625541,0.1625541,0,0,0,0.1625541,12.8305,0,2.775558E-17,0,0.02085651,0.1711095,0.1625541,0,0,4.750393,0.2783352,0,0.150253,-0.150253,1.335013,22.25017,0.1347647,0.1788095,0.0166852,0,0.2991917
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3389511,56.03052,49.36681,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,150.6854,0,0,0,0.3389511,0,0,1.452632,1.38,4.917341,0.1280822,1.718951,0,1.718951,2.965753,49.42912,0.1350068,0.2474335,0.2711609,1.7,0.4670334
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6384535,64.05072,50.78646,0.106404,0.106404,1.559036,0,0.4817167,0.106404,600.0278,2.220446E-16,0,0,0.6384535,0,0,1.452632,1.38,3.19839,1.675138,2.018454,0,2.018454,4.880626,81.34361,0.1351232,0.1170444,0.5107628,1.7,2.313592
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8324279,73.07401,54.61757,0.8576053,0.8576053,0,-1,0,0.8576053,97.06422,0,0,0,0.8324279,0.9027424,0.8576053,0,0,1.179936,3.491746,0,0.07031456,-0.07031456,4.806508,80.10831,0.1351232,0.9433659,0.6659423,0,4.324174
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9291964,79.55709,57.9236,0.8079987,0.8079987,0,0,0,0.8079987,114.9997,0,0,0,0.9291964,0.850525,0.8079987,0,0,1.258063,3.421432,0.07867147,0,0.07867147,4.881143,81.35221,0.1351059,0.8887986,0.7433572,0,4.350628
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.164876,90.73753,61.0935,0.003299893,0.003299893,0,0,0,0.003299893,35300.4,0,0,0,1.164876,0.003473572,0.003299893,0,0,1.179392,3.492236,1.161402,0,1.161402,5.982945,99.71555,0.134851,0.003629882,0.9319004,0,4.657112
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.026003,89.65617,63.77722,0,0,0,0,0,0,0,1.008013,0,0,1.026003,0,0,0,0,0.01799,4.537498,0.01799,0,0.01799,6.000012,100,0.1348471,0,0.8208021,0,5.5635
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.059472,94.28049,66.50956,0.630887,0.630887,0,0,0,0.630887,167.9338,0.3953808,0,0,1.059472,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1348471,0.6939757,0.8475779,0,5.613162
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9404395,92.4831,68.20147,0,0,0,-1,0,0,0,0.9404395,0,0,0.9404395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348471,0,0.7523515,0,5.494128
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7726156,88.1058,68.86267,0,0,0,0,0,0,0,0.7726156,0,0,0.7726156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348471,0,0.6180925,0,5.326304
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5443911,82.47897,69.51416,0.1072349,0.1072349,0,0,0,0.1072349,507.6624,0.4315123,0,0,0.5443911,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1348471,0.1179584,0.4355129,0,5.09808
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2729696,75.17557,69.02798,0.8625498,0.8625498,0,0,0,0.8625498,31.64682,0,0,0,0.2729696,0.9079472,0.8625498,0,0,0,4.553689,0,0.6349776,-0.6349776,5.330687,88.8446,0.1348471,0.9488048,0.2183757,0,4.826659
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03895828,67.99342,67.16104,0.05040459,0.05040459,0,0,0,0.05040459,77.29114,0,0,0,0.03895828,0.05305746,0.05040459,0,0,0.7055306,3.918711,0,0.01409918,-0.01409918,5.315825,88.59691,0.1348471,0.05544505,0.03116662,0,3.95767
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,65.69277,65.69277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7211964,3.904612,0,0,0,5.315825,88.59691,0.1348471,0,0,0,3.904612
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,63.61192,63.61192,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7211964,3.904612,0,0.5109267,-0.5109267,4.777261,79.62086,0.1348471,0.5339184,0,0,3.904612
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,61.15184,61.15184,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.288893,3.393686,0,0.631242,-0.631242,4.111874,68.53109,0.1348471,0.6596479,0,0,3.393686
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.63343,58.63343,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.990273,2.762444,0,0.1444913,-0.1444913,3.959566,65.99264,0.1348471,0.1509934,0,0,2.762444
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,56.71787,56.71787,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.150819,2.617952,0,0.118606,-0.118606,3.834545,63.90895,0.1348471,0.1239433,0,0,2.617952
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,55.3274,55.3274,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.282603,2.499346,0,0.1212797,-0.1212797,3.706705,61.77829,0.1348471,0.1267372,0,0,2.499346
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,53.89803,53.89803,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.417358,2.378067,0,0.1374762,-0.1374762,3.561792,59.36308,0.1348471,0.1436626,0,0,2.378067
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,52.72147,52.72147,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.57011,2.24059,0,0.13838,-0.13838,3.415927,56.932,0.1348471,0.1446071,0,0,2.24059
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,51.69076,51.69076,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.723865,2.10221,0,0.01784544,-0.01784544,3.397116,56.61848,0.1348471,0.01864848,0,0,2.10221
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.743693,2.084365,0,0,0,3.397116,56.61848,0.1348471,0,0,0,2.084365
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.743693,2.084365,0,0,0,3.397116,56.61848,0.1348471,0,0,0,2.084365
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03759192,50.53637,49.82383,0.1233145,0.1233145,0,0,0,0.1233145,30.48459,0,1.387779E-17,0,0.03759192,0.1298047,0.1233145,0,0,2.743693,2.084365,0,0.09221282,-0.09221282,3.299915,54.99847,0.1348471,0.135646,0.03007354,0,2.121957
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3582945,56.39918,49.33765,0.478976,0.478976,0,0,0,0.478976,74.80428,0,0,0,0.3582945,0.5041853,0.478976,0,0,2.846152,1.992152,0,0.1458907,-0.1458907,3.146133,52.43544,0.1348471,0.5268736,0.2866356,0,2.350447
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5346048,61.68174,50.75729,0.7288923,0.7288923,0,0,0,0.7288923,73.34483,0,1.110223E-16,0,0.5346048,0.7672551,0.7288923,0,0,3.008253,1.846261,0,0.2326502,-0.2326502,2.900898,48.3482,0.1348471,0.8017815,0.4276839,0,2.380866
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8077371,72.37627,54.55923,1.156414,1.156414,0,-1,0,1.156414,69.84841,0,0,0,0.8077371,1.217278,1.156414,0,0,3.266753,1.613611,0,0.4095412,-0.4095412,2.469204,41.15331,0.1348471,1.272056,0.6461897,0,2.421348
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9300353,79.45222,57.81664,0.8758118,0.8758118,0,0,0,0.8758118,106.1912,0,0,0,0.9300353,0.9219071,0.8758118,0,0,3.721799,1.20407,0.008128151,0,0.008128151,2.476915,41.28183,0.1348453,0.963393,0.7440282,0,2.134105
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8866044,82.02682,60.98654,0,0,0,0,0,0,0,0,0,0,0.8866044,0,0,0,0,3.713671,1.211385,0.8866044,0,0.8866044,3.318021,55.30025,0.1346515,0,0.7092835,0,2.09799
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9125277,86.0787,63.71888,0.9079554,0.9079554,0,0,0,0.9079554,100.5036,0,0,0,0.9125277,0.9557425,0.9079554,0,0,2.827066,2.009329,0,0.04321481,-0.04321481,3.272469,54.54104,0.1346515,0.9987509,0.7300222,0,2.921857
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9079708,89.2833,66.45122,0.03141399,0.03141399,0,0,0,0.03141399,2890.338,0,0,0,0.9079708,0.03306736,0.03141399,0,0,2.875083,1.966114,0.8749034,0,0.8749034,4.102475,68.37445,0.1344607,0.03455539,0.7263766,0,2.874085
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.898508,91.08376,68.15285,0.7017008,0.7017008,0,-1,0,0.7017008,128.0472,0,0,0,0.898508,0.7386324,0.7017008,0,0,2.000179,2.753528,0.1598755,0,0.1598755,4.254147,70.9023,0.1344259,0.7718709,0.7188064,0,3.652035
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7368584,86.9926,68.80433,0.09742894,0.09742894,0,0,0,0.09742894,756.3034,0,0,0,0.7368584,0.1025568,0.09742894,0,0,1.840304,2.897416,0.6343016,0,0.6343016,4.855898,80.93147,0.134288,0.1071718,0.5894867,0,3.634274
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3626241,77.79522,69.46554,0.4150651,0.4150651,0,0,0,0.4150651,87.36561,0,0,0,0.3626241,0.4369106,0.4150651,0,0,1.206002,3.468287,0,0.07428648,-0.07428648,4.777593,79.62639,0.134288,0.4565715,0.2900993,0,3.830911
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1991978,73.39677,68.96964,0.7086201,0.7086201,0,0,0,0.7086201,28.11066,0,1.110223E-16,0,0.1991978,0.7459159,0.7086201,0,0,1.288543,3.394001,0,0.5467181,-0.5467181,4.201302,70.02155,0.134288,0.7794822,0.1593582,0,3.593198
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03738853,67.91079,67.11242,0.4691333,0.4691333,0,0,0,0.4691333,7.969702,0,1.110223E-16,0,0.03738853,0.4938245,0.4691333,0,0,1.896007,2.847282,0,0.456436,-0.456436,3.720176,62.0028,0.134288,0.5160466,0.02991082,0,2.884671
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,65.63443,65.63443,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.403158,2.390846,0,0.4736407,-0.4736407,3.220915,53.6818,0.134288,0.4949545,0,0,2.390846
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,63.50496,63.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929426,1.917206,0,0,0,3.220915,53.6818,0.134288,0,0,0,1.917206
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,61.0935,61.0935,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.929426,1.917206,0,0.4933753,-0.4933753,2.700851,45.0141,0.134288,0.5155772,0,0,1.917206
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,58.57508,58.57508,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.477621,1.42383,0,0.05205664,-0.05205664,2.645979,44.09956,0.134288,0.05439918,0,0,1.42383
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,56.65953,56.65953,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.535461,1.371774,0,0.1199909,-0.1199909,2.519497,41.99154,0.134288,0.1253905,0,0,1.371774
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668785,1.251783,0,0,0,2.519497,41.99154,0.134288,0,0,0,1.251783
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,53.87857,53.87857,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.668785,1.251783,0,0.1405415,-0.1405415,2.371354,39.52248,0.134288,0.1468659,0,0,1.251783
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824942,1.111241,0,0,0,2.371354,39.52248,0.134288,0,0,0,1.111241
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824942,1.111241,0,0,0,2.371354,39.52248,0.134288,0,0,0,1.111241
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,50.6795,50.6795,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.824942,1.111241,0,0.3177927,-0.3177927,2.036371,33.93945,0.134288,0.3320933,0,0,1.111241
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.0183,50.0183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.178045,0.7934486,0,0,0,2.036371,33.93945,0.134288,0,0,0,0.7934486
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01999943,50.18258,49.80438,0.04401629,0.04401629,0,0,0,0.04401629,45.43642,0,6.938894E-18,0,0.01999943,0.04633294,0.04401629,0,0,4.178045,0.7934486,0,0.02633351,-0.02633351,2.008613,33.47681,0.134288,0.04841793,0.01599954,0,0.8134481
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2040066,53.27507,49.33765,0.4375407,0.4375407,0,0,0,0.4375407,46.62576,0,5.551115E-17,0,0.2040066,0.4605691,0.4375407,0,0,4.207304,0.7671151,0,0.2565625,-0.2565625,1.738172,28.96948,0.134288,0.4812948,0.1632053,0,0.9711218
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5100588,61.10973,50.72812,1.257966,1.257966,0.425,0,0.172125,1.257966,40.5463,1.110223E-16,0,0,0.5100588,0.8768066,0.8329663,0,0,4.492373,0.5105526,0,0.3667478,-0.3667478,1.351586,22.52639,0.134288,1.383763,0.408047,1.7,1.020611
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4468075,63.73377,54.47172,0.6276143,0.5610817,0,-1,0,0.5610817,79.63323,0,0.06653256,0.4688677,0.4468075,0.5906124,0.5610817,0,0,4.899871,0.1438048,0,0.1438048,-0.1438048,1.200002,20,0.134288,0.6903757,0.357446,0,0.5906124
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7541309,74.61256,57.69996,0.1181897,0.1181897,0,0,0,0.1181897,638.0682,0,0,0,0.7541309,0.1244102,0.1181897,0,0,5.059654,0,0.6297207,0,0.6297207,1.797408,29.95674,0.1341514,0.1300087,0.6033047,0,0.7541309
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.8935083,82.09498,60.87958,0,0,0,0,0,0,0,0,0,0,0.8935083,0,0,0,0,4.429934,0.5667486,0.8935083,0,0.8935083,2.645064,44.08432,0.133958,0,0.7148066,0,1.460257
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8195176,83.17781,63.55358,0,0,0,0,0,0,0,0,0,0,0.8195176,0,0,0,0,3.536425,1.370906,0.8195176,0,0.8195176,3.422527,57.042,0.1337811,0,0.655614,0,2.190424
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7285447,83.82014,66.28592,0,0,0,0,0,0,0,0,0,0,0.7285447,0,0,0,0,2.716908,2.108472,0.7285447,0,0.7285447,4.113685,68.56128,0.1336242,0,0.5828357,0,2.837017
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6042911,82.36622,67.98755,0.6546577,0.6546577,0,-1,0,0.6546577,92.30642,0,0,0,0.6042911,0.6891134,0.6546577,0,0,1.988363,2.764162,0,0.08482227,-0.08482227,4.024274,67.07111,0.1336242,0.7201235,0.4834329,0,3.368453
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.555041,81.7862,68.63903,0.23,0.23,0,0,0,0.23,241.3222,0,0,0,0.555041,0.2421052,0.23,0,0,2.08261,2.67934,0.3129357,0,0.3129357,4.321151,72.01904,0.133557,0.253,0.4440328,0,3.234381
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2929999,75.98788,69.34885,0.862841,0.862841,0,0,0,0.862841,33.95757,0,1.110223E-16,0,0.2929999,0.9082537,0.862841,0,0,1.769674,2.960982,0,0.6152539,-0.6152539,3.672617,61.21016,0.133557,0.9491251,0.2343999,0,3.253982
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2293166,73.92071,68.80433,0.7679412,0.7679412,0,0,0,0.7679412,29.86123,0,0,0,0.2293166,0.8083591,0.7679412,0,0,2.45329,2.345728,0,0.5790425,-0.5790425,3.062253,51.03744,0.133557,0.8447353,0.1834533,0,2.575045
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03635712,67.78108,67.00546,0.2422998,0.2422998,0,0,0,0.2422998,15.00502,0,2.775558E-17,0,0.03635712,0.2550524,0.2422998,0,0,3.09667,1.766686,0,0.2186953,-0.2186953,2.831728,47.19536,0.133557,0.2665297,0.0290857,0,1.803043
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,65.52747,65.52747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339665,1.54799,0,0,0,2.831728,47.19536,0.133557,0,0,0,1.54799
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,63.38828,63.38828,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.339665,1.54799,0,0.4735859,-0.4735859,2.332524,38.87532,0.133557,0.4948973,0,0,1.54799
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,60.98654,60.98654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.865872,1.074404,0,0,0,2.332524,38.87532,0.133557,0,0,0,1.074404
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,58.46812,58.46812,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.865872,1.074404,0,0.08723713,-0.08723713,2.240568,37.34273,0.133557,0.0911628,0,0,1.074404
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,56.61091,56.61091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962802,0.9871673,0,0,0,2.240568,37.34273,0.133557,0,0,0,0.9871673
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.962802,0.9871673,0,0,0,2.240568,37.34273,0.133557,0,0,0,0.9871673
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,53.82024,53.82024,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.962802,0.9871673,0,0.1397466,-0.1397466,2.093262,34.88763,0.133557,0.1460352,0,0,0.9871673
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,52.67285,52.67285,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,4.118076,0.8474207,0,0.3332707,-0.3332707,1.741964,29.03268,0.133557,0.3482679,0,0,0.8474207
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,51.66159,51.66159,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.488377,0.51415,0,0.1250118,-0.1250118,1.61019,26.83645,0.133557,0.1306373,0,0,0.51415
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.627279,0.3891382,0,0,0,1.61019,26.83645,0.133557,0,0,0,0.3891382
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.0183,50.0183,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.627279,0.3891382,0,0.0185491,-0.0185491,1.590638,26.51057,0.133557,0.01938381,0,0,0.3891382
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02694661,50.3144,49.80438,0.1547313,0.1547313,0,0,0,0.1547313,17.4151,0,0,0,0.02694661,0.1628751,0.1547313,0,0,4.647889,0.3705891,0,0.1359285,-0.1359285,1.447356,24.12256,0.133557,0.1702045,0.02155729,0,0.3975357
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3038988,55.25184,49.30848,0,0,0,0,0,0,0,0,0,0,0.3038988,0,0,0,0,4.79892,0.2346606,0.3038988,0,0.3038988,1.73566,28.92761,0.1334917,0,0.2431191,0,0.5385594
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5754089,62.52652,50.69895,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,73.18125,0,0,0,0.5754089,0,0,0.9137208,0.8680348,4.495021,0.5081696,1.443444,0,1.443444,3.105031,51.75042,0.133803,0.8649071,0.4603271,1.7,1.083578
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8312011,72.81744,54.4231,1.229506,1.229506,0,-1,0,1.229506,67.60449,0,0,0,0.8312011,1.294217,1.229506,0,0,3.051578,1.807269,0,0.4630154,-0.4630154,2.61697,43.61608,0.133803,1.352456,0.6649609,0,2.63847
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.010923,81.5536,57.65134,0,0,0,0,0,0,0,0,0,0,1.010923,0,0,0,0,3.566039,1.344254,1.010923,0,1.010923,3.576015,59.60014,0.1335864,0,0.8087381,0,2.355176
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.092227,87.92706,60.7629,0.3808335,0.3808335,0,0,0,0.3808335,286.7991,0,0,0,1.092227,0.4008774,0.3808335,0,0,2.555117,2.254084,0.6913497,0,0.6913497,4.231887,70.53131,0.1334387,0.4189169,0.8737817,0,3.346311
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.184074,94.55602,63.44662,0.2833139,0.2833139,0,0,0,0.2833139,417.9372,0,0,0,1.184074,0.2982252,0.2833139,0,0,1.863767,2.876298,0.8858492,0,0.8858492,5.072278,84.53779,0.1332498,0.3116453,0.9472595,0,4.060373
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.150956,97.07581,66.17896,1.098594,1.098594,0,0,0,1.098594,104.7663,0,0,0,1.150956,1.156414,1.098594,0,0,0.9779179,3.673563,0,0.005458783,-0.005458783,5.066524,84.44189,0.1332498,1.208453,0.9207645,0,4.824518
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.005057,94.20935,67.88058,0.2929834,0.2929834,0,-1,0,0.2929834,343.0422,0,0,0,1.005057,0.3084036,0.2929834,0,0,0.9839832,3.668104,0.6966531,0,0.6966531,5.727427,95.45692,0.1331017,0.3222817,0.8040453,0,4.673161
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8016156,88.57343,68.53207,0,0,0,0,0,0,0,0.5142854,0,0,0.8016156,0,0,0,0,0.2873302,4.295092,0.2873302,0,0.2873302,6.000012,100,0.1330407,0,0.6412925,0,5.096707
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5322809,81.8569,69.2419,0.511425,0.511425,0,0,0,0.511425,104.078,0,0,0,0.5322809,0.5383421,0.511425,0,0,0,4.553689,0,0.006061233,-0.006061233,5.993623,99.89352,0.1330407,0.5625675,0.4258247,0,5.08597
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2684405,74.78362,68.75571,0.2628646,0.2628646,0,0,0,0.2628646,102.1212,0,0,0,0.2684405,0.2766996,0.2628646,0,0,0.006734703,4.547628,0,0.008259028,-0.008259028,5.984917,99.74842,0.1330407,0.289151,0.2147524,0,4.816068
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02797168,67.48425,66.88878,0,0,0,0,0,0,0,0.01206028,0,0,0.02797168,0,0,0,0,0.0159114,4.539369,0.0159114,0,0.0159114,6.000012,100,0.1330374,0,0.02237735,0,4.56734
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,65.42051,65.42051,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1330374,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,63.33966,63.33966,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1330374,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,60.9282,60.9282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1330374,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,58.46812,58.46812,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1330374,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1330374,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,55.21071,55.21071,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1330374,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,53.79107,53.79107,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1330374,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,52.70202,52.70202,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1330374,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,51.69076,51.69076,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1330374,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1330374,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.04747,50.04747,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1330374,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03993195,50.58094,49.82383,0.1582568,0.1582568,0,0,0,0.1582568,25.23238,0,0,0,0.03993195,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1266541,-0.1266541,3.771054,62.85078,0.1330374,0.1740825,0.03194556,0,2.6057
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2429892,54.08189,49.36681,0.6744571,0.6744571,0,0,0,0.6744571,36.02737,0,1.110223E-16,0,0.2429892,0.7099549,0.6744571,0,0,2.349528,2.439114,0,0.4669657,-0.4669657,3.278829,54.64704,0.1330374,0.7419028,0.1943913,0,2.682103
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2906944,56.49003,50.75729,0,0,0,0,0,0,0,0,0,0,0.2906944,0,0,0,0,2.868379,1.972148,0.2906944,0,0.2906944,3.554606,59.24332,0.1329757,0,0.2325556,0,2.262843
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6256279,67.73641,54.39393,0.3984617,0.3984617,0,-1,0,0.3984617,157.0108,0,0,0,0.6256279,0.4194334,0.3984617,0,0,2.577684,2.233773,0.2061945,0,0.2061945,3.750219,62.50353,0.132932,0.4383079,0.5005023,0,2.859401
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9456345,79.56129,57.54438,0.184314,0.184314,0,0,0,0.184314,513.0564,0,0,0,0.9456345,0.1940147,0.184314,0,0,2.37149,2.419348,0.7516198,0,0.7516198,4.463268,74.38766,0.132773,0.2027453,0.7565076,0,3.364983
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6184881,74.45155,60.5976,0.06765381,0.06765381,0,0,0,0.06765381,914.1955,0,0,0,0.6184881,0.07121454,0.06765381,0,0,1.61987,3.095806,0.5472736,0,0.5472736,4.982458,83.04079,0.1326575,0.07441919,0.4947905,0,3.714294
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6336792,77.90813,63.33966,0.7654581,0.7654581,0,0,0,0.7654581,82.78431,0,0,0,0.6336792,0.8057454,0.7654581,0,0,1.072596,3.588352,0,0.1720662,-0.1720662,4.801084,80.01791,0.1326575,0.8420039,0.5069433,0,4.222032
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8728968,87.67955,66.01366,0.7880353,0.7880353,0,0,0,0.7880353,110.7687,0,0,0,0.8728968,0.8295109,0.7880353,0,0,1.263781,3.416286,0.0433859,0,0.0433859,4.842244,80.7039,0.1326483,0.8668389,0.6983174,0,4.289183
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.781481,87.00727,67.71529,0.689593,0.689593,0,-1,0,0.689593,113.325,0,0,0,0.781481,0.7258874,0.689593,0,0,1.220395,3.455333,0.05559355,0,0.05559355,4.894984,81.58291,0.1326366,0.7585523,0.6251848,0,4.236814
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6285415,83.45013,68.36677,0.4798864,0.4798864,0,0,0,0.4798864,130.9771,0,0,0,0.6285415,0.5051436,0.4798864,0,0,1.164802,3.505368,0.1233979,0,0.1233979,5.01205,83.534,0.1326106,0.5278751,0.5028332,0,4.133909
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3925502,78.17837,69.13493,0,0,0,0,0,0,0,0,0,0,0.3925502,0,0,0,0,1.041404,3.616426,0.3925502,0,0.3925502,5.384456,89.74075,0.1325279,0,0.3140402,0,4.008976
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1583402,72.12525,68.63903,0,0,0,0,0,0,0,0,0,0,0.1583402,0,0,0,0,0.6488534,3.969721,0.1583402,0,0.1583402,5.53467,92.24432,0.1324945,0,0.1266721,0,4.128061
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04045206,67.64395,66.78182,0.456986,0.456986,0,0,0,0.456986,8.851925,0,5.551115E-17,0,0.04045206,0.4810379,0.456986,0,0,0.4905132,4.112227,0,0.4405859,-0.4405859,5.070252,84.50403,0.1324945,0.5026847,0.03236165,0,4.152679
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,65.36217,65.36217,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.980053,3.671641,0,0.6188226,-0.6188226,4.417956,73.63245,0.1324945,0.6466696,0,0,3.671641
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,63.2327,63.2327,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.667634,3.052819,0,0.3191133,-0.3191133,4.081581,68.02621,0.1324945,0.3334734,0,0,3.052819
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,60.87958,60.87958,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.022204,2.733705,0,0.9134077,-0.9134077,3.118765,51.97931,0.1324945,0.9545111,0,0,2.733705
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,58.40978,58.40978,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.037102,1.820298,0,0.1862308,-0.1862308,2.92246,48.70757,0.1324945,0.1946112,0,0,1.820298
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,56.50395,56.50395,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.244025,1.634067,0,0.03371383,-0.03371383,2.886923,48.11528,0.1324945,0.03523095,0,0,1.634067
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,55.19127,55.19127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281484,1.600353,0,0,0,2.886923,48.11528,0.1324945,0,0,0,1.600353
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,53.79107,53.79107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281484,1.600353,0,0,0,2.886923,48.11528,0.1324945,0,0,0,1.600353
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.70202,52.70202,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.281484,1.600353,0,0.1287294,-0.1287294,2.75123,45.85374,0.1324945,0.1345222,0,0,1.600353
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.424517,1.471624,0,0,0,2.75123,45.85374,0.1324945,0,0,0,1.471624
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,50.69895,50.69895,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.424517,1.471624,0,0.08046078,-0.08046078,2.666417,44.44019,0.1324945,0.08408152,0,0,1.471624
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.04747,50.04747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.513918,1.391163,0,0,0,2.666417,44.44019,0.1324945,0,0,0,1.391163
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03225972,50.43489,49.82383,0,0,0,0,0,0,0,0,0,0,0.03225972,0,0,0,0,3.513918,1.391163,0.03225972,0,0.03225972,2.697021,44.95026,0.1324877,0,0.02580778,0,1.423423
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.364999,56.53807,49.33765,0.6632155,0.6632155,0,0,0,0.6632155,55.03474,0,1.110223E-16,0,0.364999,0.6981216,0.6632155,0,0,3.481658,1.420197,0,0.3331226,-0.3331226,2.345879,39.0979,0.1324877,0.7295371,0.2919992,0,1.785195
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4737095,60.31726,50.72812,1.558118,1.558118,0.425,0,0.172125,1.558118,30.40268,0,0,0,0.4737095,1.192755,1.133118,0,0,3.851794,1.087074,0,0.7190458,-0.7190458,1.587938,26.46558,0.1324877,1.713929,0.3789676,1.7,1.560783
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8387927,72.94453,54.36476,0.2810153,0.2810153,0,-1,0,0.2810153,298.4865,0,0,0,0.8387927,0.2958056,0.2810153,0,0,4.650734,0.3680281,0.5429872,0,0.5429872,2.103061,35.05095,0.1323736,0.3091168,0.6710342,0,1.206821
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.001769,81.08602,57.48604,0.8414186,0.8414186,0,0,0,0.8414186,119.0572,0,0,0,1.001769,0.8857038,0.8414186,0,0,4.107747,0.8567165,0.1160652,0,0.1160652,2.21317,36.88609,0.1323492,0.9255605,0.8014152,0,1.858486
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9900995,84.4361,60.49064,0.1457123,0.1457123,0,0,0,0.1457123,679.4894,0,0,0,0.9900995,0.1533813,0.1457123,0,0,3.991682,0.9611752,0.8367181,0,0.8367181,3.006951,50.11574,0.1321737,0.1602835,0.7920796,0,1.951275
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.038015,89.34889,63.2327,1.049446,1.049446,0,0,0,1.049446,98.91074,0,0,0,1.038015,1.10468,1.049446,0,0,3.154964,1.714222,0,0.06666522,-0.06666522,2.936679,48.94456,0.1321737,1.15439,0.8304117,0,2.752236
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.762164,84.39137,65.96503,1.027173,1.027173,0,0,0,1.027173,74.20018,0,0,0,0.762164,1.081234,1.027173,0,0,3.229036,1.647556,0,0.3190704,-0.3190704,2.60035,43.33907,0.1321737,1.12989,0.6097312,0,2.40972
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6557971,83.3865,67.65694,0.666266,0.666266,0,-1,0,0.666266,98.42872,1.110223E-16,0,0,0.6557971,0.7013326,0.666266,0,0,3.583559,1.328486,0,0.04553553,-0.04553553,2.552351,42.5391,0.1321737,0.7328925,0.5246376,0,1.984283
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7085583,85.61601,68.31815,0.6962638,0.6962638,0,0,0,0.6962638,101.7658,0,0,0,0.7085583,0.7329092,0.6962638,0,0,3.634154,1.28295,0,0.02435099,-0.02435099,2.526683,42.11129,0.1321737,0.7658901,0.5668466,0,1.991509
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3087931,76.07824,69.07659,1.420862,1.420862,0.425,0,0.172125,1.420862,21.73281,0,0,0,0.3087931,1.048275,0.9958617,0,0,3.661211,1.258599,0,0.7394823,-0.7394823,1.7472,29.11994,0.1321737,1.562948,0.2470345,1.7,1.567393
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2089699,73.22897,68.59041,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,37.17639,0,0,0,0.2089699,0,0,1.137896,1.081001,4.482858,0.5191171,1.289971,0,1.289971,2.970974,49.51613,0.1325157,0.6183143,0.1671759,1.7,0.728087
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04004796,67.58636,66.7332,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,20.22229,2.220446E-16,0,0,0.04004796,0,0,1.452632,1.38,3.192886,1.680091,1.420048,0,1.420048,4.31815,71.96902,0.1328054,0.2178425,0.03203837,1.7,1.720139
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,65.30383,65.30383,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,1.772838,2.958134,0,0.2370604,-0.2370604,4.068266,67.8043,0.1328054,0.2477282,0,0,2.958134
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,63.17435,63.17435,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,2.036239,2.721074,0,1.217881,-1.217881,2.784507,46.40835,0.1328054,1.272686,0,0,2.721074
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,60.82124,60.82124,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,3.38944,1.503193,0,0.04585196,-0.04585196,2.736174,45.60282,0.1328054,0.04791529,0,0,1.503193
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,58.36116,58.36116,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,3.440387,1.457341,0,0.01178588,-0.01178588,2.723751,45.39576,0.1328054,0.01231624,0,0,1.457341
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,56.50395,56.50395,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,3.453482,1.445555,0,0.07653937,-0.07653937,2.643071,44.0511,0.1328054,0.07998365,0,0,1.445555
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,55.16209,55.16209,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,3.538526,1.369015,0,0.03492615,-0.03492615,2.606256,43.43752,0.1328054,0.03649782,0,0,1.369015
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,53.76189,53.76189,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,3.577333,1.334089,0,0.09931278,-0.09931278,2.501571,41.69277,0.1328054,0.1037819,0,0,1.334089
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.68768,1.234777,0,0,0,2.501571,41.69277,0.1328054,0,0,0,1.234777
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.66159,51.66159,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,3.68768,1.234777,0,0.1199686,-0.1199686,2.375113,39.58514,0.1328054,0.1253672,0,0,1.234777
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,50.6795,50.6795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820979,1.114808,0,0,0,2.375113,39.58514,0.1328054,0,0,0,1.114808
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.07664,50.07664,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,3.820979,1.114808,0,0.1233095,-0.1233095,2.245134,37.41882,0.1328054,0.1288584,0,0,1.114808
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02814342,50.38592,49.853,0,0,0,0,0,0,0,0,0,0,0.02814342,0,0,0,0,3.957989,0.9914985,0.02814342,0,0.02814342,2.271833,37.8638,0.1327995,0,0.02251473,0,1.019642
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3811995,56.90555,49.36681,0,0,0,0,0,0,0,0,0,0,0.3811995,0,0,0,0,3.929846,1.016828,0.3811995,0,0.3811995,2.63347,43.89108,0.1327197,0,0.3049596,0,1.398027
