Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7096962,65.63874,50.72812,1.054721,1.054721,0,0,0,1.054721,67.28757,0,0,0,0.7096962,1.110233,1.054721,0,0,3.548646,1.359907,0,0.4005364,-0.4005364,2.211268,36.85439,0.1327197,1.160193,0.5677569,0,2.069603
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9654582,76.2326,54.31614,0.627203,0.627203,0,-1,0,0.627203,153.9307,0,0,0,0.9654582,0.6602137,0.627203,0,0,3.993687,0.9593706,0.3052444,0,0.3052444,2.500848,41.68072,0.1326558,0.6899233,0.7723665,0,1.924829
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.121975,84.53524,57.37908,0.2841302,0.2841302,0,0,0,0.2841302,394.8803,0,0,0,1.121975,0.2990845,0.2841302,0,0,3.688443,1.234091,0.82289,0,0.82289,3.28151,54.69173,0.132484,0.3125433,0.8975796,0,2.356065
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.181629,90.36091,60.38368,0.6567575,0.6567575,0,0,0,0.6567575,179.9186,0,0,0,1.181629,0.6913238,0.6567575,0,0,2.865552,1.974692,0.4903053,0,0.4903053,3.746655,62.44412,0.1323818,0.7224333,0.9453033,0,3.156321
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.172972,93.71602,63.11602,0,0,0,0,0,0,0,0,0,0,1.172972,0,0,0,0,2.375247,2.415967,1.172972,0,1.172972,4.859433,80.99039,0.1321381,0,0.9383774,0,3.588938
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.071523,93.82822,65.84835,0,0,0,0,0,0,0,0,0,0,1.071523,0,0,0,0,1.202276,3.471641,1.071523,0,1.071523,5.875969,97.93262,0.1319162,0,0.8572183,0,4.543164
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.000736,93.64009,67.54999,0.4084345,0.4084345,0,-1,0,0.4084345,245.0174,0.440052,0,0,1.000736,0.429931,0.4084345,0,0,0.1307525,4.436012,0.1307525,0,0.1307525,6.000012,100,0.1318892,0.4492779,0.8005884,0,5.436747
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7530307,86.82174,68.25981,0.3760906,0.3760906,0,0,0,0.3760906,200.2258,0.3571458,0,0,0.7530307,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1318892,0.4136997,0.6024246,0,5.30672
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4774081,80.19792,69.02798,1.117877,1.117877,0,0,0,1.117877,42.70666,0,2.220446E-16,0,0.4774081,1.176713,1.117877,0,0,0,4.553689,0,0.6993049,-0.6993049,5.26288,87.71449,0.1318892,1.229665,0.3819265,0,5.031097
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2813195,74.85242,68.53207,0.5951229,0.5951229,0,0,0,0.5951229,47.27082,0,0,0,0.2813195,0.6264452,0.5951229,0,0,0.7770054,3.854384,0,0.3451257,-0.3451257,4.899086,81.65126,0.1318892,0.6546352,0.2250556,0,4.135704
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04025228,67.53204,66.67486,0,0,0,0,0,0,0,0,0,0,0.04025228,0,0,0,0,1.160478,3.509258,0.04025228,0,0.04025228,4.937272,82.2877,0.1318809,0,0.03220183,0,3.549511
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,65.19687,65.19687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.120226,3.545485,0,0,0,4.937272,82.2877,0.1318809,0,0,0,3.545485
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,63.06739,63.06739,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.120226,3.545485,0,0.6640462,-0.6640462,4.237306,70.62163,0.1318809,0.6939282,0,0,3.545485
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,60.71428,60.71428,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.858055,2.881439,0,0.92551,-0.92551,3.261733,54.3621,0.1318809,0.967158,0,0,2.881439
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,58.2542,58.2542,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.8864,1.955929,0,0.01296398,-0.01296398,3.248068,54.13435,0.1318809,0.01354736,0,0,1.955929
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,56.44561,56.44561,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.900804,1.942965,0,0.2040155,-0.2040155,3.033016,50.55017,0.1318809,0.2131962,0,0,1.942965
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,55.13292,55.13292,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.127488,1.73895,0,0.04090955,-0.04090955,2.989894,49.83146,0.1318809,0.04275049,0,0,1.73895
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,53.76189,53.76189,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.172943,1.69804,0,0.09260201,-0.09260201,2.892283,48.20462,0.1318809,0.0967691,0,0,1.69804
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,52.67285,52.67285,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.275834,1.605438,0,0.04699511,-0.04699511,2.842746,47.379,0.1318809,0.04910989,0,0,1.605438
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328051,1.558443,0,0,0,2.842746,47.379,0.1318809,0,0,0,1.558443
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,50.72812,50.72812,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.328051,1.558443,0,0.2028882,-0.2028882,2.628883,43.81462,0.1318809,0.2120182,0,0,1.558443
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.09609,50.09609,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.553482,1.355555,0,0.01743305,-0.01743305,2.610507,43.50835,0.1318809,0.01821754,0,0,1.355555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03997765,50.64045,49.88217,0,0,0,0,0,0,0,0,0,0,0.03997765,0,0,0,0,3.572852,1.338122,0.03997765,0,0.03997765,2.648433,44.14046,0.1318726,0,0.03198212,0,1.378099
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1967989,53.18224,49.38626,0.1375129,0.1375129,0,0,0,0.1375129,143.113,0,0,0,0.1967989,0.1447504,0.1375129,0,0,3.532875,1.374102,0.05204846,0,0.05204846,2.69781,44.96341,0.1318619,0.1512642,0.1574391,0,1.570901
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4813626,60.51462,50.75729,0,0,0,0,0,0,0,0,0,0,0.4813626,0,0,0,0,3.480826,1.420945,0.4813626,0,0.4813626,3.154471,52.57441,0.1317625,0,0.3850901,0,1.902308
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5778157,66.46952,54.2578,0.3866002,0.3866002,0,-1,0,0.3866002,149.4608,0,0,0,0.5778157,0.4069476,0.3866002,0,0,2.999464,1.854172,0.1708681,0,0.1708681,3.316571,55.27607,0.1317273,0.4252602,0.4622526,0,2.431987
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.684999,72.4372,57.32074,0,0,0,0,0,0,0,0,0,0,0.684999,0,0,0,0,2.828596,2.007953,0.684999,0,0.684999,3.966418,66.10683,0.1315862,0,0.5479992,0,2.692952
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9553461,83.14819,60.27672,0.6626381,0.6626381,0,0,0,0.6626381,144.1731,0,0,0,0.9553461,0.6975138,0.6626381,0,0,2.143597,2.624452,0.2578324,0,0.2578324,4.211019,70.18351,0.1315332,0.7289019,0.7642769,0,3.579798
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9732035,87.0404,63.00906,0.5729981,0.5729981,0,0,0,0.5729981,169.8441,0,0,0,0.9732035,0.6031559,0.5729981,0,0,1.885764,2.856501,0.3700476,0,0.3700476,4.562077,76.03446,0.1314572,0.6302979,0.7785628,0,3.829705
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7468792,83.69984,65.74139,0,0,0,0,0,0,0,0,0,0,0.7468792,0,0,0,0,1.515717,3.189544,0.7468792,0,0.7468792,5.270628,87.84364,0.1313041,0,0.5975033,0,3.936423
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7594851,86.04829,67.44302,0.3337084,0.3337084,0,-1,0,0.3337084,227.5894,0,0,0,0.7594851,0.351272,0.3337084,0,0,0.7688376,3.861735,0.408213,0,0.408213,5.657894,94.29803,0.1312205,0.3670793,0.6075881,0,4.62122
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6711866,84.37796,68.15285,1.007995,1.007995,0,0,0,1.007995,66.58631,0,0,0,0.6711866,1.061047,1.007995,0,0,0.3606246,4.229127,0,0.3898607,-0.3898607,5.246944,87.4489,0.1312205,1.108794,0.5369493,0,4.900313
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2014286,73.39777,68.92101,0.05565253,0.05565253,0,0,0,0.05565253,361.9397,0,0,0,0.2014286,0.05858161,0.05565253,0,0,0.793803,3.839266,0.142847,0,0.142847,5.382461,89.7075,0.1311913,0.06121778,0.1611429,0,4.040695
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07085635,69.96069,68.42511,0.9504607,0.9504607,0,0,0,0.9504607,7.454947,0,0,0,0.07085635,1.000485,0.9504607,0,0,0.6509561,3.967829,0,0.9296286,-0.9296286,4.402546,73.37563,0.1311913,1.045507,0.05668508,0,4.038685
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04206969,67.46335,66.5679,0,0,0,0,0,0,0,0,0,0,0.04206969,0,0,0,0,1.683877,3.0382,0.04206969,0,0.04206969,4.442457,74.0408,0.1311827,0,0.03365575,0,3.08027
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,65.08991,65.08991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1311827,0,0,0,3.076063
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,62.95071,62.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1311827,0,0,0,3.076063
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1311827,0,0,0,3.076063
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,58.19586,58.19586,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.641807,3.076063,0,0.1469316,-0.1469316,4.287578,71.45948,0.1311827,0.1535435,0,0,3.076063
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,56.38727,56.38727,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.805064,2.929131,0,0.1583191,-0.1583191,4.120695,68.67811,0.1311827,0.1654435,0,0,2.929131
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,55.10375,55.10375,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.980974,2.770812,0,0.006205497,-0.006205497,4.114153,68.56908,0.1311827,0.006484745,0,0,2.770812
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,53.74244,53.74244,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.98787,2.764606,0,0.3255743,-0.3255743,3.770968,62.84934,0.1311827,0.3402252,0,0,2.764606
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,52.64368,52.64368,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.349619,2.439032,0,0.2187519,-0.2187519,3.540383,59.00627,0.1311827,0.2285957,0,0,2.439032
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,51.69076,51.69076,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.592676,2.22028,0,0.2262436,-0.2262436,3.301902,55.03158,0.1311827,0.2364245,0,0,2.22028
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,50.72812,50.72812,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.844058,1.994037,0,0.2195012,-0.2195012,3.070527,51.17535,0.1311827,0.2293788,0,0,1.994037
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.09609,50.09609,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.087948,1.774535,0,0.1309863,-0.1309863,2.932455,48.87416,0.1311827,0.1368807,0,0,1.774535
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.0215602,50.26093,49.853,0.02885198,0.02885198,0,0,0,0.02885198,74.72694,0,3.469447E-18,0,0.0215602,0.0303705,0.02885198,0,0,3.233489,1.643549,0,0.0088103,-0.0088103,2.923168,48.71938,0.1311827,0.03173717,0.01724816,0,1.665109
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3200052,55.6619,49.38626,0.8136236,0.8136236,0,0,0,0.8136236,39.33087,0,1.110223E-16,0,0.3200052,0.8564459,0.8136236,0,0,3.243278,1.634739,0,0.5364407,-0.5364407,2.35771,39.29509,0.1311827,0.894986,0.2560042,0,1.954744
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6214437,63.59801,50.72812,0.5736503,0.5736503,0,0,0,0.5736503,108.3315,0,0,0,0.6214437,0.6038424,0.5736503,0,0,3.839323,1.098298,0.01760126,0,0.01760126,2.374408,39.57339,0.1311791,0.6310154,0.497155,0,1.719742
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9268353,75.05386,54.19946,0.6304966,0.6304966,0,-1,0,0.6304966,147.0008,0,0,0,0.9268353,0.6636806,0.6304966,0,0,3.821722,1.114139,0.2631547,0,0.2631547,2.624059,43.73423,0.1311253,0.6935462,0.7414682,0,2.040975
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.082142,83.11383,57.21378,0.2585692,0.2585692,0,0,0,0.2585692,418.5117,0,0,0,1.082142,0.2721781,0.2585692,0,0,3.558567,1.350978,0.8099644,0,0.8099644,3.392458,56.54086,0.1309601,0.2844261,0.865714,0,2.433121
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.095461,87.27011,60.16976,1.30792,1.30792,1.7,0,0.5202,1.30792,83.75595,0,0,0,1.095461,0,0,0.3920799,0.372476,2.748603,2.079947,1.467937,0,1.467937,4.785066,79.75093,0.131262,1.438712,0.8763687,1.7,3.175407
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.970085,86.74036,62.84375,0.5771192,0.5771192,0.8721712,0,0.2942027,0.5771192,168.0909,0,0,0,0.970085,0,0,0.2950519,0.2802993,1.280666,3.401089,1.250384,0,1.250384,5.971284,99.52121,0.1312179,0.6348312,0.776068,1.7,4.371174
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.079982,93.76084,65.57609,0,0,0,0,0,0,0,1.0497,0,0,1.079982,0,0,0,0,0.03028165,4.526435,0.03028165,0,0.03028165,6.000012,100,0.1312117,0,0.8639854,0,5.606417
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9812372,92.64754,67.27773,0.8430873,0.8430873,0,-1,0,0.8430873,116.3862,0.09377692,0,0,0.9812372,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1312117,0.927396,0.7849898,0,5.534926
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8213342,88.56994,68.03617,0.1292862,0.1292862,0,0,0,0.1292862,635.2839,0.6852435,0,0,0.8213342,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1312117,0.1422148,0.6570674,0,5.375023
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5013421,80.56781,68.80433,0.05600188,0.05600188,0,0,0,0.05600188,895.2236,0.4423927,0,0,0.5013421,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1312117,0.06160207,0.4010737,0,5.055031
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2609856,74.15108,68.31815,0,0,0,0,0,0,0,0.2609856,0,0,0.2609856,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312117,0,0.2087885,0,4.814674
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04250778,67.35529,66.45122,0.6382946,0.6382946,0,0,0,0.6382946,6.659586,0,1.110223E-16,0,0.04250778,0.6718891,0.6382946,0,0,0,4.553689,0,0.6293813,-0.6293813,5.336586,88.94292,0.1312117,0.7021241,0.03400622,0,4.596197
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,64.97323,64.97323,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6993126,3.924308,0,0.2354884,-0.2354884,5.088359,84.80582,0.1312117,0.2460854,0,0,3.924308
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,62.84375,62.84375,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9609663,3.688819,0,0.06048292,-0.06048292,5.024605,83.74324,0.1312117,0.06320465,0,0,3.688819
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,60.54898,60.54898,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.02817,3.628336,0,1.192607,-1.192607,3.767487,62.79132,0.1312117,1.246274,0,0,3.628336
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,58.0889,58.0889,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.353288,2.43573,0,0.2923824,-0.2923824,3.459289,57.6547,0.1312117,0.3055395,0,0,2.43573
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,56.33865,56.33865,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.678158,2.143347,0,0.0275614,-0.0275614,3.430236,57.17049,0.1312117,0.02880166,0,0,2.143347
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.05513,55.05513,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.708781,2.115786,0,0.1305264,-0.1305264,3.29265,54.87738,0.1312117,0.1364001,0,0,2.115786
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,53.71327,53.71327,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.853811,1.985259,0,0.105316,-0.105316,3.181637,53.02717,0.1312117,0.1100552,0,0,1.985259
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.61451,52.61451,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.970829,1.879943,0,0.1256389,-0.1256389,3.049201,50.81992,0.1312117,0.1312927,0,0,1.879943
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.110427,1.754304,0,0,0,3.049201,50.81992,0.1312117,0,0,0,1.754304
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,50.69895,50.69895,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.110427,1.754304,0,0.08390868,-0.08390868,2.960754,49.3458,0.1312117,0.08768456,0,0,1.754304
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.04747,50.04747,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.203659,1.670396,0,0.128538,-0.128538,2.825263,47.08762,0.1312117,0.1343222,0,0,1.670396
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03978796,50.5782,49.82383,0.02138299,0.02138299,0,0,0,0.02138299,186.073,0,0,0,0.03978796,0.02250841,0.02138299,0,0,3.346479,1.541858,0.01727955,0,0.01727955,2.841656,47.36084,0.1312082,0.02352129,0.03183037,0,1.581646
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3070455,55.34636,49.33765,0.5750988,0.5750988,0,0,0,0.5750988,53.39005,0,1.110223E-16,0,0.3070455,0.6053671,0.5750988,0,0,3.3292,1.557409,0,0.2983216,-0.2983216,2.527197,42.11987,0.1312082,0.6326087,0.2456364,0,1.864455
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6301801,63.74367,50.6795,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.43982,2.220446E-16,2.220446E-16,0,0.6301801,1.452632,1.38,0,0,3.660668,1.259088,0,0.8224514,-0.8224514,1.660257,27.6709,0.1312082,2.012781,0.5041441,1.7,1.889268
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7625477,70.7084,54.09249,0.5012866,0.5012866,0,-1,0,0.5012866,152.1181,0,0,0,0.7625477,0.5276701,0.5012866,0,0,4.574503,0.4366363,0.2348776,0,0.2348776,1.883082,31.38464,0.1311605,0.5514153,0.6100382,0,1.199184
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.098886,83.4107,57.04848,0.2361709,0.2361709,0,0,0,0.2361709,465.2926,0,0,0,1.098886,0.2486009,0.2361709,0,0,4.339625,0.6480261,0.8502847,0,0.8502847,2.689733,44.82879,0.130988,0.259788,0.8791085,0,1.746912
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.192468,90.22216,60.00446,0.8360305,0.8360305,0,0,0,0.8360305,142.6345,0,0,0,1.192468,0.8800322,0.8360305,0,0,3.489341,1.413282,0.3124356,0,0.3124356,2.986135,49.76882,0.1309248,0.9196336,0.9539742,0,2.60575
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.187515,93.63737,62.67845,0.6571943,0.6571943,0,0,0,0.6571943,180.6947,0,0,0,1.187515,0.6917835,0.6571943,0,0,3.176905,1.694474,0.4957319,0,0.4957319,3.456428,57.60701,0.1308245,0.7229137,0.9500123,0,2.88199
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9852949,90.43136,65.42051,0.4257069,0.4257069,0,0,0,0.4257069,231.4491,0,0,0,0.9852949,0.4481125,0.4257069,0,0,2.681173,2.140633,0.5371824,0,0.5371824,3.966044,66.1006,0.1307161,0.4682775,0.7882359,0,3.125928
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8193892,87.4052,67.11242,0,0,0,-1,0,0,0,0,0,0,0.8193892,0,0,0,0,2.143991,2.624097,0.8193892,0,0.8193892,4.743385,79.05625,0.130551,0,0.6555114,0,3.443486
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5455347,80.62868,67.82224,0.2674266,0.2674266,0,0,0,0.2674266,203.9942,0,0,0,0.5455347,0.2815016,0.2674266,0,0,1.324602,3.361547,0.2640331,0,0.2640331,4.993868,83.23097,0.1304979,0.2941692,0.4364278,0,3.907082
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2918636,75.21403,68.63903,0,0,0,0,0,0,0,0,0,0,0.2918636,0,0,0,0,1.060568,3.599177,0.2918636,0,0.2918636,5.270754,87.84573,0.1304392,0,0.2334908,0,3.891041
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2553805,73.84765,68.15285,0.7854137,0.7854137,0,0,0,0.7854137,32.5154,0,1.110223E-16,0,0.2553805,0.8267514,0.7854137,0,0,0.7687048,3.861855,0,0.5713709,-0.5713709,4.668477,77.80779,0.1304392,0.8639551,0.2043044,0,4.117235
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04281596,67.25423,66.34425,0.5581976,0.5581976,0,0,0,0.5581976,7.670394,0,1.110223E-16,0,0.04281596,0.5875764,0.5581976,0,0,1.403561,3.290484,0,0.5447605,-0.5447605,4.094249,68.23734,0.1304392,0.6140174,0.03425277,0,3.3333
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,64.86626,64.86626,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.008851,2.745723,0,0.3890271,-0.3890271,3.684178,61.40285,0.1304392,0.4065333,0,0,2.745723
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,62.67845,62.67845,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.441103,2.356696,0,0.4721575,-0.4721575,3.186481,53.1079,0.1304392,0.4934046,0,0,2.356696
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,60.38368,60.38368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.965723,1.884539,0,0,0,3.186481,53.1079,0.1304392,0,0,0,1.884539
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,57.98194,57.98194,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.965723,1.884539,0,0.05693126,-0.05693126,3.12647,52.10772,0.1304392,0.05949317,0,0,1.884539
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,56.28031,56.28031,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.02898,1.827607,0,0.1537205,-0.1537205,2.964434,49.40714,0.1304392,0.1606379,0,0,1.827607
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.96762,54.96762,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.19978,1.673887,0,0.02195592,-0.02195592,2.941291,49.02141,0.1304392,0.02294394,0,0,1.673887
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,53.62576,53.62576,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.224175,1.651931,0,0.007672672,-0.007672672,2.933203,48.88662,0.1304392,0.008017942,0,0,1.651931
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232701,1.644258,0,0,0,2.933203,48.88662,0.1304392,0,0,0,1.644258
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,51.60325,51.60325,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.232701,1.644258,0,0.02262847,-0.02262847,2.90935,48.48907,0.1304392,0.02364675,0,0,1.644258
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,50.6795,50.6795,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.257843,1.62163,0,0.2478826,-0.2478826,2.648059,44.13423,0.1304392,0.2590373,0,0,1.62163
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.0183,50.0183,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.533269,1.373747,0,0.2194873,-0.2194873,2.416699,40.27824,0.1304392,0.2293642,0,0,1.373747
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03912875,50.51678,49.77521,0,0,0,0,0,0,0,0,0,0,0.03912875,0,0,0,0,3.777143,1.15426,0.03912875,0,0.03912875,2.45382,40.89692,0.1304314,0,0.031303,0,1.193389
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2800681,54.76804,49.30848,0.03727082,0.03727082,0,0,0,0.03727082,751.4407,0,0,0,0.2800681,0.03923244,0.03727082,0,0,3.738015,1.189476,0.2408357,0,0.2408357,2.682297,44.70486,0.130383,0.0409979,0.2240545,0,1.469544
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4608035,59.92382,50.62116,0.5112977,0.5112977,0,0,0,0.5112977,90.12431,0,0,0,0.4608035,0.5382081,0.5112977,0,0,3.497179,1.406228,0,0.07740457,-0.07740457,2.600705,43.345,0.130383,0.5624275,0.3686428,0,1.867031
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3304037,60.69106,53.98553,0.1572648,0.1572648,0,-1,0,0.1572648,210.0939,0,0,0,0.3304037,0.1655419,0.1572648,0,0,3.583184,1.328823,0.1648618,0,0.1648618,2.757107,45.95169,0.1303499,0.1729912,0.2643229,0,1.659227
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6040318,69.97494,56.88317,0.7245617,0.7245617,0,0,0,0.7245617,83.36514,0,1.110223E-16,0,0.6040318,0.7626965,0.7245617,0,0,3.418322,1.477199,0,0.1586647,-0.1586647,2.589859,43.16424,0.1303499,0.7970179,0.4832255,0,2.081231
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4735999,70.05129,59.78082,0.7362379,0.7362379,0,0,0,0.7362379,64.32702,0,0,0,0.4735999,0.7749873,0.7362379,0,0,3.594616,1.318534,0,0.3013874,-0.3013874,2.272169,37.86941,0.1303499,0.8098617,0.3788799,0,1.792134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.745308,79.85677,62.46453,0.2319158,0.2319158,0,0,0,0.2319158,321.3701,0,0,0,0.745308,0.2441219,0.2319158,0,0,3.929491,1.017147,0.5011861,0,0.5011861,2.747636,45.79385,0.1302495,0.2551074,0.5962464,0,1.762455
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7838879,84.10563,65.19687,0.5161378,0.5161378,0,0,0,0.5161378,151.8757,0,0,0,0.7838879,0.543303,0.5161378,0,0,3.428305,1.468214,0.2405849,0,0.2405849,2.975875,49.59782,0.1302013,0.5677516,0.6271103,0,2.252102
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5841978,80.59977,66.88878,1.439303,1.38,0,-1,0,1.38,42.33317,2.220446E-16,0.05930286,0.2032331,0.5841978,1.452632,1.38,0,0,3.18772,1.684741,0,0.8684338,-0.8684338,2.060465,34.34102,0.1302013,1.583233,0.4673582,0,2.268939
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1901507,71.83461,67.65694,0.511663,0.511663,0,0,0,0.511663,37.16326,0,1.110223E-16,0,0.1901507,0.5385926,0.511663,0,0,4.152647,0.8163069,0,0.348442,-0.348442,1.693175,28.21953,0.1302013,0.5628293,0.1521205,0,1.006458
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2934647,75.07807,68.47373,0,0,0,0,0,0,0,0,0,0,0.2934647,0,0,0,0,4.539804,0.4678649,0.2934647,0,0.2934647,1.97158,32.85961,0.1301426,0,0.2347718,0,0.7613296
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2008259,72.41875,67.98755,0.5399942,0.5399942,0,0,0,0.5399942,37.19038,0,0,0,0.2008259,0.5684149,0.5399942,0,0,4.24634,0.7319831,0,0.367589,-0.367589,1.584108,26.40174,0.1301426,0.5939936,0.1606607,0,0.9328091
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.0174024,66.54694,66.17896,0,0,0,0,0,0,0,0,0,0,0.0174024,0,0,0,0,4.654772,0.3643941,0.0174024,0,0.0174024,1.600617,26.6769,0.1301391,0,0.01392192,0,0.3817965
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,64.70097,64.70097,1.262839,0.3610534,0,-1,0,0.3610534,0,0,0.9017854,1.028069,0,0.3800563,0.3610534,0,0,4.63737,0.3800563,0,0.3800563,-0.3800563,1.200002,20,0.1301391,1.389123,0,0,0.3800563
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,62.51315,62.51315,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,60.27672,60.27672,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,57.86526,57.86526,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,56.17335,56.17335,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,54.88983,54.88983,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,53.5188,53.5188,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.47837,52.47837,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,51.52546,51.52546,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,50.59199,50.59199,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301391,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.95996,49.95996,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303722,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01236758,49.95039,49.71687,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.121929,2.220446E-16,0,0,0.01236758,0,0,1.452632,1.38,3.679654,1.242,1.392368,0,1.392368,3.830101,63.83489,0.1306519,0.1910204,0.009894062,1.7,1.254368
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3470319,56.05435,49.23069,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.05238,0,0,0,0.3470319,0,0,0.8546607,0.8119277,2.287287,2.495131,1.15896,0,1.15896,4.929587,82.15961,0.1309693,0.9298732,0.2776255,1.7,2.842163
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.587015,62.60652,50.53365,0.1084972,0.1084972,0,0,0,0.1084972,541.0414,0,0,0,0.587015,0.1142076,0.1084972,0,0,1.128327,3.538194,0.4728074,0,0.4728074,5.378131,89.63535,0.1308748,0.119347,0.469612,0,4.125209
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9249241,74.58861,53.8494,0.903409,0.903409,0,-1,0,0.903409,102.3815,0,0,0,0.9249241,0.9509569,0.903409,0,0,0.6555198,3.963721,0,0.02603278,-0.02603278,5.35069,89.17799,0.1308748,0.9937499,0.7399393,0,4.888645
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9831342,79.61782,56.71787,0,0,0,0,0,0,0,0.2986891,0,0,0.9831342,0,0,0,0,0.6844451,3.937688,0.6844451,0,0.6844451,6.000012,100,0.1307383,0,0.7865074,0,4.920823
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.150288,88.25006,59.56689,0.3960833,0.3960833,0,0,0,0.3960833,290.4158,0.7333587,0,0,1.150288,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,0.4356916,0.9202307,0,5.703978
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.091684,89.81161,62.24089,0.9492246,0.9492246,0,0,0,0.9492246,115.008,0.09250022,0,0,1.091684,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,1.044147,0.8733472,0,5.645373
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9269286,88.04916,64.97323,0.602832,0.602832,0,0,0,0.602832,153.7624,0.2923687,0,0,0.9269286,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,0.6631151,0.7415429,0,5.480618
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7805808,85.75163,66.67486,0.4039501,0.4039501,0,-1,0,0.4039501,193.2369,0.3553701,0,0,0.7805808,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,0.4443451,0.6244646,0,5.33427
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6281872,82.39347,67.44302,0.2436837,0.2436837,0,0,0,0.2436837,257.7879,0.371678,0,0,0.6281872,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,0.2680521,0.5025498,0,5.181876
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5717581,81.80493,68.25981,0,0,0,0,0,0,0,0.5717581,0,0,0.5717581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307383,0,0.4574065,0,5.125447
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2829752,74.08521,67.76391,0.6580229,0.6580229,0,0,0,0.6580229,43.00386,0,0,0,0.2829752,0.6926557,0.6580229,0,0,0,4.553689,0,0.4096805,-0.4096805,5.568171,92.80267,0.1307383,0.7238252,0.2263802,0,4.836664
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04377025,66.89288,65.96503,0.4818113,0.4818113,0,0,0,0.4818113,9.08452,0,0,0,0.04377025,0.5071698,0.4818113,0,0,0.4552005,4.144009,0,0.4633996,-0.4633996,5.079705,84.66158,0.1307383,0.5299925,0.0350162,0,4.187778
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,64.54539,64.54539,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.970089,3.680609,0,0.2545692,-0.2545692,4.811365,80.18926,0.1307383,0.2660248,0,0,3.680609
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,62.40619,62.40619,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.252944,3.42604,0,0.8945882,-0.8945882,3.868387,64.47298,0.1307383,0.9348447,0,0,3.42604
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,60.11142,60.11142,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.246931,2.531451,0,0.414461,-0.414461,3.431506,57.19166,0.1307383,0.4331118,0,0,2.531451
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,57.7583,57.7583,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.707443,2.116991,0,0.1225642,-0.1225642,3.302312,55.03843,0.1307383,0.1280796,0,0,2.116991
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.843625,1.994426,0,0,0,3.302312,55.03843,0.1307383,0,0,0,1.994426
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.843625,1.994426,0,0,0,3.302312,55.03843,0.1307383,0,0,0,1.994426
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,53.44101,53.44101,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.843625,1.994426,0,0.03668814,-0.03668814,3.26364,54.39388,0.1307383,0.0383391,0,0,1.994426
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,52.42976,52.42976,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.88439,1.957738,0,0.05335078,-0.05335078,3.207403,53.45661,0.1307383,0.05575157,0,0,1.957738
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,51.46712,51.46712,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.943668,1.904387,0,0.01344495,-0.01344495,3.193231,53.22041,0.1307383,0.01404997,0,0,1.904387
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,50.56282,50.56282,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.958607,1.890942,0,0.1232776,-0.1232776,3.063285,51.05464,0.1307383,0.1288251,0,0,1.890942
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.91134,49.91134,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.095582,1.767665,0,0.1038494,-0.1038494,2.953818,49.2302,0.1307383,0.1085227,0,0,1.767665
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03834159,50.41386,49.6877,0,0,0,0,0,0,0,0,0,0,0.03834159,0,0,0,0,3.210971,1.663815,0.03834159,0,0.03834159,2.990192,49.83643,0.1307306,0,0.03067327,0,1.702157
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1459705,51.99502,49.20152,0.9995694,0.9995694,0,0,0,0.9995694,14.60334,0,0,0,0.1459705,1.052178,0.9995694,0,0,3.172629,1.698323,0,0.9062077,-0.9062077,2.034965,33.91602,0.1307306,1.099526,0.1167764,0,1.844293
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3469109,57.36716,50.48503,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.77289,0,0,0,0.3469109,0.4482496,0.4258371,0,0,4.179526,0.792115,0,0.1013387,-0.1013387,1.928145,32.13568,0.1307306,0.9359208,0.2775287,1.7,1.139026
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4712127,63.49399,53.74244,0.7384681,0.7384681,0,-1,0,0.7384681,63.80949,0,0,0.06654696,0.4712127,0.7773349,0.7384681,0,0,4.292125,0.6907763,0,0.3061222,-0.3061222,1.605464,26.75767,0.1307306,0.8123149,0.3769702,0,1.161989
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6062421,69.72695,56.61091,0.2615213,0.2615213,0,0,0,0.2615213,231.8137,0,0,0,0.6062421,0.2752855,0.2615213,0,0,4.632261,0.3846542,0.3309565,0,0.3309565,1.919436,31.99054,0.1306647,0.2876734,0.4849937,0,0.9908963
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6861784,74.81332,59.40159,0.3567966,0.3567966,0,0,0,0.3567966,192.3164,0,0,0,0.6861784,0.3755754,0.3567966,0,0,4.301304,0.6825151,0.310603,0,0.310603,2.2141,36.9016,0.1306029,0.3924763,0.5489427,0,1.368693
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7018961,78.25507,62.07559,0.5721319,0.5721319,0,0,0,0.5721319,122.6808,0,0,0,0.7018961,0.6022441,0.5721319,0,0,3.990701,0.9620578,0.09965202,0,0.09965202,2.308639,38.47723,0.1305831,0.6293451,0.5615169,0,1.663954
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7364567,82.26952,64.75931,0.6594081,0.6594081,0,0,0,0.6594081,111.6845,0,0,0,0.7364567,0.6941138,0.6594081,0,0,3.891049,1.051745,0.04234291,0,0.04234291,2.348809,39.14673,0.1305747,0.7253489,0.5891653,0,1.788201
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5445092,79.08235,66.45122,0.4840571,0.4840571,0,-1,0,0.4840571,112.4886,0,0,0,0.5445092,0.5095338,0.4840571,0,0,3.848706,1.089853,0.03497539,0,0.03497539,2.381989,39.69974,0.1305677,0.5324628,0.4356073,0,1.634362
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2280706,72.24531,67.21938,0.2035998,0.2035998,0,0,0,0.2035998,112.0191,0,0,0,0.2280706,0.2143155,0.2035998,0,0,3.813731,1.121331,0.01375507,0,0.01375507,2.395038,39.91722,0.130565,0.2239597,0.1824565,0,1.349402
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2543213,73.76209,68.09451,0.4688316,0.4688316,0,0,0,0.4688316,54.24577,0,0,0,0.2543213,0.493507,0.4688316,0,0,3.799976,1.133711,0,0.2391856,-0.2391856,2.142915,35.71517,0.130565,0.5157148,0.2034571,0,1.388032
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1780901,71.56181,67.65694,0,0,0,0,0,0,0,0,0,0,0.1780901,0,0,0,0,4.065738,0.894525,0.1780901,0,0.1780901,2.311866,38.53102,0.1305296,0,0.1424721,0,1.072615
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03451647,66.5784,65.84835,0.477629,0.477629,0,0,0,0.477629,7.226628,0,1.110223E-16,0,0.03451647,0.5027674,0.477629,0,0,3.887648,1.054806,0,0.4682509,-0.4682509,1.818286,30.3047,0.1305296,0.5253919,0.02761318,0,1.089323
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.38008,64.38008,0.5594718,0.5572275,0,-1,0,0.5572275,0,0,0.002244301,0.05819148,0,0.5865552,0.5572275,0,0,4.407927,0.5865552,0,0.5865552,-0.5865552,1.200002,20,0.1305296,0.615419,0,0,0.5865552
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,60.00446,60.00446,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,57.65134,57.65134,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.97888,55.97888,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.72453,54.72453,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,53.38267,53.38267,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,52.37141,52.37141,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,51.43795,51.43795,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305296,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,49.853,49.853,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307648,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02607183,50.13195,49.63908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02607183,0,0,1.452632,1.38,3.679654,1.242,1.406072,0,1.406072,3.843102,64.05157,0.1309585,0,0.02085746,1.7,1.268072
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3224187,55.48792,49.17234,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,111.0964,0,0,0,0.3224187,0,0,1.409785,1.339295,2.273582,2.507465,1.661714,0,1.661714,5.419543,90.32553,0.1312142,0.319237,0.257935,1.7,2.829883
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5914059,62.58832,50.42669,0,0,0,0,0,0,0,0,0,0,0.5914059,0,0,0,0,0.6118684,4.003007,0.5914059,0,0.5914059,5.980599,99.67646,0.131097,0,0.4731248,0,4.594413
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7032996,68.76532,53.65493,0.4265065,0.4265065,0,-1,0,0.4265065,164.8978,0.2338829,0,0,0.7032996,0.4489542,0.4265065,0,0,0.02046249,4.535273,0.02046249,0,0.02046249,6.000012,100,0.131093,0.4691571,0.5626397,0,5.238572
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9546407,78.49073,56.44561,0.2247696,0.2247696,0,0,0,0.2247696,424.7197,0.7180411,0,0,0.9546407,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.131093,0.2472465,0.7637125,0,5.508329
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.098317,86.16772,59.23629,0.6937476,0.6937476,0,0,0,0.6937476,158.3165,0.3680564,0,0,1.098317,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.131093,0.7631224,0.8786537,0,5.652006
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9194342,84.09685,61.92001,0.9967396,0.9967396,0,0,0,0.9967396,92.24417,0,0,0,0.9194342,1.0492,0.9967396,0,0,0,4.553689,0,0.1297654,-0.1297654,5.863227,97.72026,0.131093,1.096414,0.7355474,0,5.473123
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.042498,91.23244,64.594,1.313772,1.313772,0.4603734,0,0.1817819,1.313772,79.35152,0,0,0,1.042498,0.8983142,0.8533985,0,0,0.1441838,4.423923,0.1441838,0,0.1441838,6.000012,100,0.1310806,1.445149,0.8339984,1.7,5.466422
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8153952,86.30133,66.28592,0.3544031,0.3544031,0,-1,0,0.3544031,230.0756,0.4423393,0,0,0.8153952,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1310806,0.3898434,0.6523162,0,5.369084
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6229556,81.81301,67.05408,0.6927476,0.6927476,0,0,0,0.6927476,89.92532,0,0,0,0.6229556,0.729208,0.6927476,0,0,0,4.553689,0,0.1062525,-0.1062525,5.888012,98.13334,0.1310806,0.7620224,0.4983644,0,5.176644
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3486234,75.81855,67.92921,0.03392516,0.03392516,0,0,0,0.03392516,1027.625,0.1948544,0,0,0.3486234,0.0357107,0.03392516,0,0,0.1180583,4.447436,0.1180583,0,0.1180583,6.000012,100,0.1310573,0.03731768,0.2788987,0,4.79606
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.20826,72.07527,67.49165,0.5630051,0.5630051,0,0,0,0.5630051,36.99078,0,0,0,0.20826,0.5926369,0.5630051,0,0,0,4.553689,0,0.3843769,-0.3843769,5.594843,93.2472,0.1310573,0.6193056,0.166608,0,4.761949
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.0437565,66.61852,65.69277,0.6282872,0.6282872,0,0,0,0.6282872,6.964411,0,0,0,0.0437565,0.6613549,0.6282872,0,0,0.4270855,4.169312,0,0.6175984,-0.6175984,4.943837,82.39713,0.1310573,0.6911159,0.0350052,0,4.213068
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,64.21478,64.21478,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.113306,3.551713,0,0.2198348,-0.2198348,4.712111,78.53503,0.1310573,0.2297274,0,0,3.551713
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357567,3.331879,0,0,0,4.712111,78.53503,0.1310573,0,0,0,3.331879
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,59.83915,59.83915,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.357567,3.331879,0,0.08872141,-0.08872141,4.61859,76.97636,0.1310573,0.09271387,0,0,3.331879
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,57.54438,57.54438,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.456146,3.243157,0,0.04527057,-0.04527057,4.570871,76.18103,0.1310573,0.04730775,0,0,3.243157
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,55.90109,55.90109,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.506447,3.197887,0,0.06358101,-0.06358101,4.503851,75.06403,0.1310573,0.06644215,0,0,3.197887
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,54.66619,54.66619,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.577092,3.134306,0,0.1529873,-0.1529873,4.342588,72.37632,0.1310573,0.1598717,0,0,3.134306
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.32433,53.32433,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.747078,2.981318,0,0.1702472,-0.1702472,4.163132,69.38539,0.1310573,0.1779084,0,0,2.981318
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,52.31307,52.31307,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.936242,2.811071,0,0.09136122,-0.09136122,4.066829,67.78034,0.1310573,0.09547248,0,0,2.811071
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,51.38933,51.38933,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.037754,2.71971,0,0.1369583,-0.1369583,3.922462,65.37423,0.1310573,0.1431215,0,0,2.71971
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,50.48503,50.48503,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.18993,2.582752,0,0.05562001,-0.05562001,3.863833,64.39709,0.1310573,0.05812291,0,0,2.582752
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,49.82383,49.82383,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.25173,2.527132,0,0.23043,-0.23043,3.620939,60.34885,0.1310573,0.2407994,0,0,2.527132
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02847007,50.1189,49.58074,0.1519572,0.1519572,0,0,0,0.1519572,18.73559,0,0,0,0.02847007,0.1599549,0.1519572,0,0,2.507764,2.296702,0,0.1314848,-0.1314848,3.482341,58.03891,0.1310573,0.1671529,0.02277605,0,2.325172
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1077347,51.16452,49.114,0.2618986,0.2618986,0,0,0,0.2618986,41.13604,0,5.551115E-17,0,0.1077347,0.2756827,0.2618986,0,0,2.653858,2.165217,0,0.167948,-0.167948,3.305309,55.08837,0.1310573,0.2880885,0.08618779,0,2.272952
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2539928,55.34866,50.37807,1.587463,1.587463,0.425,0,0.172125,1.587463,15.99992,0,0,0,0.2539928,1.223645,1.162463,0,0,2.840467,1.997269,0,0.9696525,-0.9696525,2.283205,38.05334,0.1310573,1.746209,0.2031942,1.7,2.251262
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4891477,63.68418,53.54797,1.013499,1.013499,0,-1,0,1.013499,48.26326,0,0,0.04567535,0.4891477,1.066841,1.013499,0,0,3.917859,1.027616,0,0.5776933,-0.5776933,1.674263,27.90432,0.1310573,1.114849,0.3913181,0,1.516764
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5821512,68.79006,56.28031,1.170706,1.170706,0.425,0,0.172125,1.170706,49.7265,0,0,0,0.5821512,0.7849539,0.7457062,0,0,4.55974,0.4499229,0,0.2028027,-0.2028027,1.46049,24.34145,0.1310573,1.287777,0.4657209,1.7,1.032074
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4707938,69.21922,59.07099,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,128.1537,0,0,0,0.4707938,0,0,1.332633,1.266002,4.785076,0.2471202,1.736796,0,1.736796,3.108159,51.80254,0.1312969,0.4041032,0.376635,1.7,0.717914
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8923227,83.11116,61.75471,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,89.62804,0,0,0,0.8923227,0,0,0.7044156,0.6691948,3.048281,1.810236,1.561518,0,1.561518,4.589544,76.49226,0.1315699,1.095143,0.7138582,1.7,2.702559
