Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,56.65953,56.65953,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.28483,3.397342,0,0.2835342,-0.2835342,4.482244,74.70392,0.1349958,0.2962932,0,0,3.397342
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,54.77315,54.77315,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.599868,3.113808,0,0.2697855,-0.2697855,4.197865,69.96428,0.1349958,0.2819259,0,0,3.113808
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.46046,53.46046,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.899629,2.844023,0,0.1263463,-0.1263463,4.064684,67.74461,0.1349958,0.1320319,0,0,2.844023
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,52.40059,52.40059,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.040014,2.717676,0,0.1926768,-0.1926768,3.861585,64.35963,0.1349958,0.2013473,0,0,2.717676
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,51.22403,51.22403,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.2541,2.524999,0,0.1502748,-0.1502748,3.703182,61.71957,0.1349958,0.1570371,0,0,2.524999
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,50.42669,50.42669,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.421072,2.374725,0,0.103966,-0.103966,3.593592,59.89308,0.1349958,0.1086444,0,0,2.374725
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,49.58074,49.58074,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.536589,2.270759,0,0.1106654,-0.1106654,3.476941,57.94889,0.1349958,0.1156453,0,0,2.270759
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.87091,48.87091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659551,2.160093,0,0,0,3.476941,57.94889,0.1349958,0,0,0,2.160093
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,48.26805,48.26805,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.659551,2.160093,0,0.2348305,-0.2348305,3.229408,53.82335,0.1349958,0.2453979,0,0,2.160093
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01340869,48.27539,48.02496,0.1903524,0.1903524,0,0,0,0.1903524,7.044141,0,0,0,0.01340869,0.2003709,0.1903524,0,0,2.920474,1.925263,0,0.1869622,-0.1869622,3.032332,50.53876,0.1349958,0.2093876,0.01072695,0,1.938671
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2883729,53.14845,47.58739,0.0232083,0.0232083,0,0,0,0.0232083,1242.542,0,0,0,0.2883729,0.02442979,0.0232083,0,0,3.128209,1.7383,0.2639431,0,0.2639431,3.28273,54.71206,0.1349481,0.02552913,0.2306983,0,2.026673
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5105764,58.82901,48.59865,0,0,0,0,0,0,0,0,0,0,0.5105764,0,0,0,0,2.864266,1.975849,0.5105764,0,0.5105764,3.767106,62.78497,0.1348558,0,0.4084611,0,2.486426
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7962174,68.30304,51.2532,1.42379,1.38,0,-1,0,1.38,57.69691,2.220446E-16,0.04378997,0.186169,0.7962174,1.452632,1.38,0,0,2.35369,2.435368,0,0.6564142,-0.6564142,3.075184,51.25297,0.1348558,1.566169,0.6369739,0,3.231586
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.063468,78.11343,53.62576,0,0,0,0,0,0,0,0,0,0,1.063468,0,0,0,0,3.083039,1.778954,1.063468,0,1.063468,4.084078,68.06784,0.134664,0,0.8507742,0,2.842422
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.16195,84.09155,56.06639,0.7879654,0.7879654,0,0,0,0.7879654,147.462,0,0,0,1.16195,0.8294373,0.7879654,0,0,2.019571,2.736075,0.3325123,0,0.3325123,4.399528,73.32531,0.1346042,0.8667619,0.9295596,0,3.898024
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.095977,85.1921,58.52647,0.3550389,0.3550389,0,0,0,0.3550389,308.6922,0,0,0,1.095977,0.3737252,0.3550389,0,0,1.687059,3.035336,0.7222523,0,0.7222523,5.084716,84.74509,0.1344744,0.3905428,0.876782,0,4.131313
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9185178,82.99925,61.03516,0,0,0,0,0,0,0,0,0,0,0.9185178,0,0,0,0,0.9648067,3.685363,0.9185178,0,0.9185178,5.956099,99.26811,0.1343097,0,0.7348142,0,4.603881
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6138394,76.65771,62.67845,0,0,0,-1,0,0,0,0.5675505,0,0,0.6138394,0,0,0,0,0.04628887,4.512029,0.04628887,0,0.04628887,6.000012,100,0.1343014,0,0.4910715,0,5.125868
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7588908,81.4311,63.50496,0.08838701,0.08838701,0,0,0,0.08838701,858.6,0.6658519,0,0,0.7588908,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1343014,0.0972257,0.6071126,0,5.31258
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4153321,73.67871,64.4287,0,0,0,0,0,0,0,0.4153321,0,0,0.4153321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343014,0,0.3322657,0,4.969021
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2789573,69.92824,63.88418,0.5589428,0.5589428,0,0,0,0.5589428,49.90803,0,0,0,0.2789573,0.5883608,0.5589428,0,0,0,4.553689,0,0.3094035,-0.3094035,5.673872,94.56435,0.1343014,0.6148371,0.2231659,0,4.832646
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04272975,62.84892,61.96863,0,0,0,0,0,0,0,0,0,0,0.04272975,0,0,0,0,0.3437817,4.244286,0.04272975,0,0.04272975,5.714409,95.23996,0.1342937,0,0.0341838,0,4.287015
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,60.27672,60.27672,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3010519,4.282742,0,0.8822563,-0.8822563,4.784429,79.74033,0.1342937,0.9219579,0,0,4.282742
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,58.30282,58.30282,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.281337,3.400486,0,0.02425804,-0.02425804,4.758859,79.31416,0.1342937,0.02534965,0,0,3.400486
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30829,3.376228,0,0,0,4.758859,79.31416,0.1342937,0,0,0,3.376228
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,54.55923,54.55923,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.30829,3.376228,0,0.04134474,-0.04134474,4.715278,78.58781,0.1342937,0.04320526,0,0,3.376228
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,53.27571,53.27571,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.354229,3.334883,0,0.09064007,-0.09064007,4.619735,76.99543,0.1342937,0.09471887,0,0,3.334883
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,52.23528,52.23528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45494,3.244243,0,0,0,4.619735,76.99543,0.1342937,0,0,0,3.244243
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.05873,51.05873,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.45494,3.244243,0,0.1507961,-0.1507961,4.460782,74.34621,0.1342937,0.1575819,0,0,3.244243
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,50.26139,50.26139,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.622491,3.093447,0,0.02196019,-0.02196019,4.437634,73.96042,0.1342937,0.0229484,0,0,3.093447
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,49.44461,49.44461,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.646891,3.071487,0,0.02468883,-0.02468883,4.41161,73.52668,0.1342937,0.02579983,0,0,3.071487
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,48.76395,48.76395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674323,3.046798,0,0,0,4.41161,73.52668,0.1342937,0,0,0,3.046798
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.13192,48.13192,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.674323,3.046798,0,0.1228067,-0.1228067,4.28216,71.36919,0.1342937,0.128333,0,0,3.046798
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01535049,48.17534,47.88882,0,0,0,0,0,0,0,0,0,0,0.01535049,0,0,0,0,1.810775,2.923991,0.01535049,0,0.01535049,4.296722,71.6119,0.134291,0,0.01228039,0,2.939342
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1144767,49.60798,47.45126,0.1711732,0.1711732,0,0,0,0.1711732,66.87766,0,0,0,0.1144767,0.1801824,0.1711732,0,0,1.795425,2.937807,0,0.06570569,-0.06570569,4.227463,70.45757,0.134291,0.1882906,0.09158134,0,3.052283
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09766328,50.31096,48.46252,0.2927098,0.2927098,0,0,0,0.2927098,33.36522,0,0,0,0.09766328,0.3081156,0.2927098,0,0,1.868431,2.872101,0,0.2104523,-0.2104523,4.005627,66.76031,0.134291,0.3219808,0.07813062,0,2.969764
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1662593,54.31919,51.0879,0.2127104,0.2127104,0,-1,0,0.2127104,78.16229,0,2.775558E-17,0,0.1662593,0.2239056,0.2127104,0,0,2.102267,2.661649,0,0.05764635,-0.05764635,3.944862,65.74757,0.134291,0.2339814,0.1330074,0,2.827908
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1590809,56.58013,53.44101,0.7693099,0.7693099,0,0,0,0.7693099,20.67839,0,1.110223E-16,0,0.1590809,0.8097998,0.7693099,0,0,2.166318,2.604002,0,0.650719,-0.650719,3.258944,54.31562,0.134291,0.8462409,0.1272647,0,2.763083
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1601183,59.05601,55.84275,1.543018,1.543018,0.425,0,0.172125,1.543018,10.37696,0,0,0,0.1601183,1.176861,1.118018,0,0,2.889339,1.953283,0,1.016742,-1.016742,2.187203,36.45332,0.134291,1.697319,0.1280946,1.7,2.113402
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4216357,67.26451,58.30282,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,313.2302,2.220446E-16,0,0,0.4216357,0,0,1.452632,1.38,4.019053,0.9365411,1.801636,0,1.801636,3.896385,64.93962,0.1344381,0.1480698,0.3373086,1.7,1.358177
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3698026,68.76652,60.82124,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,48.06741,0,0,0,0.3698026,0,0,0.9306583,0.8841254,2.217417,2.558013,1.253928,0,1.253928,5.085966,84.76592,0.1347278,0.8462758,0.2958421,1.7,2.927816
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2374177,67.45945,62.40619,0.5657531,0.5657531,0,-1,0,0.5657531,41.96489,0,0,0,0.2374177,0.5955296,0.5657531,0,0,0.9634894,3.686548,0,0.3581119,-0.3581119,4.708483,78.47456,0.1347278,0.6223284,0.1899341,0,3.923966
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1655734,66.73869,63.2327,0.6823561,0.6823561,0,0,0,0.6823561,24.26495,0,1.110223E-16,0,0.1655734,0.7182695,0.6823561,0,0,1.361392,3.328437,0,0.5526962,-0.5526962,4.12589,68.76469,0.1347278,0.7505916,0.1324587,0,3.49401
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01151436,64.39624,64.15644,0.6888997,0.6888997,0,0,0,0.6888997,1.671414,0,1.110223E-16,0,0.01151436,0.7251576,0.6888997,0,0,1.975498,2.77574,0,0.7136432,-0.7136432,3.373644,56.22728,0.1347278,0.7577897,0.009211491,0,2.787255
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05583107,64.7778,63.61192,0.2005586,0.2005586,0,0,0,0.2005586,27.83779,0,2.775558E-17,0,0.05583107,0.2111143,0.2005586,0,0,2.768435,2.062097,0,0.1552832,-0.1552832,3.209961,53.49924,0.1347278,0.2206144,0.04466486,0,2.117928
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02712516,62.25286,61.69637,0.3746206,0.3746206,0,0,0,0.3746206,7.240703,0,5.551115E-17,0,0.02712516,0.3943374,0.3746206,0,0,2.940972,1.906814,0,0.3672123,-0.3672123,2.822885,47.04799,0.1347278,0.4120826,0.02170013,0,1.933939
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348986,1.539602,0,0,0,2.822885,47.04799,0.1347278,0,0,0,1.539602
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,58.0889,58.0889,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.348986,1.539602,0,1.092483,-1.092483,1.671307,27.85506,0.1347278,1.141645,0,0,1.539602
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.22197,56.22197,0.4826944,0.4247627,0,-1,0,0.4247627,0,0,0.05793174,0.1062012,0,0.4471186,0.4247627,0,0,4.562856,0.4471186,0,0.4471186,-0.4471186,1.200002,20,0.1347278,0.5309638,0,0,0.4471186
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,54.36476,54.36476,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.08124,53.08124,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.06998,52.06998,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.89342,50.89342,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.09609,50.09609,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,49.30848,49.30848,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,48.62782,48.62782,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347278,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.02496,48.02496,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349906,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03258736,48.41049,47.80132,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.06496,2.220446E-16,0,0,0.03258736,0,0,1.452632,1.38,3.679654,1.242,1.412587,0,1.412587,3.849283,64.15459,0.1352274,0.2100566,0.02606989,1.7,1.274587
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07138211,48.67123,47.33458,1.066927,1.066927,1.7,0,0.5202,1.066927,6.690439,0,0,0,0.07138211,0,0,0.6330729,0.6014193,2.267067,2.513329,0.6728014,0,0.6728014,4.487559,74.7925,0.1353882,1.17362,0.05710569,1.7,2.584711
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09706746,50.18144,48.34584,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09706746,0,0,1.452632,1.38,1.594266,3.11885,1.477067,0,1.477067,5.888828,98.14693,0.1355356,0,0.07765397,1.7,3.215917
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1934663,54.72198,50.95177,1.118338,1.118338,0,-1,0,1.118338,17.29945,0,0,0,0.1934663,1.177198,1.118338,0,0,0.1171982,4.448211,0,0.9837313,-0.9837313,4.851884,80.86458,0.1355356,1.230172,0.154773,0,4.641677
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3915747,61.25367,53.27571,0.6209035,0.6209035,0,0,0,0.6209035,63.0653,0,0,0,0.3915747,0.6535826,0.6209035,0,0,1.210233,3.464479,0,0.262008,-0.262008,4.575704,76.26157,0.1355356,0.6829938,0.3132597,0,3.856054
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.453189,65.16714,55.67744,0.2956247,0.2956247,0,0,0,0.2956247,153.2988,0,0,0,0.453189,0.3111839,0.2956247,0,0,1.501353,3.202471,0.1420051,0,0.1420051,4.710422,78.50687,0.1355102,0.3251872,0.3625512,0,3.65566
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.279294,63.93532,58.13752,0.7060085,0.7060085,0,0,0,0.7060085,39.55957,0,0,0,0.279294,0.7431669,0.7060085,0,0,1.359348,3.330276,0,0.4638729,-0.4638729,4.221457,70.35747,0.1355102,0.7766094,0.2234352,0,3.60957
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.157275,63.86072,60.5976,0.8928447,0.8928447,0,0,0,0.8928447,17.61505,0,1.110223E-16,0,0.157275,0.9398366,0.8928447,0,0,1.874762,2.866403,0,0.7825615,-0.7825615,3.396564,56.60929,0.1355102,0.9821292,0.12582,0,3.023678
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3593139,69.98033,62.19227,0.4375789,0.4375789,0,-1,0,0.4375789,82.11407,0,5.551115E-17,0,0.3593139,0.4606094,0.4375789,0,0,2.744275,2.083841,0,0.1012955,-0.1012955,3.289789,54.82971,0.1355102,0.4813368,0.2874511,0,2.443155
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3695095,71.0827,63.00906,1.393222,1.393222,0.425,0,0.172125,1.393222,26.52193,0,0,0,0.3695095,1.019181,0.9682223,0,0,2.856826,1.982546,0,0.6496719,-0.6496719,2.604975,43.41616,0.1355102,1.532544,0.2956076,1.7,2.352055
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4054872,72.92287,63.94252,0.801742,0.801742,1.7,0,0.5202,0.801742,50.57577,0,0,0,0.4054872,0,0,0.898258,0.8533452,3.578683,1.332874,1.258832,0,1.258832,3.799208,63.32001,0.1357948,0.8819161,0.3243897,1.7,1.738361
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.183864,67.29714,63.38828,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,50.48622,0,0,0,0.183864,0,0,1.335813,1.269023,2.319851,2.465823,1.452887,0,1.452887,5.177537,86.29212,0.1360439,0.4006053,0.1470912,1.7,2.649687
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05013379,62.50306,61.47272,0,0,0,0,0,0,0,0,0,0,0.05013379,0,0,0,0,0.866964,3.773421,0.05013379,0,0.05013379,5.225099,87.08481,0.1360349,0,0.04010704,0,3.823555
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,59.83915,59.83915,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.8168303,3.818542,0,0.8917912,-0.8917912,4.285069,71.41766,0.1360349,0.9319218,0,0,3.818542
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,57.9236,57.9236,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.807709,2.92675,0,0.9775093,-0.9775093,3.254683,54.24461,0.1360349,1.021497,0,0,2.92675
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893831,1.949241,0,0,0,3.254683,54.24461,0.1360349,0,0,0,1.949241
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,54.19946,54.19946,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.893831,1.949241,0,0.1365626,-0.1365626,3.110734,51.84545,0.1360349,0.1427079,0,0,1.949241
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.94511,52.94511,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,3.045567,1.812679,0,0.2472918,-0.2472918,2.850065,47.50099,0.1360349,0.2584199,0,0,1.812679
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.93385,51.93385,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.320336,1.565387,0,0.1149269,-0.1149269,2.728921,45.48193,0.1360349,0.1200986,0,0,1.565387
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.75729,50.75729,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.448032,1.45046,0,0.1308801,-0.1308801,2.590962,43.18261,0.1360349,0.1367697,0,0,1.45046
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.98913,49.98913,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.593455,1.31958,0,0.1313921,-0.1313921,2.452462,40.87429,0.1360349,0.1373048,0,0,1.31958
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.17234,49.17234,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.739446,1.188188,0,0.1876897,-0.1876897,2.25462,37.57692,0.1360349,0.1961357,0,0,1.188188
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,48.51114,48.51114,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.94799,1.000498,0,0.07511649,-0.07511649,2.17544,36.25726,0.1360349,0.07849672,0,0,1.000498
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.90828,47.90828,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,4.031453,0.9253815,0,0.1658674,-0.1658674,2.000601,33.34328,0.1360349,0.1733314,0,0,0.9253815
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02769474,48.2114,47.69436,0.09316512,0.09316512,0,0,0,0.09316512,29.72651,0,1.387779E-17,0,0.02769474,0.09806855,0.09316512,0,0,4.21575,0.7595142,0,0.07037381,-0.07037381,1.92642,32.10694,0.1360349,0.1024816,0.02215579,0,0.7872089
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2573054,52.15707,47.22762,0.3112441,0.3112441,0,0,0,0.3112441,82.66995,0,0,0,0.2573054,0.3276254,0.3112441,0,0,4.293943,0.6891403,0,0.07032001,-0.07032001,1.852296,30.87154,0.1360349,0.3423685,0.2058443,0,0.9464457
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6362904,61.19766,48.23888,0.4693872,0.4693872,0,0,0,0.4693872,135.5577,0,0,0,0.6362904,0.4940917,0.4693872,0,0,4.372076,0.6188203,0.1421986,0,0.1421986,1.987198,33.1199,0.1360095,0.5163259,0.5090323,0,1.255111
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.729921,66.21396,50.81564,0.395827,0.395827,0,-1,0,0.395827,184.4041,0,0,0,0.729921,0.41666,0.395827,0,0,4.229877,0.7467991,0.3132611,0,0.3132611,2.284383,38.07298,0.1359535,0.4354097,0.5839369,0,1.47672
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9804819,75.19524,53.11041,0.6804487,0.6804487,0,0,0,0.6804487,144.0935,0,0,0,0.9804819,0.7162617,0.6804487,0,0,3.916616,1.028734,0.2642202,0,0.2642202,2.535045,42.25066,0.1359064,0.7484935,0.7843856,0,2.009216
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9348533,76.82967,55.51215,0.4237189,0.4237189,0,0,0,0.4237189,220.6305,0,0,0,0.9348533,0.4460199,0.4237189,0,0,3.652396,1.266532,0.4888334,0,0.4888334,2.998793,49.97978,0.1358192,0.4660908,0.7478826,0,2.201385
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.768939,75.25074,57.9236,0,0,0,0,0,0,0,0,0,0,0.768939,0,0,0,0,3.163563,1.706482,0.768939,0,0.768939,3.728272,62.13774,0.1356823,0,0.6151512,0,2.475421
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.732245,77.11751,60.38368,0.3096816,0.3096816,0,0,0,0.3096816,236.451,0,0,0,0.732245,0.3259806,0.3096816,0,0,2.394624,2.398527,0.4062644,0,0.4062644,4.113688,68.56134,0.1356101,0.3406497,0.585796,0,3.130772
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8278376,81.60876,62.02697,0.4631884,0.4631884,0,-1,0,0.4631884,178.7259,0,0,0,0.8278376,0.4875667,0.4631884,0,0,1.98836,2.764165,0.3402709,0,0.3402709,4.436498,73.94148,0.1355496,0.5095072,0.6622701,0,3.592003
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5657632,75.56421,62.78541,0,0,0,0,0,0,0,0,0,0,0.5657632,0,0,0,0,1.648089,3.070409,0.5657632,0,0.5657632,4.973228,82.88696,0.1354493,0,0.4526106,0,3.636172
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5271746,75.63216,63.71888,0.3595324,0.3595324,0,0,0,0.3595324,146.6278,0,0,0,0.5271746,0.3784552,0.3595324,0,0,1.082325,3.579596,0.1487194,0,0.1487194,5.114316,85.23842,0.1354229,0.3954857,0.4217397,0,4.106771
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2622827,68.87218,63.2327,0.1053939,0.1053939,0,0,0,0.1053939,248.8594,0,0,0,0.2622827,0.110941,0.1053939,0,0,0.9336061,3.713444,0.1513417,0,0.1513417,5.257891,87.63134,0.1353961,0.1159333,0.2098262,0,3.975726
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05847228,62.51898,61.31714,0.3366441,0.3366441,0,0,0,0.3366441,17.36917,0,0,0,0.05847228,0.3543622,0.3366441,0,0,0.7822644,3.849651,0,0.2958899,-0.2958899,4.945995,82.43309,0.1353961,0.3703085,0.04677782,0,3.908123
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,59.61551,59.61551,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,1.111031,3.553761,0,0.55391,-0.55391,4.362123,72.7019,0.1353961,0.5788359,0,0,3.553761
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,57.69996,57.69996,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,1.726486,2.999851,0,0.7525573,-0.7525573,3.568858,59.48085,0.1353961,0.7864224,0,0,2.999851
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,55.84275,55.84275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.562661,2.247294,0,0,0,3.568858,59.48085,0.1353961,0,0,0,2.247294
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.01471,54.01471,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,2.562661,2.247294,0,0.1701946,-0.1701946,3.389457,56.49084,0.1353961,0.1778533,0,0,2.247294
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,52.77981,52.77981,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,2.751766,2.077099,0,0.01464923,-0.01464923,3.374016,56.23348,0.1353961,0.01530845,0,0,2.077099
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,51.76855,51.76855,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,2.768043,2.06245,0,0.02019609,-0.02019609,3.352727,55.87867,0.1353961,0.02110491,0,0,2.06245
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,50.62116,50.62116,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.790483,2.042254,0,0.1861863,-0.1861863,3.15647,52.60772,0.1353961,0.1945646,0,0,2.042254
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,49.82383,49.82383,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.997357,1.856068,0,0.08511414,-0.08511414,3.066751,51.11242,0.1353961,0.08894428,0,0,1.856068
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.03621,49.03621,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,3.091928,1.770954,0,0.1712379,-0.1712379,2.886251,48.10408,0.1353961,0.1789436,0,0,1.770954
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,48.37501,48.37501,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,3.282192,1.599716,0,0.02599993,-0.02599993,2.858844,47.64731,0.1353961,0.02716992,0,0,1.599716
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,47.80132,47.80132,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,3.311081,1.573716,0,0.1327545,-0.1327545,2.718909,45.31506,0.1353961,0.1387285,0,0,1.573716
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03162636,48.14843,47.55822,0.2378469,0.2378469,0,0,0,0.2378469,13.29694,0,2.775558E-17,0,0.03162636,0.2503652,0.2378469,0,0,3.458586,1.440961,0,0.2187388,-0.2187388,2.488338,41.47222,0.1353961,0.2616316,0.02530109,0,1.472588
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1862637,50.65394,47.12066,0.7719669,0.7719669,0,0,0,0.7719669,24.12846,0,0,0,0.1862637,0.8125967,0.7719669,0,0,3.701629,1.222222,0,0.626333,-0.626333,1.828125,30.46869,0.1353961,0.8491636,0.149011,0,1.408486
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.423217,56.44648,48.10275,0.7368442,0.7368442,1.7,0,0.5202,0.7368442,57.43643,0,0,0,0.423217,0,0,0.9631558,0.914998,4.397555,0.5958894,1.338215,0,1.338215,3.097667,51.62768,0.1356645,0.8105286,0.3385736,1.7,1.019106
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8423559,68.7458,50.65033,0,0,0,-1,0,0,0,0,0,0,0.8423559,0,0,0,0,3.05934,1.800283,0.8423559,0,0.8423559,3.896796,64.94647,0.1355155,0,0.6738847,0,2.642639
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9588615,74.41794,52.94511,0,0,0,0,0,0,0,0,0,0,0.9588615,0,0,0,0,2.216984,2.558403,0.9588615,0,0.9588615,4.806452,80.10738,0.1353462,0,0.7670892,0,3.517265
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9716064,77.61525,55.3274,0.9088188,0.9088188,0,0,0,0.9088188,106.9087,0,0,0,0.9716064,0.9566514,0.9088188,0,0,1.258123,3.421378,0.01495498,0,0.01495498,4.82064,80.34383,0.1353436,0.9997007,0.7772851,0,4.392985
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9780934,80.73859,57.7583,0.431441,0.431441,0,0,0,0.431441,226.7038,0,0,0,0.9780934,0.4541484,0.431441,0,0,1.243168,3.434838,0.5239449,0,0.5239449,5.317698,88.62811,0.1352512,0.4745851,0.7824747,0,4.412931
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5951403,73.45055,60.21838,0.9820924,0.9820924,0,0,0,0.9820924,60.59922,0,1.110223E-16,0,0.5951403,1.033782,0.9820924,0,0,0.7192228,3.906389,0,0.4386412,-0.4386412,4.855329,80.92199,0.1352512,1.080302,0.4761122,0,4.501529
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6514068,76.63565,61.80333,0.3224286,0.3224286,0,-1,0,0.3224286,202.0313,0,0,0,0.6514068,0.3393986,0.3224286,0,0,1.206602,3.467747,0.3120082,0,0.3120082,5.151326,85.85526,0.1351963,0.3546715,0.5211254,0,4.119154
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5070809,73.88191,62.57149,0,0,0,0,0,0,0,0,0,0,0.5070809,0,0,0,0,0.8945937,3.748555,0.5070809,0,0.5070809,5.632385,93.87289,0.1351072,0,0.4056647,0,4.255635
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3611302,71.4147,63.50496,0.9849169,0.9849169,0,0,0,0.9849169,36.66607,0,0,0,0.3611302,1.036755,0.9849169,0,0,0.3875128,4.204927,0,0.6756244,-0.6756244,4.920215,82.00341,0.1351072,1.083409,0.2889042,0,4.566058
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1228,65.58814,63.00906,0.7283911,0.7283911,0,0,0,0.7283911,16.85907,0,1.110223E-16,0,0.1228,0.7667274,0.7283911,0,0,1.138206,3.529303,0,0.6439275,-0.6439275,4.241455,70.69078,0.1351072,0.8012302,0.09823997,0,3.652103
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04143117,61.94166,61.0935,0.4613927,0.4613927,0,0,0,0.4613927,8.979589,0,5.551115E-17,0,0.04143117,0.4856766,0.4613927,0,0,1.853682,2.885375,0,0.4442454,-0.4442454,3.77318,62.8862,0.1351072,0.507532,0.03314494,0,2.926807
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,59.40159,59.40159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347287,2.44113,0,0,0,3.77318,62.8862,0.1351072,0,0,0,2.44113
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,57.48604,57.48604,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.347287,2.44113,0,0.3414772,-0.3414772,3.413231,56.88707,0.1351072,0.3568437,0,0,2.44113
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,55.64828,55.64828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726707,2.099653,0,0,0,3.413231,56.88707,0.1351072,0,0,0,2.099653
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.8494,53.8494,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.726707,2.099653,0,0.2044852,-0.2044852,3.197685,53.29464,0.1351072,0.213687,0,0,2.099653
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953912,1.895168,0,0,0,3.197685,53.29464,0.1351072,0,0,0,1.895168
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,51.63242,51.63242,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.953912,1.895168,0,0.09335871,-0.09335871,3.099276,51.6545,0.1351072,0.09755985,0,0,1.895168
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,50.5142,50.5142,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.057644,1.801809,0,0.09909391,-0.09909391,2.994822,49.9136,0.1351072,0.1035531,0,0,1.801809
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.71687,49.71687,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.167749,1.702715,0,0.1575869,-0.1575869,2.828711,47.14508,0.1351072,0.1646783,0,0,1.702715
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.92925,48.92925,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.342845,1.545128,0,0.2536991,-0.2536991,2.561288,42.68805,0.1351072,0.2651155,0,0,1.545128
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,48.26805,48.26805,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.624733,1.291429,0,0.03798828,-0.03798828,2.521245,42.02067,0.1351072,0.03969775,0,0,1.291429
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,47.69436,47.69436,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.666942,1.253441,0,0.08013467,-0.08013467,2.436776,40.61285,0.1351072,0.08374073,0,0,1.253441
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01515815,47.73338,47.45126,0,0,0,0,0,0,0,0,0,0,0.01515815,0,0,0,0,3.755981,1.173306,0.01515815,0,0.01515815,2.451156,40.85252,0.1351045,0,0.01212652,0,1.188465
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3394979,53.57945,47.0137,0.7582036,0.7582036,0,0,0,0.7582036,44.77661,0,1.110223E-16,0,0.3394979,0.7981091,0.7582036,0,0,3.740823,1.186949,0,0.4586112,-0.4586112,1.967737,32.79556,0.1351045,0.834024,0.2715983,0,1.526447
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6873128,62.07965,47.99578,0.4077979,0.4077979,0,0,0,0.4077979,168.5425,0,0,0,0.6873128,0.4292609,0.4077979,0,0,4.250391,0.7283375,0.2580519,0,0.2580519,2.212547,36.87571,0.1350592,0.4485776,0.5498503,0,1.41565
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6941136,65.03526,50.5142,0.4458244,0.4458244,0,-1,0,0.4458244,155.6921,0,0,0,0.6941136,0.4692889,0.4458244,0,0,3.992339,0.9605842,0.2248247,0,0.2248247,2.425834,40.43049,0.1350197,0.4904068,0.5552908,0,1.654698
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7381033,68.62152,52.77981,0,0,0,0,0,0,0,0,0,0,0.7381033,0,0,0,0,3.767514,1.162926,0.7381033,0,0.7381033,3.126061,52.10091,0.1348903,0,0.5904827,0,1.90103
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.001719,78.25237,55.16209,0.5266382,0.5266382,0,0,0,0.5266382,190.2102,0,0,0,1.001719,0.554356,0.5266382,0,0,3.029411,1.827219,0.4473635,0,0.4473635,3.550467,59.17433,0.134812,0.579302,0.8013756,0,2.828939
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.049165,82.54305,57.54438,0,0,0,0,0,0,0,0,0,0,1.049165,0,0,0,0,2.582047,2.229846,1.049165,0,1.049165,4.545792,75.76305,0.1346287,0,0.8393319,0,3.279011
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8659125,80.27656,60.00446,1.435258,1.435258,0.425,0,0.172125,1.435258,60.33148,0,2.220446E-16,0,0.8659125,1.06343,1.010258,0,0,1.532882,3.174095,0,0.1975172,-0.1975172,4.337591,72.29304,0.1346287,1.578784,0.69273,1.7,4.040008
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6306226,75.86542,61.58941,1.021583,1.021583,0,-1,0,1.021583,61.72993,0,2.220446E-16,0,0.6306226,1.075351,1.021583,0,0,1.752346,2.976578,0,0.4447282,-0.4447282,3.868806,64.47997,0.1346287,1.123742,0.5044981,0,3.6072
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.604637,76.06598,62.35757,0.5584776,0.5584776,0,0,0,0.5584776,108.2652,0,0,0,0.604637,0.5878711,0.5584776,0,0,2.246488,2.531849,0.01676585,0,0.01676585,3.884712,64.74506,0.1346258,0.6143253,0.4837096,0,3.136487
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4615723,73.55145,63.28131,0,0,0,0,0,0,0,0,0,0,0.4615723,0,0,0,0,2.229722,2.546939,0.4615723,0,0.4615723,4.322598,72.04315,0.1345453,0,0.3692579,0,3.008511
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2644015,68.45332,62.78541,0.4933532,0.4933532,0,0,0,0.4933532,53.59274,0,5.551115E-17,0,0.2644015,0.5193191,0.4933532,0,0,1.76815,2.962354,0,0.2549177,-0.2549177,4.053891,67.56471,0.1345453,0.5426885,0.2115212,0,3.226755
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06037787,62.11712,60.87958,0.7009362,0.7009362,0,0,0,0.7009362,8.61389,0,0,0,0.06037787,0.7378276,0.7009362,0,0,2.051392,2.707436,0,0.6774497,-0.6774497,3.339796,55.66315,0.1345453,0.7710298,0.0483023,0,2.767814
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.804114,2.029987,0,0.3396335,-0.3396335,2.981791,49.69641,0.1345453,0.354917,0,0,2.029987
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181484,1.690353,0,0,0,2.981791,49.69641,0.1345453,0,0,0,1.690353
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,3.181484,1.690353,0,0.2528783,-0.2528783,2.715234,45.25381,0.1345453,0.2642578,0,0,1.690353
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.46246,1.437475,0,0.1445938,-0.1445938,2.562819,42.71355,0.1345453,0.1511005,0,0,1.437475
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.62312,1.292881,0,0.1096813,-0.1096813,2.447204,40.78666,0.1345453,0.1146169,0,0,1.292881
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.744988,1.1832,0,0.06732383,-0.06732383,2.376239,39.6039,0.1345453,0.0703534,0,0,1.1832
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.819793,1.115876,0,0.1619481,-0.1619481,2.20553,36.75877,0.1345453,0.1692358,0,0,1.115876
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.999735,0.9539276,0,0.004616051,-0.004616051,2.200665,36.67767,0.1345453,0.004823774,0,0,0.9539276
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,4.004864,0.9493116,0,0.01300878,-0.01300878,2.186952,36.44913,0.1345453,0.01359418,0,0,0.9493116
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,4.019318,0.9363028,0,0.2932107,-0.2932107,1.877881,31.29795,0.1345453,0.3064052,0,0,0.9363028
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,4.345108,0.6430921,0,0.04774156,-0.04774156,1.827557,30.45922,0.1345453,0.04988993,0,0,0.6430921
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03163516,47.92409,47.33458,0.1644365,0.1644365,0,0,0,0.1644365,19.23852,0,2.775558E-17,0,0.03163516,0.1730911,0.1644365,0,0,4.398154,0.5953506,0,0.1414559,-0.1414559,1.678449,27.9741,0.1345453,0.1808802,0.02530812,0,0.6269857
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1392314,49.51858,46.89702,0.732725,0.732725,0.425,0,0.172125,0.732725,19.00186,5.551115E-17,0,0,0.1392314,0.323921,0.3077249,0,0,4.555327,0.4538946,0,0.1846896,-0.1846896,1.483769,24.72944,0.1345453,0.8059974,0.1113851,1.7,0.593126
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2637063,52.93793,47.85965,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,45.3252,0,0,0,0.2637063,0,0,1.118191,1.062281,4.760538,0.269205,1.325987,0,1.325987,2.741711,45.6951,0.1348147,0.6399905,0.2109651,1.7,0.5329113
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4153555,58.66183,50.3489,0.6586404,0.6586404,0,-1,0,0.6586404,63.06256,0,0,0,0.4153555,0.6933057,0.6586404,0,0,3.434551,1.462594,0,0.2779502,-0.2779502,2.448726,40.81202,0.1348147,0.7245045,0.3322844,0,1.877949
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6860936,67.18929,52.61451,1.572596,1.572596,0.425,0,0.172125,1.572596,43.6281,0,0,0,0.6860936,1.207995,1.147596,0,0,3.743384,1.184643,0,0.5219018,-0.5219018,1.898593,31.64316,0.1348147,1.729855,0.5488749,1.7,1.870737
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8648784,74.28786,54.93845,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3413.894,0,0,0,0.8648784,0,0,1.452632,1.38,4.323275,0.6627415,2.244878,0,2.244878,4.028272,67.13773,0.1348363,0.02786748,0.6919027,1.7,1.52762
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8613763,76.98599,57.32074,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,136.5784,0,0,0,0.8613763,0,0,1.069317,1.015852,2.078397,2.683132,1.877228,0,1.877228,5.809166,96.81925,0.1350081,0.6937508,0.689101,1.7,3.544508
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7148921,75.92289,59.73219,0.04750146,0.04750146,0,0,0,0.04750146,1504.99,0.4637219,0,0,0.7148921,0.05000154,0.04750146,0,0,0.2011687,4.372637,0.2011687,0,0.2011687,6.000012,100,0.1349732,0.05225161,0.5719137,0,5.087529
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6095002,75.02872,61.31714,0.6607872,0.6607872,0,-1,0,0.6607872,92.23849,0,0,0,0.6095002,0.6955655,0.6607872,0,0,0,4.553689,0,0.08606537,-0.08606537,5.909291,98.48799,0.1349732,0.7268659,0.4876001,0,5.163189
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.718847,78.7025,62.07559,0.6460092,0.6460092,0,0,0,0.6460092,111.275,0,0,0,0.718847,0.6800097,0.6460092,0,0,0.09562819,4.467624,0.03883734,0,0.03883734,5.946136,99.10206,0.1349665,0.7106102,0.5750777,0,5.186471
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4094875,71.95525,62.95071,1.015466,1.015466,0,0,0,1.015466,40.32508,0,2.220446E-16,0,0.4094875,1.068912,1.015466,0,0,0.05679085,4.502577,0,0.6594244,-0.6594244,5.251041,87.51718,0.1349665,1.117013,0.32759,0,4.912065
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.159106,65.81142,62.46453,0.7002127,0.7002127,0,0,0,0.7002127,22.72252,0,0,0,0.159106,0.737066,0.7002127,0,0,0.7894846,3.843153,0,0.57796,-0.57796,4.641818,77.36348,0.1349665,0.7702339,0.1272848,0,4.002259
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05430847,61.70757,60.5976,0.1604515,0.1604515,0,0,0,0.1604515,33.84729,0,0,0,0.05430847,0.1688963,0.1604515,0,0,1.431662,3.265193,0,0.1145878,-0.1145878,4.521032,75.35038,0.1349665,0.1764966,0.04344678,0,3.319501
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.558982,3.150605,0,0.08880856,-0.08880856,4.427419,73.79018,0.1349665,0.09280494,0,0,3.150605
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.657658,3.061796,0,0.6241443,-0.6241443,3.769513,62.8251,0.1349665,0.6522307,0,0,3.061796
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.351152,2.437652,0,0.6628589,-0.6628589,3.070799,51.17988,0.1349665,0.6926876,0,0,2.437652
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.087662,1.774793,0,0.3718549,-0.3718549,2.678829,44.64706,0.1349665,0.3885884,0,0,1.774793
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500834,1.402938,0,0,0,2.678829,44.64706,0.1349665,0,0,0,1.402938
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500834,1.402938,0,0,0,2.678829,44.64706,0.1349665,0,0,0,1.402938
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500834,1.402938,0,0,0,2.678829,44.64706,0.1349665,0,0,0,1.402938
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500834,1.402938,0,0,0,2.678829,44.64706,0.1349665,0,0,0,1.402938
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.500834,1.402938,0,0.09843325,-0.09843325,2.575072,42.91777,0.1349665,0.1028627,0,0,1.402938
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.610204,1.304505,0,0.001071022,-0.001071022,2.573943,42.89896,0.1349665,0.001119219,0,0,1.304505
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.611394,1.303434,0,0.1332004,-0.1332004,2.433537,40.55887,0.1349665,0.1391944,0,0,1.303434
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02403421,47.64551,47.19845,0,0,0,0,0,0,0,0,0,0,0.02403421,0,0,0,0,3.759395,1.170234,0.02403421,0,0.02403421,2.456338,40.93888,0.1349623,0,0.01922737,0,1.194268
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2280392,51.09929,46.76089,0,0,0,0,0,0,0,0,0,0,0.2280392,0,0,0,0,3.73536,1.191864,0.2280392,0,0.2280392,2.672675,44.54449,0.1349228,0,0.1824314,0,1.419904
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2412135,52.32051,47.69436,0.3030995,0.3030995,0,0,0,0.3030995,79.58231,0,0,0,0.2412135,0.319052,0.3030995,0,0,3.507321,1.3971,0,0.07783851,-0.07783851,2.590626,43.17701,0.1349228,0.3334094,0.1929708,0,1.638313
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6737047,64.19437,50.1836,0.5999525,0.5999525,0,-1,0,0.5999525,112.293,0,0,0,0.6737047,0.6315289,0.5999525,0,0,3.593808,1.319261,0.04217578,0,0.04217578,2.630637,43.84387,0.1349154,0.6599477,0.5389637,0,1.992966
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8980684,72.21596,52.42976,0.3023507,0.3023507,0,0,0,0.3023507,297.0287,0,0,0,0.8980684,0.3182639,0.3023507,0,0,3.551633,1.357219,0.5798044,0,0.5798044,3.180688,53.01136,0.134815,0.3325858,0.7184547,0,2.255288
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7532162,71.22878,54.7537,1.535366,1.535366,0.425,0,0.172125,1.535366,49.05775,0,0,0,0.7532162,1.168807,1.110366,0,0,2.971828,1.879043,0,0.4155903,-0.4155903,2.742617,45.7102,0.134815,1.688903,0.602573,1.7,2.63226
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.81653,75.53602,57.0971,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.81653,0,0,1.452632,1.38,3.433595,1.463453,2.19653,0,2.19653,4.826429,80.44032,0.134835,0,0.653224,1.7,2.279983
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.036072,84.59801,59.50855,0.2699513,0.2699513,0,0,0,0.2699513,383.7996,0,0,0,1.036072,0.2841593,0.2699513,0,0,1.237065,3.44033,0.7519127,0,0.7519127,5.539756,92.32908,0.1347053,0.2969465,0.8288576,0,4.476402
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7166576,77.45467,61.03516,0.09396695,0.09396695,0,-1,0,0.09396695,762.6698,0.1325924,0,0,0.7166576,0.09891258,0.09396695,0,0,0.4851526,4.117052,0.4851526,0,0.4851526,6.000012,100,0.1346217,0.1033636,0.5733261,0,4.833709
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5315186,73.63733,61.80333,0.004745426,0.004745426,0,0,0,0.004745426,11200.65,0.5265235,0,0,0.5315186,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1346217,0.005219969,0.4252149,0,5.085207
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3219602,69.63965,62.67845,0.08453637,0.08453637,0,0,0,0.08453637,380.854,0.2329745,0,0,0.3219602,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1346217,0.09299001,0.2575682,0,4.875649
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2701698,67.96346,62.19227,0,0,0,0,0,0,0,0.2701698,0,0,0.2701698,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346217,0,0.2161358,0,4.823859
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06279396,61.55879,60.27672,0.05240665,0.05240665,0,0,0,0.05240665,119.8206,0.007629054,0,0,0.06279396,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1346217,0.05764732,0.05023516,0,4.616483
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1346217,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1346217,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1346217,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1346217,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1346217,0.0524387,0,0,1.142096
