Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2167718,49.64994,45.56488,1.811568,1.811568,0.4829756,0,0.1879523,1.811568,11.96597,0,0,0,0.2167718,1.398519,1.328593,0,0,3.746602,1.181747,0,1.181747,-1.181747,1.200002,20,0.1356338,1.992725,0.1734174,1.7,1.398519
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4184988,54.52658,46.38166,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,116.6169,0,0,0,0.4184988,0,0,1.341134,1.274077,5.059654,0,1.692576,0,1.692576,2.805721,46.76192,0.1358248,0.3947529,0.334799,1.7,0.4184988
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5309399,59.41602,48.73478,0.3358685,0.3358685,0,-1,0,0.3358685,158.0797,0,0,0,0.5309399,0.3535458,0.3358685,0,0,3.367079,1.523318,0.1773941,0,0.1773941,2.974012,49.56676,0.1357955,0.3694553,0.4247519,0,2.054258
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8507761,69.23439,50.89342,0.3708101,0.3708101,0,0,0,0.3708101,229.4372,0,0,0,0.8507761,0.3903264,0.3708101,0,0,3.189684,1.682973,0.4604497,0,0.4604497,3.410833,56.8471,0.1357196,0.4078911,0.6806209,0,2.533749
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6495577,66.81374,53.05207,0.7551579,0.7551579,0,0,0,0.7551579,86.01614,0,0,0,0.6495577,0.794903,0.7551579,0,0,2.729235,2.097378,0,0.1453454,-0.1453454,3.257625,54.29364,0.1357196,0.8306737,0.5196461,0,2.746935
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.0826,80.66011,55.23988,0,0,0,0,0,0,0,0,0,0,1.0826,0,0,0,0,2.890729,1.952032,1.0826,0,1.0826,4.284669,71.41101,0.1355415,0,0.8660797,0,3.034632
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8738644,77.51679,57.48604,0.4422897,0.4422897,0,0,0,0.4422897,197.5774,0,0,0,0.8738644,0.465568,0.4422897,0,0,1.80813,2.926372,0.4082963,0,0.4082963,4.672013,77.86673,0.1354744,0.4865186,0.6990914,0,3.800236
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7763246,76.57414,58.90569,0.3312868,0.3312868,0,-1,0,0.3312868,234.3361,0,0,0,0.7763246,0.3487229,0.3312868,0,0,1.399834,3.293839,0.4276017,0,0.4276017,5.077672,84.62769,0.1354042,0.3644154,0.6210597,0,4.070163
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.597534,72.84116,59.61551,0.2245808,0.2245808,0,0,0,0.2245808,266.0663,0,0,0,0.597534,0.2364009,0.2245808,0,0,0.9722319,3.67868,0.3611331,0,0.3611331,5.420273,90.3377,0.135345,0.2470389,0.4780272,0,4.276214
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4614451,70.48019,60.44202,0.7961234,0.7961234,0,0,0,0.7961234,57.9615,0,0,0,0.4614451,0.8380246,0.7961234,0,0,0.6110987,4.0037,0,0.3765796,-0.3765796,5.023323,83.72189,0.135345,0.8757358,0.369156,0,4.465145
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3076781,66.38649,59.88778,0,0,0,0,0,0,0,0,0,0,0.3076781,0,0,0,0,1.029521,3.62712,0.3076781,0,0.3076781,5.315212,88.58669,0.1352946,0,0.2461425,0,3.934799
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06687569,59.3265,57.98194,0.4769602,0.4769602,0,0,0,0.4769602,14.02123,0,1.110223E-16,0,0.06687569,0.5020634,0.4769602,0,0,0.7218423,3.904031,0,0.4351877,-0.4351877,4.856484,80.94124,0.1352946,0.5246562,0.05350055,0,3.970906
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,56.28031,56.28031,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.205384,3.468843,0,0.9264029,-0.9264029,3.87997,64.66603,0.1352946,0.9680911,0,0,3.468843
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234721,2.54244,0,0,0,3.87997,64.66603,0.1352946,0,0,0,2.54244
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.94511,52.94511,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.234721,2.54244,0,1.149599,-1.149599,2.668186,44.46968,0.1352946,1.201331,0,0,2.54244
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,51.38933,51.38933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512053,1.392841,0,0,0,2.668186,44.46968,0.1352946,0,0,0,1.392841
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512053,1.392841,0,0,0,2.668186,44.46968,0.1352946,0,0,0,1.392841
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.47378,49.47378,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.512053,1.392841,0,0.2263152,-0.2263152,2.429629,40.49373,0.1352946,0.2364994,0,0,1.392841
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,48.51114,48.51114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763514,1.166526,0,0,0,2.429629,40.49373,0.1352946,0,0,0,1.166526
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.85965,47.85965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763514,1.166526,0,0,0,2.429629,40.49373,0.1352946,0,0,0,1.166526
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.14983,47.14983,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.763514,1.166526,0,0.08378484,-0.08378484,2.341312,39.02179,0.1352946,0.08755516,0,0,1.166526
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,46.54697,46.54697,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.856608,1.082741,0,0.1166102,-0.1166102,2.218394,36.97316,0.1352946,0.1218576,0,0,1.082741
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.10941,46.10941,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.986175,0.9661311,0,0.07992753,-0.07992753,2.134143,35.56898,0.1352946,0.08352426,0,0,0.9661311
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01693691,46.14917,45.83714,0.107549,0.107549,0,0,0,0.107549,15.74809,0,0,0,0.01693691,0.1132095,0.107549,0,0,4.074984,0.8862036,0,0.0962726,-0.0962726,2.032663,33.87764,0.1352946,0.1183039,0.01354953,0,0.9031405
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2546832,50.24702,45.42875,0.04453925,0.04453925,0,0,0,0.04453925,571.8174,0,0,0,0.2546832,0.04688342,0.04453925,0,0,4.181953,0.789931,0.2077997,0,0.2077997,2.229799,37.16324,0.1352606,0.04899317,0.2037465,0,1.044614
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6693864,59.74218,46.24553,0,0,0,0,0,0,0,0,0,0,0.6693864,0,0,0,0,3.974154,0.9769508,0.6693864,0,0.6693864,2.864835,47.74715,0.1351512,0,0.5355091,0,1.646337
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.016686,70.72588,48.56948,0.5265289,0.5265289,0,-1,0,0.5265289,193.0922,0,0,0,1.016686,0.5542409,0.5265289,0,0,3.304767,1.579399,0.4624455,0,0.4624455,3.303549,55.05904,0.1350757,0.5791818,0.8133491,0,2.596085
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.115074,75.9959,50.72812,0.01541655,0.01541655,0,0,0,0.01541655,7232.965,0,0,0,1.115074,0.01622795,0.01541655,0,0,2.842322,1.995599,1.098846,0,1.098846,4.346006,72.43328,0.1348966,0.01695821,0.8920591,0,3.110673
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.144521,79.52734,52.88677,0,0,0,0,0,0,0,0,0,0,1.144521,0,0,0,0,1.743476,2.984561,1.144521,0,1.144521,5.431794,90.52972,0.1347105,0,0.9156168,0,4.129082
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.176154,83.23123,55.05513,0.1599853,0.1599853,0,0,0,0.1599853,735.1638,0.4087935,0,0,1.176154,0.1684056,0.1599853,0,0,0.5989547,4.01463,0.5989547,0,0.5989547,6.000012,100,0.1346134,0.1759838,0.940923,0,5.190784
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.110924,84.04754,57.2624,0.8290693,0.8290693,0,0,0,0.8290693,133.9965,0.238219,0,0,1.110924,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1346134,0.9119763,0.8887389,0,5.664613
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.014605,82.94279,58.69177,0.4999173,0.4999173,0,-1,0,0.4999173,202.9545,0.4883758,0,0,1.014605,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1346134,0.5499091,0.8116837,0,5.568294
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7442474,76.30576,59.40159,0.06679367,0.06679367,0,0,0,0.06679367,1114.248,0.6739382,0,0,0.7442474,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1346134,0.07347303,0.5953979,0,5.297936
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6425843,74.63139,60.21838,1.233008,1.233008,0,0,0,1.233008,52.11518,0,2.220446E-16,0,0.6425843,1.297903,1.233008,0,0,0,4.553689,0,0.6553187,-0.6553187,5.309246,88.48724,0.1346134,1.356309,0.5140674,0,5.196273
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4065837,68.32317,59.61551,0.6057925,0.6057925,0,0,0,0.6057925,67.116,0,0,0,0.4065837,0.6376763,0.6057925,0,0,0.7281319,3.89837,0,0.2310926,-0.2310926,5.065652,84.42737,0.1346134,0.6663718,0.325267,0,4.304954
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.0623876,59.0099,57.7583,1.092481,1.092481,0,0,0,1.092481,5.710636,0,0,0,0.0623876,1.14998,1.092481,0,0,0.9849015,3.667278,0,1.087592,-1.087592,3.91923,65.32037,0.1346134,1.201729,0.04991008,0,3.729665
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,56.06639,56.06639,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.193337,2.579685,0,1.076419,-1.076419,2.784585,46.40965,0.1346134,1.124858,0,0,2.579685
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,54.33559,54.33559,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.389358,1.503267,0,0.581223,-0.581223,2.171922,36.19862,0.1346134,0.6073781,0,0,1.503267
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035161,0.9220436,0,0,0,2.171922,36.19862,0.1346134,0,0,0,0.9220436
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035161,0.9220436,0,0,0,2.171922,36.19862,0.1346134,0,0,0,0.9220436
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,50.15443,50.15443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035161,0.9220436,0,0,0,2.171922,36.19862,0.1346134,0,0,0,0.9220436
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,49.2793,49.2793,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.035161,0.9220436,0,0.03571852,-0.03571852,2.134271,35.57111,0.1346134,0.03732585,0,0,0.9220436
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.34584,48.34584,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.074849,0.8863251,0,0.1204057,-0.1204057,2.007352,33.45581,0.1346134,0.125824,0,0,0.8863251
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,47.72353,47.72353,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.208633,0.7659194,0,0.3673702,-0.3673702,1.62011,27.00178,0.1346134,0.3839018,0,0,0.7659194
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.0137,47.0137,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.616822,0.3985493,0,0.1955497,-0.1955497,1.413983,23.56633,0.1346134,0.2043494,0,0,0.3985493
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.41084,46.41084,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.834099,0.2029996,0,0.04857885,-0.04857885,1.362776,22.71289,0.1346134,0.0507649,0,0,0.2029996
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.00244,46.00244,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.888076,0.1544207,0,0.1148177,-0.1148177,1.241748,20.69575,0.1346134,0.1199845,0,0,0.1544207
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01299819,45.94015,45.70101,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.580946,2.220446E-16,0,0,0.01299819,0,0,1.452632,1.38,5.015651,0.03960304,1.392998,0,1.392998,2.563262,42.72094,0.1348179,0.1666251,0.01039855,1.7,0.05260123
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3292732,51.56656,45.2829,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,155.3111,0,0,0,0.3292732,0,0,1.452632,1.38,3.622653,1.293301,1.709273,0,1.709273,4.184821,69.74687,0.1349925,0.2332096,0.2634186,1.7,1.622575
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7115458,60.53458,46.10941,1.100175,1.100175,1.7,0,0.5202,1.100175,64.6757,0,0,0,0.7115458,0,0,0.5998253,0.5698341,1.91338,2.831647,1.28138,0,1.28138,5.400445,90.00723,0.1352486,1.210192,0.5692366,1.7,3.543193
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8835426,67.17094,48.40418,0.7440419,0.7440419,0,-1,0,0.7440419,118.7491,0,0,0,0.8835426,0.7832019,0.7440419,0,0,0.6319998,3.984889,0.1003407,0,0.1003407,5.495636,91.59375,0.1352323,0.818446,0.7068341,0,4.868432
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.03815,73.7201,50.59199,0.2781909,0.2781909,0,0,0,0.2781909,373.1792,0.2136588,0,0,1.03815,0.2928325,0.2781909,0,0,0.5316591,4.075196,0.5316591,0,0.5316591,6.000012,100,0.1351463,0.30601,0.8305204,0,5.113346
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.18912,80.63811,52.72147,0.7121462,0.7121462,0,0,0,0.7121462,166.9769,0.4394923,0,0,1.18912,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0.7833608,0.9512959,0,5.742809
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.302976,87.09885,54.90928,0.6735548,0.6735548,0,0,0,0.6735548,193.4476,0.5939708,0,0,1.302976,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0.7409103,1.042381,0,5.856665
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.119368,84.09622,57.0971,0.431346,0.431346,0,0,0,0.431346,259.5059,0.6653197,0,0,1.119368,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0.4744806,0.8954945,0,5.673057
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.076292,84.64906,58.57508,0,0,0,-1,0,0,0,1.076292,0,0,1.076292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0,0.8610334,0,5.629981
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9272313,81.07912,59.23629,0.5797238,0.5797238,0,0,0,0.5797238,159.9436,0.3169957,0,0,0.9272313,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0.6376961,0.741785,0,5.48092
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5229656,71.51596,60.05307,0,0,0,0,0,0,0,0.5229656,0,0,0.5229656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351463,0,0.4183725,0,5.076654
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2753442,65.27876,59.50855,0.3240081,0.3240081,0,0,0,0.3240081,84.98067,0,0,0,0.2753442,0.3410611,0.3240081,0,0,0,4.553689,0,0.06571691,-0.06571691,5.93074,98.84547,0.1351463,0.3564089,0.2202754,0,4.829033
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06881408,59.03208,57.65134,0.8128498,0.8128498,0,0,0,0.8128498,8.465781,0,1.110223E-16,0,0.06881408,0.8556314,0.8128498,0,0,0.07301878,4.487972,0,0.7868173,-0.7868173,5.101362,85.02253,0.1351463,0.8941348,0.05505127,0,4.556786
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,55.93026,55.93026,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9472602,3.701155,0,0.3906495,-0.3906495,4.689581,78.15953,0.1351463,0.4082288,0,0,3.701155
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,54.22863,54.22863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.381315,3.310505,0,0,0,4.689581,78.15953,0.1351463,0,0,0,3.310505
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.61451,52.61451,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.381315,3.310505,0,0.4568254,-0.4568254,4.208045,70.13394,0.1351463,0.4773825,0,0,3.310505
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.0879,51.0879,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.888899,2.85368,0,0.09944365,-0.09944365,4.103222,68.3869,0.1351463,0.1039186,0,0,2.85368
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.04747,50.04747,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.999392,2.754236,0,0.1165939,-0.1165939,3.980321,66.33855,0.1351463,0.1218407,0,0,2.754236
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,49.17234,49.17234,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.128941,2.637642,0,0.09762597,-0.09762597,3.877415,64.62345,0.1351463,0.1020191,0,0,2.637642
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,48.26805,48.26805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.237414,2.540016,0,0,0,3.877415,64.62345,0.1351463,0,0,0,2.540016
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,47.61657,47.61657,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.237414,2.540016,0,0.1247189,-0.1247189,3.745949,62.43237,0.1351463,0.1303312,0,0,2.540016
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.89702,46.89702,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.375991,2.415297,0,0.1155376,-0.1155376,3.624162,60.40258,0.1351463,0.1207368,0,0,2.415297
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,46.30387,46.30387,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.504366,2.29976,0,0.2722192,-0.2722192,3.337218,55.62019,0.1351463,0.2844691,0,0,2.29976
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.88576,45.88576,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.806832,2.027541,0,0.1363478,-0.1363478,3.193495,53.2248,0.1351463,0.1424834,0,0,2.027541
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01013856,45.79986,45.6135,0.006817233,0.006817233,0,0,0,0.006817233,148.7195,0,0,0,0.01013856,0.007176035,0.006817233,0,0,2.958329,1.891193,0.002962522,0,0.002962522,3.196305,53.27164,0.1351458,0.007498956,0.008110845,0,1.901331
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08564499,46.78942,45.20511,0.5787023,0.5787023,0,0,0,0.5787023,14.79949,0,0,0,0.08564499,0.6091604,0.5787023,0,0,2.955367,1.893859,0,0.5235153,-0.5235153,2.644471,44.07444,0.1351458,0.6365726,0.06851599,0,1.979504
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.183567,49.47731,46.02189,0.5194032,0.5194032,0,0,0,0.5194032,35.34192,0,0,0,0.183567,0.5467402,0.5194032,0,0,3.53705,1.370344,0,0.3631732,-0.3631732,2.261653,37.69415,0.1351458,0.5713435,0.1468536,0,1.553911
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1796626,51.75933,48.32639,0,0,0,-1,0,0,0,0,0,0,0.1796626,0,0,0,0,3.940576,1.007171,0.1796626,0,0.1796626,2.432096,40.53486,0.1351168,0,0.1437301,0,1.186833
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4226426,58.96113,50.48503,0.4276052,0.4276052,0,0,0,0.4276052,98.83945,0,0,0,0.4226426,0.4501107,0.4276052,0,0,3.760913,1.168867,0,0.02746813,-0.02746813,2.403142,40.05229,0.1351168,0.4703657,0.3381141,0,1.591509
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5510845,64.09647,52.64368,0,0,0,0,0,0,0,0,0,0,0.5510845,0,0,0,0,3.791434,1.141399,0.5510845,0,0.5510845,2.925947,48.76569,0.1350277,0,0.4408675,0,1.692483
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3714598,62.43271,54.80232,0.03011514,0.03011514,0,0,0,0.03011514,1233.465,0,0,0,0.3714598,0.03170015,0.03011514,0,0,3.240349,1.637375,0.3397597,0,0.3397597,3.248271,54.13774,0.1349729,0.03312666,0.2971679,0,2.008835
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1730724,60.49795,56.99014,0.3124581,0.3124581,0,0,0,0.3124581,55.3906,0,0,0,0.1730724,0.3289033,0.3124581,0,0,2.900589,1.943159,0,0.1558309,-0.1558309,3.084011,51.40008,0.1349729,0.3437039,0.1384579,0,2.116231
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3578235,65.94391,58.40978,0.7322637,0.7322637,0,-1,0,0.7322637,48.86539,0,0,0,0.3578235,0.7708039,0.7322637,0,0,3.073735,1.787328,0,0.4129803,-0.4129803,2.648692,44.14477,0.1349729,0.8054901,0.2862588,0,2.145151
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2635878,64.62782,59.12933,0,0,0,0,0,0,0,0,0,0,0.2635878,0,0,0,0,3.532602,1.374347,0.2635878,0,0.2635878,2.898753,48.31245,0.1349304,0,0.2108702,0,1.637935
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2121952,64.30412,59.88778,0,0,0,0,0,0,0,0,0,0,0.2121952,0,0,0,0,3.269014,1.611576,0.2121952,0,0.2121952,3.100059,51.66755,0.1348962,0,0.1697562,0,1.823771
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08111245,60.99286,59.34325,0.8615118,0.8615118,0,0,0,0.8615118,9.41513,0,1.110223E-16,0,0.08111245,0.9068545,0.8615118,0,0,3.056819,1.802552,0,0.825742,-0.825742,2.22965,37.16077,0.1348962,0.9476629,0.06488996,0,1.883664
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06798377,58.8484,57.48604,0.3308108,0.3308108,0,0,0,0.3308108,20.55065,0,0,0,0.06798377,0.3482219,0.3308108,0,0,3.97431,0.97681,0,0.2802382,-0.2802382,1.934254,32.2375,0.1348962,0.3638919,0.05438701,0,1.044794
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,55.76496,55.76496,0.7861659,0.6617432,0,-1,0,0.6617432,0,0,0.1244227,0.2030393,0,0.6965718,0.6617432,0,0,4.285686,0.6965718,0,0.6965718,-0.6965718,1.200002,20,0.1348962,0.8647825,0,0,0.6965718
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,54.09249,54.09249,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,52.50755,52.50755,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.98094,50.98094,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.03621,49.03621,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.13192,48.13192,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,47.49988,47.49988,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,46.76089,46.76089,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.18719,46.18719,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348962,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,45.7788,45.7788,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350574,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01662896,45.783,45.47737,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,164.4331,2.220446E-16,0,0,0.01662896,0,0,1.452632,1.38,3.679654,1.242,1.396629,0,1.396629,3.834144,63.90227,0.1352076,0.01112419,0.01330317,1.7,1.258629
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2518893,49.82114,45.06898,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,52.859,-2.220446E-16,0,0,0.2518893,0,0,1.223469,1.162296,2.283026,2.498966,1.414185,0,1.414185,5.175758,86.26246,0.1354401,0.5241837,0.2015115,1.7,2.750855
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5586033,56.9351,45.88576,0.2716818,0.2716818,0,0,0,0.2716818,205.6094,0,0,0,0.5586033,0.2859809,0.2716818,0,0,0.8688402,3.771733,0.2726224,0,0.2726224,5.43439,90.57299,0.1353962,0.29885,0.4468826,0,4.330336
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6462877,61.36821,48.19026,0.568347,0.568347,0,-1,0,0.568347,113.7136,0,0,0,0.6462877,0.59826,0.568347,0,0,0.5962178,4.017093,0.04802766,0,0.04802766,5.479953,91.33237,0.1353885,0.6251817,0.5170302,0,4.663381
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.082878,74.63898,50.3489,0.6948088,0.6948088,0,0,0,0.6948088,155.8527,0,0,0,1.082878,0.7313777,0.6948088,0,0,0.5481901,4.060318,0.3515007,0,0.3515007,5.813416,96.89008,0.1353319,0.7642897,0.8663027,0,5.143196
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.010602,75.28636,52.50755,0,0,0,0,0,0,0,0.8139131,0,0,1.010602,0,0,0,0,0.1966894,4.376668,0.1966894,0,0.1966894,6.000012,100,0.1353003,0,0.8084819,0,5.387271
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.086392,80.05695,54.66619,0.6810942,0.6810942,0,0,0,0.6810942,159.5068,0.3694506,0,0,1.086392,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1353003,0.7492037,0.8691135,0,5.640081
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.123154,83.8661,56.82483,0.4378416,0.4378416,0,0,0,0.4378416,256.5206,0.662268,0,0,1.123154,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1353003,0.4816258,0.8985231,0,5.676843
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8319861,77.29263,58.2542,0.942171,0.942171,0,-1,0,0.942171,88.30521,0,0,0,0.8319861,0.9917589,0.942171,0,0,0,4.553689,0,0.1597728,-0.1597728,5.831597,97.19308,0.1353003,1.036388,0.6655889,0,5.385675
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5489592,70.88273,58.90569,0.50713,0.50713,0,0,0,0.50713,108.2482,0,0,0,0.5489592,0.533821,0.50713,0,0,0.1775253,4.393916,0.01513818,0,0.01513818,5.845958,97.43244,0.1352979,0.557843,0.4391674,0,4.942875
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4610666,69.70583,59.73219,0.2237,0.2237,0,0,0,0.2237,206.1093,0.06320575,0,0,0.4610666,0.2354737,0.2237,0,0,0.1623871,4.40754,0.1623871,0,0.1623871,6.000012,100,0.1352718,0.24607,0.3688532,0,4.868607
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2803987,65.04435,59.17795,0.389579,0.389579,0,0,0,0.389579,71.9748,0,0,0,0.2803987,0.4100831,0.389579,0,0,0,4.553689,0,0.1296844,-0.1296844,5.863313,97.72168,0.1352718,0.4285369,0.2243189,0,4.834087
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07038654,58.73011,57.32074,0.6880762,0.6880762,0,0,0,0.6880762,10.22947,0,1.110223E-16,0,0.07038654,0.7242907,0.6880762,0,0,0.1440938,4.424005,0,0.6539042,-0.6539042,5.174037,86.23378,0.1352718,0.7568839,0.05630923,0,4.494391
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,55.59966,55.59966,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.870654,3.7701,0,1.452632,-1.452632,3.642829,60.71369,0.1352718,1.568619,0,0,3.7701
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.95636,53.95636,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.484689,2.317469,0,0.6708767,-0.6708767,2.935663,48.92762,0.1352718,0.7010662,0,0,2.317469
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,52.34224,52.34224,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.230108,1.646592,0,0.1570303,-0.1570303,2.770138,46.16888,0.1352718,0.1640967,0,0,1.646592
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,50.83508,50.83508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.404586,1.489562,0,0,0,2.770138,46.16888,0.1352718,0,0,0,1.489562
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,49.80438,49.80438,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.404586,1.489562,0,0.005573631,-0.005573631,2.764263,46.07096,0.1352718,0.005824444,0,0,1.489562
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.92925,48.92925,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.410779,1.483988,0,0.2525834,-0.2525834,2.498017,41.63353,0.1352718,0.2639496,0,0,1.483988
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.02496,48.02496,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.691427,1.231405,0,0.1415,-0.1415,2.348863,39.14764,0.1352718,0.1478675,0,0,1.231405
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,47.39292,47.39292,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.848649,1.089905,0,0.08671147,-0.08671147,2.257461,37.62427,0.1352718,0.09061348,0,0,1.089905
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,46.6831,46.6831,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.944995,1.003193,0,0.02183156,-0.02183156,2.234448,37.24073,0.1352718,0.02281398,0,0,1.003193
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.10941,46.10941,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.969253,0.9813617,0,0.1604453,-0.1604453,2.065324,34.422,0.1352718,0.1676653,0,0,0.9813617
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,45.70101,45.70101,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.147525,0.8209164,0,0.1421081,-0.1421081,1.915529,31.92542,0.1352718,0.1485029,0,0,0.8209164
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02023124,45.77139,45.39958,0.05466917,0.05466917,0,0,0,0.05466917,37.00666,0,0,0,0.02023124,0.05754649,0.05466917,0,0,4.305423,0.6788083,0,0.03731526,-0.03731526,1.876195,31.26986,0.1352718,0.06013609,0.01618499,0,0.6990396
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1495668,47.77563,44.99119,0,0,0,0,0,0,0,0,0,0,0.1495668,0,0,0,0,4.346884,0.6414931,0.1495668,0,0.1495668,2.018087,33.63472,0.1352478,0,0.1196534,0,0.7910599
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4613132,54.77173,45.7788,0,0,0,0,0,0,0,0,0,0,0.4613132,0,0,0,0,4.197318,0.7761031,0.4613132,0,0.4613132,2.455727,40.9287,0.1351738,0,0.3690506,0,1.237416
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7749448,64.18921,48.07358,0.590421,0.590421,0,-1,0,0.590421,131.2529,0,0,0,0.7749448,0.6214958,0.590421,0,0,3.736004,1.191285,0.153449,0,0.153449,2.601302,43.35494,0.1351492,0.6494631,0.6199559,0,1.96623
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.057982,73.85491,50.26139,0.6310349,0.6310349,0,0,0,0.6310349,167.6582,0,0,0,1.057982,0.6642473,0.6310349,0,0,3.582555,1.329389,0.3937349,0,0.3937349,2.974831,49.58042,0.1350861,0.6941384,0.8463857,0,2.387371
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.062004,76.57011,52.40059,0.5916744,0.5916744,0,0,0,0.5916744,179.4913,0,0,0,1.062004,0.6228151,0.5916744,0,0,3.18882,1.683751,0.4391889,0,0.4391889,3.391482,56.52459,0.1350158,0.6508418,0.8496032,0,2.745754
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6986918,69.63631,54.53006,0.4100345,0.4100345,0,0,0,0.4100345,170.3983,0,0,0,0.6986918,0.4316152,0.4100345,0,0,2.749632,2.079021,0.2670766,0,0.2670766,3.644854,60.74744,0.1349731,0.4510379,0.5589535,0,2.777712
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8388003,75.68021,56.71787,0.5564412,0.5564412,0,0,0,0.5564412,150.7437,0,0,0,0.8388003,0.5857276,0.5564412,0,0,2.482555,2.31939,0.2530727,0,0.2530727,3.884939,64.74886,0.1349326,0.6120853,0.6710402,0,3.15819
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9707041,80.92928,58.0889,0.2458228,0.2458228,0,-1,0,0.2458228,394.8796,0,0,0,0.9707041,0.2587608,0.2458228,0,0,2.229482,2.547155,0.7119433,0,0.7119433,4.560348,76.00565,0.134819,0.2704051,0.7765632,0,3.517859
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7171859,74.85337,58.74039,0,0,0,0,0,0,0,0,0,0,0.7171859,0,0,0,0,1.517539,3.187904,0.7171859,0,0.7171859,5.24073,87.34533,0.1347046,0,0.5737487,0,3.90509
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5641757,71.91058,59.50855,0,0,0,0,0,0,0,0,0,0,0.5641757,0,0,0,0,0.8003531,3.833371,0.5641757,0,0.5641757,5.775954,96.26572,0.1346149,0,0.4513406,0,4.397547
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2922034,65.0789,58.96403,0,0,0,0,0,0,0,0.05602601,0,0,0.2922034,0,0,0,0,0.2361774,4.341129,0.2361774,0,0.2361774,6.000012,100,0.1345773,0,0.2337627,0,4.633333
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06990237,58.49452,57.0971,0.08112253,0.08112253,0,0,0,0.08112253,86.16887,0,0,0,0.06990237,0.08539214,0.08112253,0,0,0,4.553689,0,0.01548977,-0.01548977,5.983685,99.72787,0.1345773,0.08923478,0.05592189,0,4.623591
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,55.35656,55.35656,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01721086,4.538199,0,0.9966047,-0.9966047,4.933171,82.21935,0.1345773,1.041452,0,0,4.538199
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,53.71327,53.71327,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.12455,3.541595,0,0.9867245,-0.9867245,3.893072,64.8844,0.1345773,1.031127,0,0,3.541595
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,52.14777,52.14777,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.22091,2.55487,0,0.3674597,-0.3674597,3.505735,58.4288,0.1345773,0.3839954,0,0,2.55487
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,50.6795,50.6795,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.629199,2.18741,0,0.04385449,-0.04385449,3.459508,57.65836,0.1345773,0.04582794,0,0,2.18741
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,49.63908,49.63908,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.677926,2.143556,0,0.07262177,-0.07262177,3.382958,56.38253,0.1345773,0.07588975,0,0,2.143556
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,48.73478,48.73478,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.758617,2.070934,0,0.006864265,-0.006864265,3.375723,56.26194,0.1345773,0.007173157,0,0,2.070934
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.88882,47.88882,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.766244,2.06407,0,0.1309316,-0.1309316,3.237709,53.96171,0.1345773,0.1368235,0,0,2.06407
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,47.25679,47.25679,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.911723,1.933138,0,0.061066,-0.061066,3.17334,52.88889,0.1345773,0.06381397,0,0,1.933138
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,46.54697,46.54697,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.979574,1.872072,0,0.05284486,-0.05284486,3.117636,51.9605,0.1345773,0.05522287,0,0,1.872072
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97327,45.97327,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.038291,1.819227,0,0.1079283,-0.1079283,3.00387,50.0644,0.1345773,0.1127851,0,0,1.819227
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,45.58433,45.58433,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.158211,1.711299,0,0.06062412,-0.06062412,2.939966,48.99934,0.1345773,0.0633522,0,0,1.711299
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009887562,45.46425,45.2829,0.3117632,0.3117632,0,0,0,0.3117632,3.171497,0,5.551115E-17,0,0.009887562,0.3281718,0.3117632,0,0,3.225571,1.650675,0,0.3182843,-0.3182843,2.604465,43.40767,0.1345773,0.3429396,0.00791005,0,1.660562
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1116106,46.94117,44.8745,0.4085618,0.4085618,0,0,0,0.4085618,27.31793,0,0,0,0.1116106,0.430065,0.4085618,0,0,3.579221,1.332391,0,0.3184544,-0.3184544,2.268785,37.81301,0.1345773,0.4494179,0.08928849,0,1.444001
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.1994181,49.42434,45.67184,0.7418073,0.7418073,0,0,0,0.7418073,26.88274,0,1.110223E-16,0,0.1994181,0.7808498,0.7418073,0,0,3.933059,1.013936,0,0.5814317,-0.5814317,1.655902,27.59831,0.1345773,0.8159881,0.1595345,0,1.213354
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2133378,52.02089,47.93745,0.2530031,0.2530031,0,-1,0,0.2530031,84.32224,0,0,0,0.2133378,0.266319,0.2530031,0,0,4.579094,0.4325044,0,0.05298117,-0.05298117,1.600055,26.66753,0.1345773,0.2783034,0.1706703,0,0.6458423
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2824556,55.66461,50.12526,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,37.06463,0,0,0,0.2824556,0.3548025,0.3370624,0,0,4.637962,0.3795233,0,0.0723469,-0.0723469,1.523795,25.39653,0.1345773,0.8382686,0.2259645,1.7,0.6619788
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6433696,65.79671,52.26445,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,91.10726,0,0,0,0.6433696,0,0,0.9938328,0.9441412,4.718347,0.3071764,1.587511,0,1.587511,3.02984,50.49723,0.1347814,0.7767839,0.5146956,1.7,0.9505459
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5724835,66.49517,54.39393,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1196.545,2.220446E-16,0,0,0.5724835,0,0,1.452632,1.38,3.130836,1.735936,1.952484,0,1.952484,4.882128,81.36864,0.1348556,0.05262918,0.4579868,1.7,2.30842
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7412665,72.97588,56.55257,0.06340974,0.06340974,0,0,0,0.06340974,1169.011,0,0,0,0.7412665,0.06674709,0.06340974,0,0,1.178353,3.493171,0.6745195,0,0.6745195,5.522034,92.03371,0.1347487,0.06975071,0.5930133,0,4.234438
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.66517,72.62255,57.9236,0,0,0,-1,0,0,0,0.1613365,0,0,0.66517,0,0,0,0,0.5038335,4.100239,0.5038335,0,0.5038335,6.000012,100,0.1346689,0,0.532136,0,4.765409
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4168223,67.44598,58.57508,0.2016804,0.2016804,0,0,0,0.2016804,206.6747,0.2045271,0,0,0.4168223,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1346689,0.2218484,0.3334578,0,4.970511
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4115001,68.14491,59.34325,0.2198095,0.2198095,0,0,0,0.2198095,187.2076,0.1801217,0,0,0.4115001,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1346689,0.2417904,0.3292001,0,4.965189
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.164576,62.11354,58.74039,0.810223,0.810223,0,0,0,0.810223,20.31244,0,0,0,0.164576,0.8528663,0.810223,0,0,0,4.553689,0,0.6882902,-0.6882902,5.27449,87.908,0.1346689,0.8912452,0.1316608,0,4.718265
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06012003,58.08167,56.88317,0,0,0,0,0,0,0,0,0,0,0.06012003,0,0,0,0,0.7647669,3.865399,0.06012003,0,0.06012003,5.331525,88.85857,0.1346594,0,0.04809602,0,3.925519
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,55.16209,55.16209,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.7046469,3.919507,0,0.02712331,-0.02712331,5.302935,88.38207,0.1346594,0.02834386,0,0,3.919507
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,53.54797,53.54797,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7347839,3.892383,0,0.3870071,-0.3870071,4.894993,81.58306,0.1346594,0.4044224,0,0,3.892383
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.99219,51.99219,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.164792,3.505376,0,0.07425086,-0.07425086,4.816726,80.27861,0.1346594,0.07759215,0,0,3.505376
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,50.5142,50.5142,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.247293,3.431125,0,0.07595229,-0.07595229,4.736665,78.94427,0.1346594,0.07937014,0,0,3.431125
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,49.47378,49.47378,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.331684,3.355173,0,0.2737388,-0.2737388,4.44812,74.13518,0.1346594,0.286057,0,0,3.355173
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,48.59865,48.59865,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.635838,3.081434,0,0.2766566,-0.2766566,4.156498,69.27483,0.1346594,0.2891061,0,0,3.081434
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.943235,2.804778,0,0,0,4.156498,69.27483,0.1346594,0,0,0,2.804778
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.12066,47.12066,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.943235,2.804778,0,0.04621741,-0.04621741,4.10778,68.46287,0.1346594,0.04829719,0,0,2.804778
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,46.41084,46.41084,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.994587,2.75856,0,0.0162593,-0.0162593,4.090641,68.17722,0.1346594,0.01699097,0,0,2.75856
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,45.83714,45.83714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.012653,2.742301,0,0,0,4.090641,68.17722,0.1346594,0,0,0,2.742301
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,45.47737,45.47737,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.012653,2.742301,0,0.1643534,-0.1643534,3.917398,65.28983,0.1346594,0.1717493,0,0,2.742301
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02555537,45.64521,45.17594,0.1831345,0.1831345,0,0,0,0.1831345,13.95442,0,2.775558E-17,0,0.02555537,0.1927732,0.1831345,0,0,2.195268,2.577948,0,0.1672178,-0.1672178,3.741135,62.35212,0.1346594,0.201448,0.0204443,0,2.603503
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2821918,50.13137,44.79671,0.6166062,0.6166062,0,0,0,0.6166062,45.76531,0,1.110223E-16,0,0.2821918,0.6490592,0.6166062,0,0,2.381066,2.41073,0,0.3668674,-0.3668674,3.354423,55.90693,0.1346594,0.6782669,0.2257534,0,2.692922
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.378068,52.86119,45.58433,1.154466,1.154466,0,0,0,1.154466,32.7483,0,0,0,0.378068,1.215227,1.154466,0,0,2.788696,2.043863,0,0.8371595,-0.8371595,2.471979,41.19957,0.1346594,1.269913,0.3024544,0,2.421931
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7420543,63.15003,47.83049,0.08196082,0.08196082,0,-1,0,0.08196082,905.3768,0,0,0,0.7420543,0.08627454,0.08196082,0,0,3.718873,1.206703,0.6557797,0,0.6557797,3.094106,51.56834,0.1345558,0.0901569,0.5936434,0,1.948757
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.192029,77.25964,49.98913,0,0,0,0,0,0,0,0,0,0,1.192029,0,0,0,0,3.063093,1.796905,1.192029,0,1.192029,4.224965,70.41593,0.1343678,0,0.9536234,0,2.988934
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.311549,83.65221,52.12832,0.8912278,0.8912278,0,0,0,0.8912278,147.162,0,0,0,1.311549,0.9381346,0.8912278,0,0,1.871064,2.869731,0.3734142,0,0.3734142,4.579216,76.32012,0.134309,0.9803506,1.049239,0,4.18128
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.182018,82.35042,54.22863,0.0991519,0.0991519,0,0,0,0.0991519,1192.128,0,0,0,1.182018,0.1043704,0.0991519,0,0,1.49765,3.205804,1.077648,0,1.077648,5.601562,93.35919,0.1341397,0.1090671,0.9456144,0,4.387822
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9919966,79.46687,56.38727,0.7261348,0.7261348,0,0,0,0.7261348,136.6133,0,0,0,0.9919966,0.7643524,0.7261348,0,0,0.4200025,4.175687,0.2276442,0,0.2276442,5.817525,96.95856,0.134104,0.7987483,0.7935973,0,5.167684
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8788449,77.97321,57.7583,0.7788944,0.7788944,0,-1,0,0.7788944,112.8324,0,0,0,0.8788449,0.8198888,0.7788944,0,0,0.1923582,4.380567,0.05895605,0,0.05895605,5.873456,97.89073,0.1340947,0.8567839,0.7030759,0,5.259411
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8652409,78.31505,58.36116,0.8737513,0.8737513,0,0,0,0.8737513,99.02599,0,0,0,0.8652409,0.9197382,0.8737513,0,0,0.1334022,4.433627,0,0.05449739,-0.05449739,5.81601,96.93331,0.1340947,0.9611264,0.6921927,0,5.298868
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5142615,70.30195,59.12933,0.5972786,0.5972786,0,0,0,0.5972786,86.10078,0,0,0,0.5142615,0.6287143,0.5972786,0,0,0.1939548,4.379129,0,0.1144528,-0.1144528,5.695366,94.92258,0.1340947,0.6570064,0.4114092,0,4.893391
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3190914,65.26125,58.57508,0.09598476,0.09598476,0,0,0,0.09598476,332.4397,0,0,0,0.3190914,0.1010366,0.09598476,0,0,0.3211246,4.264677,0.2180548,0,0.2180548,5.902232,98.37033,0.1340605,0.1055832,0.2552732,0,4.583768
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07103921,58.13454,56.71787,1.183748,1.183748,0,0,0,1.183748,6.001209,0,2.220446E-16,0,0.07103921,1.246051,1.183748,0,0,0.1030697,4.460926,0,1.175012,-1.175012,4.663661,77.72752,0.1340605,1.302123,0.05683137,0,4.531965
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.99679,54.99679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.408638,3.285914,0,0,0,4.663661,77.72752,0.1340605,0,0,0,3.285914
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,53.38267,53.38267,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.408638,3.285914,0,0.6499888,-0.6499888,3.978512,66.3084,0.1340605,0.6792383,0,0,3.285914
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,51.82689,51.82689,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.130848,2.635926,0,0.4832993,-0.4832993,3.46907,57.81771,0.1340605,0.5050478,0,0,2.635926
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,50.3489,50.3489,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.667847,2.152627,0,0.1744677,-0.1744677,3.285165,54.75264,0.1340605,0.1823188,0,0,2.152627
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,49.30848,49.30848,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.8617,1.978159,0,0.09180096,-0.09180096,3.188398,53.13986,0.1340605,0.09593201,0,0,1.978159
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,48.46252,48.46252,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.963701,1.886358,0,0.1273583,-0.1273583,3.054151,50.90241,0.1340605,0.1330894,0,0,1.886358
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,47.61657,47.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.105211,1.758999,0,0,0,3.054151,50.90241,0.1340605,0,0,0,1.758999
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.98453,46.98453,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.105211,1.758999,0,0.02271422,-0.02271422,3.030208,50.50336,0.1340605,0.02373636,0,0,1.758999
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.2747,46.2747,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.130449,1.736285,0,0.1099479,-0.1099479,2.914312,48.57178,0.1340605,0.1148956,0,0,1.736285
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,45.72046,45.72046,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.252613,1.626337,0,0.2074295,-0.2074295,2.695662,44.92762,0.1340605,0.2167639,0,0,1.626337
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,45.37041,45.37041,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.48309,1.418908,0,0.125292,-0.125292,2.563593,42.72647,0.1340605,0.1309302,0,0,1.418908
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02331216,45.49665,45.06898,0.007918183,0.007918183,0,0,0,0.007918183,294.4131,0,0,0,0.02331216,0.008334929,0.007918183,0,0,3.622304,1.293616,0.01497724,0,0.01497724,2.577802,42.96328,0.1340582,0.008710001,0.01864973,0,1.316928
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1371658,47.20477,44.66058,0.3140201,0.3140201,0,0,0,0.3140201,43.68057,0,0,0,0.1371658,0.3305475,0.3140201,0,0,3.607326,1.307095,0,0.1933817,-0.1933817,2.37396,39.56591,0.1340582,0.3454221,0.1097326,0,1.444261
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3961225,53.11457,45.47737,0,0,0,0,0,0,0,0,0,0,0.3961225,0,0,0,0,3.822195,1.113714,0.3961225,0,0.3961225,2.749754,45.82915,0.1339961,0,0.316898,0,1.509836
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3679834,54.90339,47.72353,0.5731698,0.5731698,0,-1,0,0.5731698,64.20147,0,0,0,0.3679834,0.6033366,0.5731698,0,0,3.426072,1.470224,0,0.2353532,-0.2353532,2.50167,41.69442,0.1339961,0.6304867,0.2943867,0,1.838207
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4903827,59.77161,49.88217,0.7343317,0.7343317,0,0,0,0.7343317,66.77946,0,1.110223E-16,0,0.4903827,0.7729807,0.7343317,0,0,3.687576,1.234871,0,0.282598,-0.282598,2.203786,36.72969,0.1339961,0.8077648,0.3923061,0,1.725253
