Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5121835,62.51966,51.99219,1.110009,1.110009,0.425,0,0.172125,1.110009,46.14227,0,0,0,0.5121835,0.7210625,0.6850094,0,0,4.001574,0.9522726,0,0.2088789,-0.2088789,1.983608,33.06007,0.1339961,1.22101,0.4097468,1.7,1.464456
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5037057,64.59766,54.09249,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5037057,0,0,1.452632,1.38,4.233661,0.7433937,1.883706,0,1.883706,3.770648,62.84401,0.1340653,0,0.4029646,1.7,1.247099
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5393949,67.72441,56.22197,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5393949,0,0,1.452632,1.38,2.349956,2.438729,1.919395,0,1.919395,5.591546,93.19225,0.1341286,0,0.4315159,1.7,2.978124
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5106122,68.54618,57.593,0.9456908,0.9456908,0,-1,0,0.9456908,53.99357,0,0,0,0.5106122,0.9954639,0.9456908,0,0,0.4305608,4.166184,0,0.4848517,-0.4848517,5.080468,84.67429,0.1341286,1.04026,0.4084897,0,4.676796
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2382683,63.11361,58.19586,0.6420552,0.6420552,0,0,0,0.6420552,37.11026,0,0,0,0.2382683,0.6758476,0.6420552,0,0,0.969285,3.681333,0,0.4375792,-0.4375792,4.619218,76.98682,0.1341286,0.7062607,0.1906147,0,3.919601
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2238296,63.59951,58.96403,0.3403989,0.3403989,0,0,0,0.3403989,65.75507,0,0,0,0.2238296,0.3583147,0.3403989,0,0,1.455484,3.243753,0,0.1344851,-0.1344851,4.477459,74.62416,0.1341286,0.3744388,0.1790637,0,3.467583
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2199843,62.89459,58.36116,0.5821385,0.5821385,0,0,0,0.5821385,37.78899,0,0,0,0.2199843,0.6127774,0.5821385,0,0,1.604912,3.109268,0,0.3927931,-0.3927931,4.063418,67.7235,0.1341286,0.6403524,0.1759874,0,3.329252
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07150155,57.97694,56.55257,0,0,0,0,0,0,0,0,0,0,0.07150155,0,0,0,0,2.041349,2.716475,0.07150155,0,0.07150155,4.131251,68.85404,0.1341174,0,0.05720124,0,2.787977
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,54.77315,54.77315,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.969847,2.780826,0,0.8936581,-0.8936581,3.189252,53.1541,0.1341174,0.9338728,0,0,2.780826
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,53.21737,53.21737,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.962801,1.887168,0,0.5202828,-0.5202828,2.640826,44.01368,0.1341174,0.5436955,0,0,1.887168
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,51.66159,51.66159,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.540893,1.366886,0,0.4411403,-0.4411403,2.175823,36.26365,0.1341174,0.4609916,0,0,1.366886
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,50.21277,50.21277,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,4.031049,0.9257452,0,0.02543986,-0.02543986,2.149008,35.81672,0.1341174,0.02658465,0,0,0.9257452
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,49.20152,49.20152,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,4.059315,0.9003054,0,0.04080782,-0.04080782,2.105992,35.0998,0.1341174,0.04264417,0,0,0.9003054
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,48.32639,48.32639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104657,0.8594975,0,0,0,2.105992,35.0998,0.1341174,0,0,0,0.8594975
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,47.49988,47.49988,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,4.104657,0.8594975,0,0.0860772,-0.0860772,2.015259,33.58759,0.1341174,0.08995067,0,0,0.8594975
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.8484,46.8484,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.200298,0.7734204,0,0.1176667,-0.1176667,1.891227,31.5204,0.1341174,0.1229617,0,0,0.7734204
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.15802,46.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331039,0.6557537,0,0,0,1.891227,31.5204,0.1341174,0,0,0,0.6557537
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,45.6135,45.6135,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.331039,0.6557537,0,0.04835232,-0.04835232,1.84026,30.67093,0.1341174,0.05052817,0,0,0.6557537
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,45.23428,45.23428,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.384764,0.6074014,0,0.0136419,-0.0136419,1.82588,30.43127,0.1341174,0.01425579,0,0,0.6074014
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01611352,45.25718,44.96202,0.1479889,0.1479889,0,0,0,0.1479889,10.88833,0,2.775558E-17,0,0.01611352,0.1557778,0.1479889,0,0,4.399921,0.5937595,0,0.1396643,-0.1396643,1.678661,27.97762,0.1341174,0.1627878,0.01289082,0,0.609873
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3271064,50.7833,44.57307,0.2253205,0.2253205,0,0,0,0.2253205,145.1738,0,0,0,0.3271064,0.2371795,0.2253205,0,0,4.555104,0.4540952,0.08992693,0,0.08992693,1.763973,29.39949,0.1341034,0.2478526,0.2616851,0,0.7812016
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4791462,54.70692,45.37041,0,0,0,0,0,0,0,0,0,0,0.4791462,0,0,0,0,4.465177,0.5350294,0.4791462,0,0.4791462,2.218531,36.97544,0.1340287,0,0.383317,0,1.014176
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3872561,55.18685,47.61657,0.39904,0.39904,0,-1,0,0.39904,97.04695,0,0,0,0.3872561,0.4200421,0.39904,0,0,3.986031,0.966261,0,0.03278595,-0.03278595,2.183972,36.39945,0.1340287,0.438944,0.3098049,0,1.353517
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9786254,71.13714,49.74604,0.1777874,0.1777874,0,0,0,0.1777874,550.4469,0,0,0,0.9786254,0.1871447,0.1777874,0,0,4.02246,0.9334751,0.7914807,0,0.7914807,2.934836,48.91384,0.1339055,0.1955662,0.7829003,0,1.9121
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.26761,81.89825,51.84634,1.265986,1.265986,1.7,0,0.5202,1.265986,100.1283,0,0,0,1.26761,0,0,0.4340137,0.412313,3.230979,1.645808,1.679923,0,1.679923,4.528551,75.4757,0.134093,1.392585,1.014088,1.7,2.913418
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.204368,82.685,53.95636,0.1036585,0.1036585,0.4685932,0,0.1840259,0.1036585,1161.861,0,0,0,1.204368,0,0,0.3649347,0.3466879,1.551056,3.157738,1.551056,0,1.551056,6.000012,100,0.1338677,0.1140244,0.9634945,1.7,4.362107
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8545182,75.33396,56.06639,0,0,0,0,0,0,0,0.8545182,0,0,0.8545182,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338677,0,0.6836146,0,5.408207
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4083281,66.03051,57.4277,0.4020489,0.4020489,0,-1,0,0.4020489,101.5618,0,0,0,0.4083281,0.4232094,0.4020489,0,0,0,4.553689,0,0.01488131,-0.01488131,5.984326,99.73856,0.1338677,0.4422538,0.3266625,0,4.962017
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5179648,69.19351,58.03056,0.4115781,0.4115781,0,0,0,0.4115781,125.8485,0.06818994,0,0,0.5179648,0.4332401,0.4115781,0,0,0.01653479,4.538807,0.01653479,0,0.01653479,6.000012,100,0.1338651,0.4527359,0.4143719,0,5.056773
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4580168,68.62959,58.79873,0.4801843,0.4801843,0,0,0,0.4801843,95.38352,0,0,0,0.4580168,0.5054572,0.4801843,0,0,0,4.553689,0,0.04744048,-0.04744048,5.950006,99.16656,0.1338651,0.5282028,0.3664134,0,5.011706
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3021473,64.49271,58.19586,0.4767287,0.4767287,0,0,0,0.4767287,63.3793,0,0,0,0.3021473,0.5018197,0.4767287,0,0,0.05271164,4.506248,0,0.1996724,-0.1996724,5.739532,95.65868,0.1338651,0.5244015,0.2417179,0,4.808396
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07007493,57.78136,56.38727,0.6260224,0.6260224,0,0,0,0.6260224,11.19368,0,0,0,0.07007493,0.658971,0.6260224,0,0,0.2745698,4.306576,0,0.588896,-0.588896,5.118781,85.31285,0.1338651,0.6886246,0.05605995,0,4.376651
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,54.63702,54.63702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9288988,3.71768,0,0,0,5.118781,85.31285,0.1338651,0,0,0,3.71768
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.08124,53.08124,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9288988,3.71768,0,0.35617,-0.35617,4.743345,79.0556,0.1338651,0.3721977,0,0,3.71768
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,51.52546,51.52546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1338651,0,0,0,3.36151
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1338651,0,0,0,3.36151
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.06538,49.06538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1338651,0,0,0,3.36151
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,48.20971,48.20971,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.324643,3.36151,0,0.1323142,-0.1323142,4.603874,76.73107,0.1338651,0.1382684,0,0,3.36151
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,47.39292,47.39292,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.471659,3.229196,0,0.09118247,-0.09118247,4.507759,75.12917,0.1338651,0.09528568,0,0,3.229196
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572973,3.138013,0,0,0,4.507759,75.12917,0.1338651,0,0,0,3.138013
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.05106,46.05106,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.572973,3.138013,0,0.04904229,-0.04904229,4.456064,74.26758,0.1338651,0.05124919,0,0,3.138013
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,45.50654,45.50654,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.627464,3.088971,0,0.04293383,-0.04293383,4.410808,73.51331,0.1338651,0.04486585,0,0,3.088971
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.14677,45.14677,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.675169,3.046037,0,0.1694513,-0.1694513,4.23219,70.53636,0.1338651,0.1770766,0,0,3.046037
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02416239,45.29777,44.85506,0.2509575,0.2509575,0,0,0,0.2509575,9.628082,0,0,0,0.02416239,0.2641658,0.2509575,0,0,1.863448,2.876586,0,0.2400034,-0.2400034,3.979204,66.31994,0.1338651,0.2760532,0.01932991,0,2.900748
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1776563,47.77345,44.46611,0.847621,0.847621,0,0,0,0.847621,20.9594,0,1.110223E-16,0,0.1776563,0.8922327,0.847621,0,0,2.130118,2.636583,0,0.7145764,-0.7145764,3.225975,53.76614,0.1338651,0.9323831,0.142125,0,2.814239
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5173198,55.41097,45.2829,1.073261,1.073261,0,0,0,1.073261,48.20075,0,0,0,0.5173198,1.129748,1.073261,0,0,2.924092,1.922006,0,0.6124284,-0.6124284,2.580419,43.00689,0.1338651,1.180587,0.4138558,0,2.439326
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3103229,53.46777,47.47071,0.3855318,0.3855318,0,-1,0,0.3855318,80.49216,0,0,0,0.3103229,0.405823,0.3855318,0,0,3.604568,1.309578,0,0.09550006,-0.09550006,2.479753,41.32913,0.1338651,0.424085,0.2482583,0,1.619901
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2513906,54.50171,49.60991,0.06397574,0.06397574,0,0,0,0.06397574,392.9468,0,0,0,0.2513906,0.06734288,0.06397574,0,0,3.710679,1.214078,0.1840477,0,0.1840477,2.654356,44.23917,0.1338366,0.07037331,0.2011125,0,1.465468
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2872857,57.41118,51.71021,0.6410252,0.6410252,0,0,0,0.6410252,44.81659,0,0,0,0.2872857,0.6747634,0.6410252,0,0,3.526631,1.379721,0,0.3874777,-0.3874777,2.245918,37.4319,0.1338366,0.7051277,0.2298285,0,1.667006
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3108501,60.07291,53.79107,0.4191308,0.4191308,0,0,0,0.4191308,74.16542,0,0,0,0.3108501,0.4411903,0.4191308,0,0,3.957162,0.992243,0,0.1303402,-0.1303402,2.108528,35.14206,0.1338366,0.4610439,0.2486801,0,1.303093
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7043556,71.31744,55.90109,0.851797,0.851797,0,0,0,0.851797,82.69055,0,1.110223E-16,0,0.7043556,0.8966284,0.851797,0,0,4.101985,0.8619028,0,0.1922728,-0.1922728,1.905854,31.76418,0.1338366,0.9369767,0.5634845,0,1.566258
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3715017,65.03426,57.2624,0,0,0,-1,0,0,0,0,0,0,0.3715017,0,0,0,0,4.315621,0.66963,0.3715017,0,0.3715017,2.258292,37.63812,0.1337791,0,0.2972014,0,1.041132
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3422559,65.02483,57.86526,0.6342853,0.6342853,0,0,0,0.6342853,53.95931,0,0,0,0.3422559,0.6676688,0.6342853,0,0,3.944119,1.003981,0,0.3254128,-0.3254128,1.915277,31.92121,0.1337791,0.6977139,0.2738048,0,1.346237
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2470823,63.7561,58.63343,0.7057427,0.7057427,0.425,0,0.172125,0.7057427,35.01025,0,1.110223E-16,0,0.2470823,0.2955187,0.2807427,0,0,4.305689,0.6785687,0,0.04843635,-0.04843635,1.86422,31.07028,0.1337791,0.776317,0.1976658,1.7,0.925651
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1500097,61.08326,58.03056,0.03363474,0.03363474,1.486266,0,0.4618507,0.03363474,445.9963,2.220446E-16,0,0,0.1500097,0,0,1.452632,1.38,4.359507,0.6301324,1.53001,0,1.53001,3.315715,55.26181,0.1339144,0.03699822,0.1200078,1.7,0.7801421
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04334508,57.08019,56.22197,0.197649,0.197649,1.650281,0,0.5066266,0.197649,21.93034,2.220446E-16,0,0,0.04334508,0,0,1.452632,1.38,2.829498,2.007141,1.423345,0,1.423345,4.666018,77.76682,0.1341231,0.2174139,0.03467607,1.7,2.050486
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,54.47172,54.47172,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,1.406152,3.288152,0,0.6309924,-0.6309924,4.000895,66.68144,0.1341231,0.659387,0,0,3.288152
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.94511,52.94511,0.24864,0.24864,0,-1,0,0.24864,0,0,5.551115E-17,0,0,0.2617263,0.24864,0,0,2.107255,2.657159,0,0.2617263,-0.2617263,3.725011,62.08339,0.1341231,0.273504,0,0,2.657159
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,51.4185,51.4185,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,3.469447E-18,0,0,0.02960347,0.0281233,0,0,2.398062,2.395433,0,0.02960347,-0.02960347,3.693806,61.56331,0.1341231,0.03093563,0,0,2.395433
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.98913,49.98913,0.1419036,0.1419036,0,-1,0,0.1419036,0,0,0,0,0,0.1493722,0.1419036,0,0,2.430955,2.36583,0,0.1493722,-0.1493722,3.536354,58.93911,0.1341231,0.1560939,0,0,2.36583
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.9487,48.9487,0.02601866,0.02601866,0,-1,0,0.02601866,0,0,3.469447E-18,0,0,0.02738807,0.02601866,0,0,2.596924,2.216457,0,0.02738807,-0.02738807,3.507484,58.45795,0.1341231,0.02862053,0,0,2.216457
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.10275,48.10275,0.06694617,0.06694617,0,-1,0,0.06694617,0,0,0,0,0,0.07046966,0.06694617,0,0,2.627355,2.18907,0,0.07046966,-0.07046966,3.433203,57.21993,0.1341231,0.07364079,0,0,2.18907
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,47.31513,47.31513,0.06083804,0.06083804,0,-1,0,0.06083804,0,0,1.387779E-17,0,0,0.06404004,0.06083804,0,0,2.705655,2.1186,0,0.06404004,-0.06404004,3.365699,56.09486,0.1341231,0.06692184,0,0,2.1186
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,46.62476,46.62476,0.1631984,0.1631984,0,-1,0,0.1631984,0,0,0,0,0,0.1717878,0.1631984,0,0,2.77681,2.05456,0,0.1717878,-0.1717878,3.184618,53.07687,0.1341231,0.1795182,0,0,2.05456
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.97327,45.97327,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,2.775558E-17,0,0,0.133572,0.1268934,0,0,2.967685,1.882772,0,0.133572,-0.133572,3.043821,50.73025,0.1341231,0.1395827,0,0,1.882772
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,45.42875,45.42875,0.1859342,0.1859342,0,-1,0,0.1859342,0,0,0,0,0,0.1957202,0.1859342,0,0,3.116099,1.7492,0,0.1957202,-0.1957202,2.837514,47.2918,0.1341231,0.2045276,0,0,1.7492
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.06898,45.06898,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0,0.2084991,0.1980741,0,0,3.333566,1.55348,0,0.2084991,-0.2084991,2.617737,43.62885,0.1341231,0.2178816,0,0,1.55348
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00438281,44.84762,44.76754,0.02494281,0.02494281,0,0,0,0.02494281,17.57143,0,0,0,0.00438281,0.02625559,0.02494281,0,0,3.565231,1.344981,0,0.02187278,-0.02187278,2.594681,43.24459,0.1341231,0.02743709,0.003506248,0,1.349363
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06092985,45.50619,44.38832,0.4123527,0.4123527,0,0,0,0.4123527,14.77615,0,0,0,0.06092985,0.4340555,0.4123527,0,0,3.589535,1.323108,0,0.3731256,-0.3731256,2.201372,36.68945,0.1341231,0.453588,0.04874389,0,1.384038
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2155423,49.22662,45.17594,0.2599082,0.2599082,0,0,0,0.2599082,82.93018,0,0,0,0.2155423,0.2735875,0.2599082,0,0,4.004118,0.9499822,0,0.05804523,-0.05804523,2.140187,35.6697,0.1341231,0.285899,0.1724339,0,1.165525
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1440586,50.08628,47.36375,2.04831,0.9841958,0,-1,0,0.9841958,14.63719,0,1.064114,1.378429,0.1440586,1.035996,0.9841958,0,0,4.068613,0.891937,0,0.891937,-0.891937,1.200002,20,0.1341231,2.253141,0.1152469,0,1.035996
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2527989,54.41945,49.50294,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,39.52635,0,0,0,0.2527989,0,0,1.060429,1.007408,5.059654,0,1.260207,0,1.260207,2.39554,39.92558,0.1343737,0.7035276,0.2022391,1.7,0.2527989
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2453344,56.40965,51.57408,1.290999,1.290999,1.7,0,0.5202,1.290999,19.00346,0,0,0,0.2453344,0,0,0.4090013,0.3885513,3.799448,1.134186,0.6338857,0,0.6338857,2.996896,49.94817,0.1344997,1.420099,0.1962675,1.7,1.379521
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3106004,59.92537,53.65493,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3106004,0,0,1.452632,1.38,3.165562,1.704683,1.6906,0,1.6906,4.600741,76.67886,0.1345965,0,0.2484803,1.7,2.015284
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4940932,66.15472,55.73579,0.495845,0.495845,1.42767,0,0.4458539,0.495845,99.64671,0,0,0,0.4940932,0,0,0.9318248,0.8852335,1.474961,3.226224,1.379327,0,1.379327,5.909285,98.48788,0.1347323,0.5454295,0.3952746,1.7,3.720317
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2098068,61.37531,57.0971,0.1904286,0.1904286,0,-1,0,0.1904286,110.1761,0,0,0,0.2098068,0.2004512,0.1904286,0,0,0.09563465,4.467618,0.009355581,0,0.009355581,5.91816,98.63581,0.1347308,0.2094715,0.1678454,0,4.677424
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3352624,64.69701,57.69996,1.074134,1.074134,0,0,0,1.074134,31.21235,0,0,0,0.3352624,1.130667,1.074134,0,0,0.08627906,4.476038,0,0.795405,-0.795405,5.07973,84.66199,0.1347308,1.181548,0.2682099,0,4.8113
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07505368,59.92497,58.40978,0.5462169,0.5462169,0,0,0,0.5462169,13.74064,0,0,0,0.07505368,0.5749651,0.5462169,0,0,0.9700624,3.680633,0,0.4999115,-0.4999115,4.552777,75.87946,0.1347308,0.6008386,0.06004295,0,3.755687
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1301595,60.50342,57.86526,0.5588203,0.5588203,0,0,0,0.5588203,23.29184,0,0,0,0.1301595,0.5882319,0.5588203,0,0,1.52552,3.180721,0,0.4580724,-0.4580724,4.069926,67.83197,0.1347308,0.6147023,0.1041276,0,3.310881
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06911708,57.38914,56.01777,0.5029896,0.5029896,0,0,0,0.5029896,13.74125,0,0,0,0.06911708,0.5294628,0.5029896,0,0,2.034489,2.722649,0,0.4603457,-0.4603457,3.584679,59.74454,0.1347308,0.5532886,0.05529366,0,2.791766
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,54.31614,54.31614,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.545984,2.262303,0,0.00659906,-0.00659906,3.577723,59.6286,0.1347308,0.006896018,0,0,2.262303
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,52.77981,52.77981,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.553316,2.255704,0,1.038556,-1.038556,2.482989,41.38306,0.1347308,1.085291,0,0,2.255704
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,51.2532,51.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.707268,1.217148,0,0,0,2.482989,41.38306,0.1347308,0,0,0,1.217148
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,49.853,49.853,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.707268,1.217148,0,0.01544056,-0.01544056,2.466713,41.1118,0.1347308,0.01613538,0,0,1.217148
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.84174,48.84174,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.724424,1.201707,0,0.06547648,-0.06547648,2.397695,39.9615,0.1347308,0.06842292,0,0,1.201707
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.99578,47.99578,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.797176,1.136231,0,0.03611883,-0.03611883,2.359622,39.32696,0.1347308,0.03774418,0,0,1.136231
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.179,47.179,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.837308,1.100112,0,0.07708541,-0.07708541,2.278367,37.97271,0.1347308,0.08055425,0,0,1.100112
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,46.5178,46.5178,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.922958,1.023026,0,0.05019848,-0.05019848,2.225453,37.09081,0.1347308,0.05245741,0,0,1.023026
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.86631,45.86631,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,3.978734,0.972828,0,0.1408457,-0.1408457,2.076989,34.61641,0.1347308,0.1471838,0,0,0.972828
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,45.31207,45.31207,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.13523,0.8319823,0,0.2720893,-0.2720893,1.790181,29.8363,0.1347308,0.2843333,0,0,0.8319823
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.99119,44.99119,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.437551,0.559893,0,0.1186622,-0.1186622,1.6651,27.75162,0.1347308,0.124002,0,0,0.559893
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008546073,44.81669,44.66058,0.02755946,0.02755946,0,0,0,0.02755946,31.00958,0,3.469447E-18,0,0.008546073,0.02900996,0.02755946,0,0,4.569398,0.4412308,0,0.02046388,-0.02046388,1.64353,27.39211,0.1347308,0.0303154,0.006836859,0,0.4497769
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04639078,45.12067,44.27164,0.232411,0.232411,0,0,0,0.232411,19.96066,0,2.775558E-17,0,0.04639078,0.2446432,0.232411,0,0,4.592135,0.4207669,0,0.1982524,-0.1982524,1.434553,23.90917,0.1347308,0.2556521,0.03711262,0,0.4671577
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.127814,47.44335,45.06898,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,26.40899,0,0,0,0.127814,0,0,1.216021,1.15522,4.812416,0.2225145,1.283034,0,1.283034,2.651746,44.19568,0.1349756,0.5323771,0.1022512,1.7,0.3503285
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4676123,56.47773,47.25679,0.4477534,0.4477534,0,-1,0,0.4477534,104.4352,0,0,0,0.4676123,0.4713194,0.4477534,0,0,3.529382,1.377245,0,0.003707077,-0.003707077,2.647838,44.13055,0.1349756,0.4925287,0.3740898,0,1.844857
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5750386,61.0676,49.36681,0.5835798,0.5835798,0,0,0,0.5835798,98.53641,0,0,0,0.5750386,0.6142945,0.5835798,0,0,3.533501,1.373538,0,0.03925595,-0.03925595,2.606459,43.4409,0.1349756,0.6419377,0.4600309,0,1.948576
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3804342,59.10421,51.46712,0.8193802,0.8193802,0,0,0,0.8193802,46.42951,0,1.110223E-16,0,0.3804342,0.8625055,0.8193802,0,0,3.577119,1.334282,0,0.4820713,-0.4820713,2.098311,34.97179,0.1349756,0.9013183,0.3043474,0,1.714716
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4533435,62.85896,53.5188,0.1452055,0.1452055,0,0,0,0.1452055,312.2082,0,0,0,0.4533435,0.1528479,0.1452055,0,0,4.112754,0.8522106,0.3004956,0,0.3004956,2.383386,39.72303,0.1349292,0.159726,0.3626748,0,1.305554
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3055211,61.85017,55.59966,0.7519664,0.7519664,0,0,0,0.7519664,40.62962,0,1.110223E-16,0,0.3055211,0.7915436,0.7519664,0,0,3.812258,1.122657,0,0.4860225,-0.4860225,1.871074,31.1845,0.1349292,0.8271631,0.2444169,0,1.428178
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3817542,64.92151,56.94152,0.5872673,0.5872673,0,-1,0,0.5872673,65.00519,0,0,0,0.3817542,0.618176,0.5872673,0,0,4.352283,0.6366342,0,0.2364219,-0.2364219,1.621863,27.031,0.1349292,0.645994,0.3054034,0,1.018388
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4461724,66.9478,57.48604,0.3309678,0.3309678,0,0,0,0.3309678,134.8084,0,0,0,0.4461724,0.3483872,0.3309678,0,0,4.614974,0.4002123,0.09778523,0,0.09778523,1.71463,28.57712,0.1349141,0.3640646,0.356938,0,0.8463848
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2446011,63.30958,58.2542,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,38.26973,0,0,0,0.2446011,0,0,1.06085,1.007807,4.517189,0.488219,1.252408,0,1.252408,2.902769,48.37939,0.1351628,0.7030653,0.1956809,1.7,0.7328201
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07678081,59.19363,57.65134,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07678081,0,0,1.452632,1.38,3.264781,1.615386,1.456781,0,1.456781,4.284793,71.41307,0.1352938,0,0.06142465,1.7,1.692167
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06433294,57.11684,55.84275,0.13455,0.13455,1.587182,0,0.4894006,0.13455,47.81339,2.220446E-16,0,0,0.06433294,0,0,1.452632,1.38,1.808,2.926489,1.444333,0,1.444333,5.655007,94.24994,0.1354726,0.148005,0.05146635,1.7,2.990822
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,54.15084,54.15084,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.3636667,4.226389,0,0.252434,-0.252434,5.388919,89.81513,0.1354726,0.2637935,0,0,4.226389
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,52.64368,52.64368,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.6441489,3.973955,0,0.9049828,-0.9049828,4.434983,73.91624,0.1354726,0.945707,0,0,3.973955
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649685,3.068972,0,0,0,4.434983,73.91624,0.1354726,0,0,0,3.068972
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,49.71687,49.71687,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.649685,3.068972,0,0.06647062,-0.06647062,4.364917,72.74847,0.1354726,0.0694618,0,0,3.068972
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,48.73478,48.73478,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.723542,3.002501,0,0.24208,-0.24208,4.109742,68.49557,0.1354726,0.2529736,0,0,3.002501
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.88882,47.88882,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,1.992519,2.760422,0,0.1677596,-0.1677596,3.932908,65.54833,0.1354726,0.1753088,0,0,2.760422
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.09149,47.09149,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,2.178919,2.592662,0,0.1343823,-0.1343823,3.791257,63.18748,0.1354726,0.1404295,0,0,2.592662
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,46.41084,46.41084,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.328233,2.45828,0,0.003822221,-0.003822221,3.787228,63.12033,0.1354726,0.003994221,0,0,2.45828
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,45.7788,45.7788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332479,2.454457,0,0,0,3.787228,63.12033,0.1354726,0,0,0,2.454457
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,45.23428,45.23428,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.332479,2.454457,0,0.06200781,-0.06200781,3.721866,62.03097,0.1354726,0.06479816,0,0,2.454457
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.8745,44.8745,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.401377,2.39245,0,0.1775224,-0.1775224,3.534741,58.91223,0.1354726,0.1855109,0,0,2.39245
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.0171842,44.86761,44.55362,0.1101119,0.1101119,0,0,0,0.1101119,15.60613,0,0,0,0.0171842,0.1159072,0.1101119,0,0,2.598624,2.214927,0,0.09872302,-0.09872302,3.430677,57.17784,0.1354726,0.121123,0.01374736,0,2.232111
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2879721,49.6196,44.19385,1.296737,1.296737,0.425,0,0.172125,1.296737,22.20744,0,2.220446E-16,0,0.2879721,0.9176179,0.8717369,0,0,2.708316,2.116204,0,0.6296457,-0.6296457,2.766973,46.11612,0.1354726,1.426411,0.2303777,1.7,2.404176
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6964121,58.95738,44.99119,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,396.7806,2.220446E-16,0,0,0.6964121,0,0,1.452632,1.38,3.407923,1.486558,2.076412,0,2.076412,4.73683,78.94701,0.1355676,0.1930672,0.5571297,1.7,2.182971
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9884184,68.3176,47.14983,0,0,0,-1,0,0,0,0,0,0,0.9884184,0,0,0,0,1.331511,3.355329,0.9884184,0,0.9884184,5.674526,94.57525,0.1354156,0,0.7907347,0,4.343748
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.177444,75.95149,49.2793,0.3593656,0.3593656,0,0,0,0.3593656,327.6451,0.4560719,0,0,1.177444,0.3782796,0.3593656,0,0,0.3430923,4.244906,0.3430923,0,0.3430923,6.000012,100,0.1353629,0.3953022,0.9419551,0,5.42235
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.152541,77.84463,51.36016,0.5365718,0.5365718,0,0,0,0.5365718,214.7972,0.5877289,0,0,1.152541,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1353629,0.590229,0.922033,0,5.70623
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.068354,77.98867,53.41184,0.6724092,0.6724092,0,0,0,0.6724092,158.8845,0.3605547,0,0,1.068354,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1353629,0.7396501,0.8546831,0,5.622043
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6586784,69.74506,55.49269,0.736049,0.736049,0,0,0,0.736049,89.4884,0,0,0,0.6586784,0.7747884,0.736049,0,0,0,4.553689,0,0.11611,-0.11611,5.877621,97.96016,0.1353629,0.8096539,0.5269427,0,5.212368
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.046721,81.57826,56.82483,0.664942,0.664942,0,-1,0,0.664942,157.4154,0.2177712,0,0,1.046721,0.6999389,0.664942,0,0,0.1290111,4.437579,0.1290111,0,0.1290111,6.000012,100,0.1353431,0.7314361,0.8373769,0,5.4843
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8807031,77.57561,57.37908,0.5878816,0.5878816,0,0,0,0.5878816,149.8096,0.2618803,0,0,0.8807031,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1353431,0.6466697,0.7045625,0,5.434392
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5992895,71.19379,58.0889,1.455214,1.455214,0.425,0,0.172125,1.455214,41.18224,2.220446E-16,0,0,0.5992895,1.084435,1.030214,0,0,0,4.553689,0,0.485146,-0.485146,5.488623,91.47688,0.1353431,1.600735,0.4794316,1.7,5.152978
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3983545,65.8691,57.48604,0,0,0,0,0,0,0,0,0,0,0.3983545,0,0,0,0,0.5390511,4.068543,0.3983545,0,0.3983545,5.866536,97.7754,0.135282,0,0.3186836,0,4.466897
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07074226,57.10756,55.70662,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.506907,0,0,0,0.07074226,1.452632,1.38,0,0,0.1406966,4.427062,0,1.381889,-1.381889,4.409896,73.49812,0.135282,2.218949,0.0565938,1.7,4.497804
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.06332,54.06332,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.676129,3.045173,0,0.9166147,-0.9166147,3.4437,57.39488,0.135282,0.9578624,0,0,3.045173
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.56589,52.56589,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.69459,2.128558,0,0.9844916,-0.9844916,2.405954,40.09916,0.135282,1.028794,0,0,2.128558
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.02956,51.02956,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.78847,1.144066,0,0.7576489,-0.7576489,1.607322,26.78865,0.135282,0.7917431,0,0,1.144066
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,49.65853,49.65853,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.630302,0.3864174,0,0.1030503,-0.1030503,1.498698,24.97824,0.135282,0.1076876,0,0,0.3864174
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,48.64727,48.64727,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.744802,0.283367,0,0.05215453,-0.05215453,1.443722,24.06198,0.135282,0.05450148,0,0,0.283367
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.80132,47.80132,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.802752,0.2312125,0,0.1674835,-0.1674835,1.267179,21.1196,0.135282,0.1750202,0,0,0.2312125
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.0137,47.0137,0.0834229,0.06054259,0,-1,0,0.06054259,0,0,0.02288031,0.0312226,0,0.06372904,0.06054259,0,0,4.988844,0.06372904,0,0.06372904,-0.06372904,1.200002,20,0.135282,0.09176519,0,0,0.06372904
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135282,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,45.67184,45.67184,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135282,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.14677,45.14677,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135282,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.79671,44.79671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135282,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01359543,44.71429,44.46611,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.574733,0,0,0,0.01359543,0,0,1.402815,1.332674,5.059654,0,1.346269,0,1.346269,2.477186,41.28635,0.1355136,0.3269037,0.01087634,1.7,0.01359543
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2357108,48.49559,44.08689,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.62851,0,0,0,0.2357108,0,0,0.8468567,0.8045139,3.713385,1.211643,1.040225,0,1.040225,3.46403,57.73371,0.1357213,0.9384576,0.1885686,1.7,1.447353
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5898249,56.5394,44.90368,1.8579,1.8579,1.7,0,0.5202,1.8579,31.74686,0,0,0,0.5898249,0.1662105,0.1578999,0,0,2.67316,2.147845,0.4236144,0,0.4236144,3.865906,64.43163,0.1357943,2.04369,0.4718599,1.7,2.73767
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.956992,67.40359,47.04287,0.7418098,0.7418098,0,-1,0,0.7418098,129.0077,0,0,0,0.956992,0.7808525,0.7418098,0,0,2.249546,2.529098,0.1761395,0,0.1761395,4.033006,67.21664,0.1357673,0.8159909,0.7655936,0,3.48609
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.176624,75.79453,49.17234,0.3519499,0.3519499,0,0,0,0.3519499,334.3157,0,0,0,1.176624,0.3704736,0.3519499,0,0,2.073406,2.687623,0.8061504,0,0.8061504,4.797788,79.96297,0.1356438,0.3871449,0.9412991,0,3.864247
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.172102,78.2757,51.2532,0.7771565,0.7771565,0,0,0,0.7771565,150.8193,0,0,0,1.172102,0.8180594,0.7771565,0,0,1.267256,3.413159,0.3540424,0,0.3540424,5.133662,85.56085,0.1355896,0.8548722,0.9376814,0,4.58526
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.202078,81.77608,53.30488,0.06474488,0.06474488,0,0,0,0.06474488,1856.638,0.2207123,0,0,1.202078,0.06815251,0.06474488,0,0,0.9132136,3.731797,0.9132136,0,0.9132136,6.000012,100,0.1354501,0.07121937,0.9616627,0,4.933875
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.26056,86.29874,55.35656,0.961877,0.961877,0,0,0,0.961877,131.0521,0.2480576,0,0,1.26056,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1354501,1.058065,1.008448,0,5.814249
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.034761,81.02527,56.65953,0.6660066,0.6660066,0,-1,0,0.6660066,155.368,0.3337013,0,0,1.034761,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1354501,0.7326073,0.8278088,0,5.58845
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7438655,73.79496,57.21378,0.5930315,0.5930315,0,0,0,0.5930315,125.4344,0.1196219,0,0,0.7438655,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1354501,0.6523346,0.5950924,0,5.297554
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6379068,72.01559,57.98194,0.3246862,0.3246862,0,0,0,0.3246862,196.4687,0.2961319,0,0,0.6379068,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1354501,0.3571548,0.5103255,0,5.191596
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3657,65.0293,57.37908,1.272316,1.272316,0.425,0,0.172125,1.272316,28.74286,0,0,0,0.3657,0.8919114,0.8473158,0,0,0,4.553689,0,0.5262114,-0.5262114,5.445336,90.75542,0.1354501,1.399547,0.29256,1.7,4.919389
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07106324,57.03543,55.62883,1.800022,1.800022,0.425,0,0.172125,1.800022,3.947908,0,0,0,0.07106324,1.447392,1.375023,0,0,0.5846793,4.027478,0,1.376329,-1.376329,3.994559,66.57584,0.1354501,1.980025,0.05685059,1.7,4.098541
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.113934,2.651149,0,0,0,3.994559,66.57584,0.1354501,0,0,0,2.651149
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,52.4492,52.4492,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.113934,2.651149,0,0.1806309,-0.1806309,3.804157,63.40248,0.1354501,0.1887593,0,0,2.651149
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.95177,50.95177,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.314635,2.470518,0,0.2770407,-0.2770407,3.51213,58.53539,0.1354501,0.2895075,0,0,2.470518
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.58074,49.58074,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.622458,2.193477,0,0.1270707,-0.1270707,3.378186,56.30299,0.1354501,0.1327888,0,0,2.193477
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,48.59865,48.59865,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.763647,2.066406,0,0.1585914,-0.1585914,3.211016,53.51683,0.1354501,0.165728,0,0,2.066406
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,47.69436,47.69436,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.93986,1.907815,0,0.05522507,-0.05522507,3.152804,52.54662,0.1354501,0.0577102,0,0,1.907815
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.89702,46.89702,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.001221,1.85259,0,0.01436382,-0.01436382,3.137663,52.29428,0.1354501,0.0150102,0,0,1.85259
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,46.21637,46.21637,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.017181,1.838226,0,0.08301014,-0.08301014,3.050163,50.83594,0.1354501,0.0867456,0,0,1.838226
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,45.58433,45.58433,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.109414,1.755216,0,0.09090819,-0.09090819,2.954337,49.23885,0.1354501,0.09499906,0,0,1.755216
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.03981,45.03981,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.210423,1.664308,0,0.08029209,-0.08029209,2.869702,47.82826,0.1354501,0.08390523,0,0,1.664308
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.68975,44.68975,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.299637,1.584016,0,0.1142363,-0.1142363,2.749286,45.82134,0.1354501,0.1193769,0,0,1.584016
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02184821,44.75809,44.35915,0,0,0,0,0,0,0,0,0,0,0.02184821,0,0,0,0,3.426566,1.469779,0.02184821,0,0.02184821,2.770013,46.16679,0.1354467,0,0.01747856,0,1.491628
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2773269,49.18045,43.97021,0.6821818,0.6821818,0,0,0,0.6821818,40.65292,0,0,0,0.2773269,0.7180861,0.6821818,0,0,3.404718,1.489443,0,0.4407593,-0.4407593,2.305412,38.42345,0.1354467,0.7504,0.2218615,0,1.76677
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3623047,51.71762,44.79671,0.6917198,0.6917198,0,0,0,0.6917198,52.37739,0,0,0,0.3623047,0.728126,0.6917198,0,0,3.89445,1.048684,0,0.3658213,-0.3658213,1.919802,31.99664,0.1354467,0.7608917,0.2898438,0,1.410988
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5383021,57.62383,46.92619,0.6855229,0.6855229,0,-1,0,0.6855229,78.52431,0,0,0.003078711,0.5383021,0.7216031,0.6855229,0,0,4.300919,0.6828622,0,0.183301,-0.183301,1.726586,28.77638,0.1354467,0.7540752,0.4306417,0,1.221164
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.627089,61.86703,49.03621,0.4866667,0.4866667,0,0,0,0.4866667,128.8539,0,0,0,0.627089,0.5122807,0.4866667,0,0,4.504586,0.4995613,0.1148082,0,0.1148082,1.835503,30.59165,0.1354292,0.5353333,0.5016711,0,1.12665
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8385078,69.20979,51.13652,0.1314156,0.1314156,0,0,0,0.1314156,638.058,0,0,0,0.8385078,0.1383322,0.1314156,0,0,4.389778,0.6028886,0.7001756,0,0.7001756,2.499748,41.66238,0.1353225,0.1445572,0.6708063,0,1.441396
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.20897,81.81097,53.16875,0.4296777,0.4296777,0,0,0,0.4296777,281.3668,0,0,0,1.20897,0.4522924,0.4296777,0,0,3.689602,1.233047,0.756678,0,0.756678,3.217596,53.62649,0.1352073,0.4726455,0.9671763,0,2.442017
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.110995,81.45995,55.21071,1.022472,1.022472,0,0,0,1.022472,108.6577,0,0,0,1.110995,1.076286,1.022472,0,0,2.932925,1.914057,0.03470815,0,0.03470815,3.250523,54.17527,0.135202,1.124719,0.8887957,0,3.025052
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6075573,69.69392,56.55257,1.440626,1.38,0,-1,0,1.38,44.02589,2.220446E-16,0.06062614,0.2046888,0.6075573,1.452632,1.38,0,0,2.898216,1.945294,0,0.8450743,-0.8450743,2.359736,39.32886,0.135202,1.584689,0.4860458,0,2.552852
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5193676,68.21126,57.0971,0.4626425,0.4626425,0,0,0,0.4626425,112.2611,0,0,0,0.5193676,0.4869921,0.4626425,0,0,3.837188,1.10022,0.03237545,0,0.03237545,2.39045,39.84076,0.1351971,0.5089068,0.4154941,0,1.619588
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4402625,67.16776,57.81664,0.3438182,0.3438182,0,0,0,0.3438182,128.051,0,0,0,0.4402625,0.3619139,0.3438182,0,0,3.804812,1.129358,0.07834867,0,0.07834867,2.464778,41.07956,0.1351852,0.3782,0.35221,0,1.56962
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3606147,64.7937,57.2624,0.4277844,0.4277844,0,0,0,0.4277844,84.29825,0,0,0,0.3606147,0.4502993,0.4277844,0,0,3.726464,1.199872,0,0.08968462,-0.08968462,2.370242,39.50396,0.1351852,0.4705628,0.2884918,0,1.560486
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06775775,56.80259,55.46352,0,0,0,0,0,0,0,0,0,0,0.06775775,0,0,0,0,3.826113,1.110187,0.06775775,0,0.06775775,2.434523,40.5753,0.1351749,0,0.0542062,0,1.177945
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,53.82024,53.82024,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.758355,1.171169,0,0.8074186,-0.8074186,1.583429,26.39043,0.1351749,0.8437524,0,0,1.171169
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,52.31307,52.31307,0.7093928,0.345563,0,-1,0,0.345563,0,0,0.3638299,0.4347692,0,0.3637505,0.345563,0,0,4.655487,0.3637505,0,0.3637505,-0.3637505,1.200002,20,0.1351749,0.7803321,0,0,0.3637505
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,50.81564,50.81564,0.6632558,0,0,-1,0,0,0,0,0.6632558,0.7295813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.7295813,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,49.44461,49.44461,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,48.46252,48.46252,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,47.58739,47.58739,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.81923,46.81923,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.10941,46.10941,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,45.47737,45.47737,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.96202,44.96202,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351749,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,44.60224,44.60224,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353429,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02235735,44.67967,44.27164,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.52694,2.220446E-16,0,0,0.02235735,0,0,1.452632,1.38,3.679654,1.242,1.402357,0,1.402357,3.839578,63.99284,0.1355207,0.1327423,0.01788588,1.7,1.264357
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2187558,48.00004,43.92159,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.53246,0,0,0,0.2187558,0,0,0.7291526,0.692695,2.277297,2.504122,0.9114508,0,0.9114508,4.704257,78.40412,0.1357006,1.067932,0.1750047,1.7,2.722878
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5057549,54.53331,44.68975,0.5591974,0.5591974,1.376284,0,0.4318255,0.5591974,90.44301,0,0,0,0.5057549,0,0,0.8170868,0.7762324,1.365846,3.324427,1.281987,0,1.281987,5.920456,98.67408,0.1358287,0.6151171,0.4046039,1.7,3.830182
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6353335,59.5864,46.79006,0.04796229,0.04796229,0,-1,0,0.04796229,1324.652,0.500988,0,0,0.6353335,0.05048662,0.04796229,0,0,0.08385891,4.478216,0.08385891,0,0.08385891,6.000012,100,0.135816,0.05275852,0.5082669,0,5.11355
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6623611,62.54598,48.92925,0,0,0,0,0,0,0,0.6623611,0,0,0.6623611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135816,0,0.5298889,0,5.21605
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7264423,66.33896,51.00039,0.06786392,0.06786392,0,0,0,0.06786392,1070.44,0.6550066,0,0,0.7264423,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.135816,0.07465031,0.5811538,0,5.280131
