Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.95996,49.95996,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,48.64727,48.64727,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.66518,47.66518,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.81923,46.81923,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.08023,46.08023,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,45.34124,45.34124,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.79671,44.79671,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,44.32998,44.32998,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396118,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.95076,43.95076,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1397959,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02164162,44.01345,43.62016,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.389558,0,0,0,0.02164162,0,0,1.452632,1.38,3.679654,1.242,1.401642,0,1.401642,3.838899,63.98153,0.1399938,0.2535347,0.0173133,1.7,1.263642
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2506464,47.93132,43.26038,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,84.94775,0,0,0,0.2506464,0,0,1.40494,1.334693,2.278013,2.503478,1.58534,0,1.58534,5.342885,89.0479,0.1401692,0.3245655,0.2005172,1.7,2.754124
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3635438,50.93755,44.02855,0.3164565,0.3164565,0,0,0,0.3164565,114.8795,0,0,0,0.3635438,0.3331121,0.3164565,0,0,0.6926728,3.930283,0.03043167,0,0.03043167,5.371755,89.52907,0.1401646,0.3481021,0.290835,0,4.293827
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.636915,58.72609,45.97327,0.8698297,0.8698297,0,-1,0,0.8698297,73.22296,0,1.110223E-16,0,0.636915,0.9156102,0.8698297,0,0,0.6622412,3.957672,0,0.2786952,-0.2786952,5.077984,84.6329,0.1401646,0.9568127,0.509532,0,4.594587
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7255679,63.01966,48.05413,0.9712583,0.9712583,0,0,0,0.9712583,74.7039,0,0,0,0.7255679,1.022377,0.9712583,0,0,0.9719025,3.678977,0,0.2968093,-0.2968093,4.76512,79.4185,0.1401646,1.068384,0.5804543,0,4.404544
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.84517,68.17789,50.09609,0.2624998,0.2624998,0,0,0,0.2624998,321.9697,0,0,0,0.84517,0.2763156,0.2624998,0,0,1.301691,3.382167,0.5688545,0,0.5688545,5.304782,88.41286,0.1400798,0.2887498,0.676136,0,4.227337
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9439899,72.98641,52.06998,0.4265028,0.4265028,0,0,0,0.4265028,221.3326,0,0,0,0.9439899,0.4489503,0.4265028,0,0,0.7328362,3.894136,0.4950396,0,0.4950396,5.774418,96.24011,0.1400061,0.4691531,0.7551919,0,4.838126
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8095716,71.8857,54.09249,1.213694,1.213694,0,0,0,1.213694,66.70309,0,2.220446E-16,0,0.8095716,1.277573,1.213694,0,0,0.2377966,4.339672,0,0.4680014,-0.4680014,5.281102,88.01818,0.1400061,1.335064,0.6476573,0,5.149244
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7052052,70.74672,55.37601,0.7612744,0.7612744,0,-1,0,0.7612744,92.63483,0,0,0,0.7052052,0.8013415,0.7612744,0,0,0.7577981,3.871671,0,0.09613625,-0.09613625,5.179765,86.32925,0.1400061,0.8374019,0.5641642,0,4.576876
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5509291,67.5789,55.84275,0.6799846,0.6799846,0,0,0,0.6799846,81.02082,0,0,0,0.5509291,0.7157733,0.6799846,0,0,0.8646162,3.775534,0,0.1648442,-0.1648442,5.006004,83.43324,0.1400061,0.7479831,0.4407433,0,4.326464
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2700952,62.03688,56.50395,0.4440677,0.4440677,0,0,0,0.4440677,60.82299,0,0,0,0.2700952,0.4674396,0.4440677,0,0,1.047776,3.61069,0,0.1973444,-0.1973444,4.797985,79.96626,0.1400061,0.4884744,0.2160762,0,3.880785
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3170349,62.49408,55.97888,0.6158621,0.6158621,0,0,0,0.6158621,51.47823,0,0,0,0.3170349,0.6482759,0.6158621,0,0,1.267048,3.413346,0,0.331241,-0.331241,4.448826,74.14696,0.1400061,0.6774483,0.2536279,0,3.730381
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.0715855,55.69111,54.28697,1.250735,1.250735,0,0,0,1.250735,5.723475,0,0,0,0.0715855,1.316563,1.250735,0,0,1.635093,3.082105,0,1.244978,-1.244978,3.136504,52.27497,0.1400061,1.375808,0.0572684,0,3.15369
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018402,1.837127,0,0,0,3.136504,52.27497,0.1400061,0,0,0,1.837127
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.36016,51.36016,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.018402,1.837127,0,0.6138451,-0.6138451,2.489455,41.49083,0.1400061,0.6414682,0,0,1.837127
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.88217,49.88217,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.700452,1.223282,0,0.5167685,-0.5167685,1.944733,32.41215,0.1400061,0.5400231,0,0,1.223282
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,48.59865,48.59865,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.274639,0.7065135,0,0.157261,-0.157261,1.778965,29.64936,0.1400061,0.1643378,0,0,0.7065135
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,47.61657,47.61657,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.449374,0.5492525,0,0.08192705,-0.08192705,1.692607,28.21005,0.1400061,0.08561376,0,0,0.5492525
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540404,0.4673254,0,0,0,1.692607,28.21005,0.1400061,0,0,0,0.4673254
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540404,0.4673254,0,0,0,1.692607,28.21005,0.1400061,0,0,0,0.4673254
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,45.2829,45.2829,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.540404,0.4673254,0,0.01302151,-0.01302151,1.678881,27.98129,0.1400061,0.01360748,0,0,0.4673254
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554872,0.4543039,0,0,0,1.678881,27.98129,0.1400061,0,0,0,0.4543039
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554872,0.4543039,0,0,0,1.678881,27.98129,0.1400061,0,0,0,0.4543039
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.89242,43.89242,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.554872,0.4543039,0,0.176197,-0.176197,1.493153,24.88583,0.1400061,0.1841259,0,0,0.4543039
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01042587,43.75097,43.56182,0.07951987,0.07951987,0,0,0,0.07951987,13.11102,0,0,0,0.01042587,0.08370512,0.07951987,0,0,4.750647,0.2781069,0,0.07327925,-0.07327925,1.41591,23.59845,0.1400061,0.08747185,0.008340694,0,0.2885328
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3104492,49.03891,43.21177,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,39.61597,0,0,0,0.3104492,0,0,0.9163535,0.8705358,4.832068,0.2048277,1.180985,0,1.180985,2.53629,42.27142,0.1402207,0.8620111,0.2483594,1.7,0.5152768
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6582637,57.02825,43.99938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6582637,0,0,1.452632,1.38,3.651083,1.267714,2.038264,0,2.038264,4.469957,74.49914,0.1402481,0,0.526611,1.7,1.925978
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9452736,65.7634,45.88576,0.575052,0.575052,0,-1,0,0.575052,164.3805,0,0,0,0.9452736,0.6053178,0.575052,0,0,1.612819,3.102152,0.3399557,0,0.3399557,4.792468,79.8743,0.1401976,0.6325572,0.7562189,0,4.047425
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.034906,70.47964,47.96661,0.5979607,0.5979607,0,0,0,0.5979607,173.0727,0,0,0,1.034906,0.6294323,0.5979607,0,0,1.272864,3.408112,0.4054741,0,0.4054741,5.177134,86.28539,0.1401374,0.6577567,0.8279251,0,4.443018
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.277101,79.84725,50.04747,0.245171,0.245171,0,0,0,0.245171,520.9021,0.1516366,0,0,1.277101,0.2580747,0.245171,0,0,0.8673894,3.773038,0.8673894,0,0.8673894,6.000012,100,0.1400089,0.2696881,1.021681,0,5.050139
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.315877,83.63537,52.01164,0.7538654,0.7538654,0,0,0,0.7538654,174.5507,0.5223346,0,0,1.315877,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1400089,0.8292519,1.052702,0,5.869566
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.295317,85.67007,54.03416,1.035037,1.035037,0,0,0,1.035037,125.147,0.205805,0,0,1.295317,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1400089,1.13854,1.036254,0,5.849006
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.036449,79.47117,55.35656,0.09908082,0.09908082,0,-1,0,0.09908082,1046.064,0.932153,0,0,1.036449,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1400089,0.1089889,0.8291589,0,5.590137
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8723124,75.48523,55.79413,0.8264238,0.8264238,0,0,0,0.8264238,105.5527,0.002392617,0,0,0.8723124,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1400089,0.9090662,0.6978499,0,5.426002
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6425173,70.41628,56.44561,0,0,0,0,0,0,0,0.6425173,0,0,0.6425173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400089,0,0.5140138,0,5.196206
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3393758,62.92561,55.93026,0.3557554,0.3557554,0,0,0,0.3557554,95.39584,0,0,0,0.3393758,0.3744793,0.3557554,0,0,0,4.553689,0,0.03510353,-0.03510353,5.96301,99.38329,0.1400089,0.3913309,0.2715006,0,4.893064
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07090217,55.64813,54.2578,0.5235874,0.5235874,0,0,0,0.5235874,13.54161,0,1.110223E-16,0,0.07090217,0.5511447,0.5235874,0,0,0.03900392,4.518585,0,0.4802425,-0.4802425,5.456789,90.94631,0.1400089,0.5759462,0.05672173,0,4.589488
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5726067,4.038343,0,0,0,5.456789,90.94631,0.1400089,0,0,0,4.038343
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,51.36016,51.36016,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5726067,4.038343,0,0.1606957,-0.1606957,5.287402,88.12318,0.1400089,0.167927,0,0,4.038343
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.88217,49.88217,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7511575,3.877647,0,0.392037,-0.392037,4.874158,81.23581,0.1400089,0.4096787,0,0,3.877647
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,48.56948,48.56948,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.186754,3.48561,0,0.1415547,-0.1415547,4.724946,78.74895,0.1400089,0.1479246,0,0,3.48561
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,47.61657,47.61657,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.344037,3.344055,0,0.01139605,-0.01139605,4.712934,78.54874,0.1400089,0.01190887,0,0,3.344055
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,46.76089,46.76089,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.356699,3.332659,0,0.05613949,-0.05613949,4.653758,77.56247,0.1400089,0.05866576,0,0,3.332659
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.02189,46.02189,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.419077,3.27652,0,0.3477054,-0.3477054,4.287244,71.45393,0.1400089,0.3633521,0,0,3.27652
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,45.26345,45.26345,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.805416,2.928815,0,0.0829609,-0.0829609,4.199796,69.99645,0.1400089,0.08669414,0,0,2.928815
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,44.73837,44.73837,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.897595,2.845854,0,0.1729863,-0.1729863,4.017452,66.9574,0.1400089,0.1807707,0,0,2.845854
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089802,2.672868,0,0,0,4.017452,66.9574,0.1400089,0,0,0,2.672868
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.83408,43.83408,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.089802,2.672868,0,0.03395532,-0.03395532,3.98166,66.36087,0.1400089,0.03548332,0,0,2.672868
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02040463,43.9032,43.53265,0.1561929,0.1561929,0,0,0,0.1561929,13.06373,0,5.551115E-17,0,0.02040463,0.1644136,0.1561929,0,0,2.12753,2.638912,0,0.144009,-0.144009,3.829861,63.83089,0.1400089,0.1718122,0.0163237,0,2.659317
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2559617,47.95326,43.18259,0.1400101,0.1400101,0,0,0,0.1400101,182.8166,0,0,0,0.2559617,0.1473791,0.1400101,0,0,2.28754,2.494903,0.1085827,0,0.1085827,3.932872,65.54773,0.1399928,0.1540111,0.2047694,0,2.750865
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5370286,54.41412,43.97021,0.7454786,0.7454786,0,0,0,0.7454786,72.0381,0,0,0,0.5370286,0.7847143,0.7454786,0,0,2.178957,2.592628,0,0.2476857,-0.2476857,3.671788,61.19635,0.1399928,0.8200264,0.4296229,0,3.129656
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8251507,62.86779,45.86631,0.3907519,0.3907519,0,-1,0,0.3907519,211.17,0,0,0,0.8251507,0.4113178,0.3907519,0,0,2.454163,2.344942,0.4138329,0,0.4138329,4.064384,67.73961,0.1399316,0.4298271,0.6601206,0,3.170093
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5435559,58.82858,47.93745,0.4029215,0.4029215,0,0,0,0.4029215,134.9037,0,0,0,0.5435559,0.4241279,0.4029215,0,0,2.04033,2.717391,0.1194279,0,0.1194279,4.177684,69.62792,0.1399139,0.4432137,0.4348447,0,3.260947
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5719936,61.67723,49.98913,0.1276372,0.1276372,0,0,0,0.1276372,448.1401,0,0,0,0.5719936,0.134355,0.1276372,0,0,1.920903,2.824877,0.4376386,0,0.4376386,4.592864,76.54758,0.1398493,0.1404009,0.4575949,0,3.39687
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.997474,74.31212,51.99219,0.3819672,0.3819672,0,0,0,0.3819672,261.1413,0,0,0,0.997474,0.4020707,0.3819672,0,0,1.483264,3.218751,0.5954033,0,0.5954033,5.157713,85.96172,0.1397614,0.4201639,0.7979792,0,4.216226
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.027238,77.57074,54.01471,0.1774503,0.1774503,0,0,0,0.1774503,578.8877,0,0,0,1.027238,0.1867898,0.1774503,0,0,0.8878607,3.754614,0.8404482,0,0.8404482,5.955033,99.25034,0.1396375,0.1951953,0.8217904,0,4.781852
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9252111,76.31393,55.29823,0.4031196,0.4031196,0,-1,0,0.4031196,229.5128,0.4534623,0,0,0.9252111,0.4243364,0.4031196,0,0,0.04741245,4.511018,0.04741245,0,0.04741245,6.000012,100,0.1396305,0.4434316,0.7401689,0,5.436229
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6436187,69.653,55.73579,0.07568444,0.07568444,0,0,0,0.07568444,850.3975,0.5639508,0,0,0.6436187,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1396305,0.08325289,0.514895,0,5.197308
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4022264,64.73555,56.33865,0.2143425,0.2143425,0,0,0,0.2143425,187.6559,0.1766028,0,0,0.4022264,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1396305,0.2357768,0.3217812,0,4.955915
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2043382,59.99922,55.87192,0.4761316,0.4761316,0,0,0,0.4761316,42.91633,0,0,0,0.2043382,0.5011912,0.4761316,0,0,0,4.553689,0,0.296853,-0.296853,5.687101,94.78484,0.1396305,0.5237448,0.1634706,0,4.758027
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07020266,55.5754,54.19946,0.3702789,0.3702789,0,0,0,0.3702789,18.9594,0,0,0,0.07020266,0.3897673,0.3702789,0,0,0.3298367,4.256836,0,0.3195646,-0.3195646,5.350251,89.17067,0.1396305,0.4073068,0.05616213,0,4.327039
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.70202,52.70202,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6849085,3.937271,0,0.6552805,-0.6552805,4.659524,77.65858,0.1396305,0.6847681,0,0,3.937271
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,51.36016,51.36016,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.412998,3.281991,0,0.7711346,-0.7711346,3.846677,64.11116,0.1396305,0.8058356,0,0,3.281991
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1396305,0,0,0,2.510856
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1396305,0,0,0,2.510856
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269814,2.510856,0,0,0,3.846677,64.11116,0.1396305,0,0,0,2.510856
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,46.74144,46.74144,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.269814,2.510856,0,0.2440884,-0.2440884,3.589386,59.82297,0.1396305,0.2550723,0,0,2.510856
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.541023,2.266768,0,0,0,3.589386,59.82297,0.1396305,0,0,0,2.266768
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.20511,45.20511,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.541023,2.266768,0,0.02702495,-0.02702495,3.560899,59.34819,0.1396305,0.02824107,0,0,2.266768
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,44.68975,44.68975,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.571051,2.239743,0,0.06793476,-0.06793476,3.489289,58.15471,0.1396305,0.07099182,0,0,2.239743
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.22302,44.22302,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.646534,2.171808,0,0.09261697,-0.09261697,3.391662,56.52759,0.1396305,0.09678473,0,0,2.171808
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.83408,43.83408,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.749442,2.079191,0,0.006649299,-0.006649299,3.384653,56.41078,0.1396305,0.006948518,0,0,2.079191
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01744049,43.82977,43.5132,0.3246591,0.3246591,0,0,0,0.3246591,5.37194,0,5.551115E-17,0,0.01744049,0.3417464,0.3246591,0,0,2.75683,2.072542,0,0.3243059,-0.3243059,3.042805,50.71331,0.1396305,0.357125,0.01395239,0,2.089983
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2332114,47.51698,43.18259,0.2024595,0.2024595,0,0,0,0.2024595,115.1892,0,0,0,0.2332114,0.2131152,0.2024595,0,0,3.11717,1.748236,0.02009617,0,0.02009617,3.06187,51.03106,0.1396275,0.2227054,0.1865691,0,1.981447
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3605071,50.79567,43.95076,1.662218,1.662218,1.7,0,0.5202,1.662218,21.68831,0,0,0,0.3605071,0,0,0.03778151,0.03589244,3.097074,1.766322,0.3963996,0,0.3963996,3.437927,57.29868,0.1396908,1.82844,0.2884057,1.7,2.12683
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3573255,52.73833,45.86631,0.9744095,0.9744095,0,-1,0,0.9744095,36.67098,0,0,0,0.3573255,1.025694,0.9744095,0,0,2.700674,2.123082,0,0.6683687,-0.6683687,2.733405,45.55666,0.1396908,1.07185,0.2858604,0,2.480408
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3960492,55.70672,47.93745,0.9315748,0.9315748,0,0,0,0.9315748,42.51394,0,1.110223E-16,0,0.3960492,0.9806051,0.9315748,0,0,3.443306,1.454713,0,0.5845559,-0.5845559,2.117229,35.28708,0.1396908,1.024732,0.3168393,0,1.850763
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5683267,61.62746,50.0183,0,0,0,0,0,0,0,0,0,0,0.5683267,0,0,0,0,4.092813,0.8701575,0.5683267,0,0.5683267,2.656391,44.27309,0.1396071,0,0.4546614,0,1.438484
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7745001,68.6142,51.99219,0.5348354,0.5348354,0,0,0,0.5348354,144.8109,0,0,0,0.7745001,0.5629846,0.5348354,0,0,3.524486,1.381652,0.2115155,0,0.2115155,2.857052,47.61744,0.139576,0.5883189,0.6196001,0,2.156152
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6117309,66.99142,54.01471,0.4561388,0.4561388,0,0,0,0.4561388,134.1107,0,0,0,0.6117309,0.4801461,0.4561388,0,0,3.31297,1.572016,0.1315848,0,0.1315848,2.981884,49.69798,0.1395567,0.5017527,0.4893847,0,2.183746
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4354723,64.33433,55.26905,0.3444525,0.3444525,0,-1,0,0.3444525,126.4245,0,0,0,0.4354723,0.3625816,0.3444525,0,0,3.181386,1.690442,0.07289071,0,0.07289071,3.051035,50.85048,0.139546,0.3788978,0.3483778,0,2.125914
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5115793,66.52257,55.70662,0.806797,0.806797,0,0,0,0.806797,63.40869,0,1.110223E-16,0,0.5115793,0.84926,0.806797,0,0,3.108495,1.756043,0,0.3376806,-0.3376806,2.695088,44.91805,0.139546,0.8874767,0.4092635,0,2.267623
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3586548,63.77553,56.33865,0.2659468,0.2659468,0,0,0,0.2659468,134.8596,0,0,0,0.3586548,0.279944,0.2659468,0,0,3.483696,1.418363,0.07871077,0,0.07871077,2.76976,46.16257,0.1395344,0.2925415,0.2869238,0,1.777018
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2532863,60.9637,55.81358,1.001474,1.001474,0,0,0,1.001474,25.29136,0,0,0,0.2532863,1.054183,1.001474,0,0,3.404985,1.489203,0,0.8008965,-0.8008965,1.925541,32.09228,0.1395344,1.101621,0.2026291,0,1.742489
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07051746,55.562,54.18001,0.8055621,0.8055621,1.7,0,0.5202,0.8055621,8.753819,0,0,0,0.07051746,0,0,0.8944379,0.849716,4.29487,0.6883061,0.9202334,0,0.9202334,2.798551,46.64242,0.1397061,0.8861184,0.05641396,1.7,0.7588236
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,52.64368,52.64368,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,3.374636,1.516516,0,0.3188526,-0.3188526,2.462451,41.04076,0.1397061,0.333201,0,0,1.516516
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,51.30182,51.30182,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.728917,1.197664,0,0.5767429,-0.5767429,1.85451,30.90844,0.1397061,0.6026964,0,0,1.197664
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.369742,0.6209207,0,0,0,1.85451,30.90844,0.1397061,0,0,0,0.6209207
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,48.51114,48.51114,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,4.369742,0.6209207,0,0.001484541,-0.001484541,1.852945,30.88236,0.1397061,0.001551346,0,0,0.6209207
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,47.52905,47.52905,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,4.371392,0.6194361,0,0.003900387,-0.003900387,1.848834,30.81384,0.1397061,0.004075905,0,0,0.6194361
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,46.6831,46.6831,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,4.375726,0.6155357,0,0.119798,-0.119798,1.722556,28.70921,0.1397061,0.1251889,0,0,0.6155357
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.9441,45.9441,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,4.508835,0.4957377,0,0.005234532,-0.005234532,1.717038,28.61724,0.1397061,0.005470086,0,0,0.4957377
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.17594,45.17594,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,4.514651,0.4905032,0,0.2006532,-0.2006532,1.505531,25.09213,0.1397061,0.2096826,0,0,0.4905032
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.66058,44.66058,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.737599,0.28985,0,0.1355021,-0.1355021,1.362699,22.71161,0.1397061,0.1415997,0,0,0.28985
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.19385,44.19385,0.1541231,0.1466305,0,-1,0,0.1466305,0,0,0.007492543,0.02290485,0,0.1543479,0.1466305,0,0,4.888157,0.1543479,0,0.1543479,-0.1543479,1.200002,20,0.1397061,0.1695354,0,0,0.1543479
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.81463,43.81463,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398653,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0193639,43.83553,43.48403,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.686138,0,0,0,0.0193639,0,0,1.410387,1.339868,3.679654,1.242,1.359232,0,1.359232,3.798666,63.31097,0.1400716,0.3185738,0.01549112,1.7,1.261364
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2645308,48.08811,43.15342,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.65927,0,0,0,0.2645308,0,0,1.187932,1.128535,2.320422,2.465309,1.393066,0,1.393066,5.120245,85.33723,0.1402723,0.5632753,0.2116247,1.7,2.72984
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5125585,53.8523,43.92159,0,0,0,0,0,0,0,0,0,0,0.5125585,0,0,0,0,0.9273566,3.719068,0.5125585,0,0.5125585,5.6065,93.44148,0.140197,0,0.4100468,0,4.231627
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6209436,58.1961,45.80797,0.1826963,0.1826963,0,-1,0,0.1826963,339.8776,0.01383362,0,0,0.6209436,0.1923119,0.1826963,0,0,0.4147981,4.180371,0.4147981,0,0.4147981,6.000012,100,0.1401362,0.2009659,0.4967549,0,4.801314
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2345722,52.40972,47.90828,1.044767,1.044767,0,0,0,1.044767,22.45211,0,0,0,0.2345722,1.099754,1.044767,0,0,0,4.553689,0,0.8651823,-0.8651823,5.08803,84.80033,0.1401362,1.149243,0.1876578,0,4.788261
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.320986,56.31162,49.98913,0.4025077,0.4025077,0,0,0,0.4025077,79.74655,0,0,0,0.320986,0.4236923,0.4025077,0,0,0.9613136,3.688507,0,0.1027063,-0.1027063,4.979768,82.99596,0.1401362,0.4427585,0.2567888,0,4.009493
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6996631,66.78298,51.96302,0.03841876,0.03841876,0,0,0,0.03841876,1821.15,0,0,0,0.6996631,0.0404408,0.03841876,0,0,1.075432,3.5858,0.6592223,0,0.6592223,5.605161,93.41917,0.1400396,0.04226064,0.5597305,0,4.285463
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8905156,73.84267,53.98553,1.28701,1.28701,0.8364188,0,0.2844423,1.28701,69.19261,0,0,0,0.8905156,0.4743062,0.4505909,0,0,0.4162094,4.179101,0.4162094,0,0.4162094,6.000012,100,0.140104,1.415711,0.7124125,1.7,5.069616
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9898652,77.98055,55.21071,0.8202674,0.8202674,0,-1,0,0.8202674,120.6759,0.1264258,0,0,0.9898652,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.140104,0.9022942,0.7918922,0,5.543554
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4468012,64.99268,55.64828,0.4690797,0.4690797,0,0,0,0.4690797,95.2506,0,5.551115E-17,0,0.4468012,0.4937681,0.4690797,0,0,0,4.553689,0,0.04696687,-0.04696687,5.950505,99.17488,0.140104,0.5159876,0.3574409,0,5.00049
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3390233,63.28604,56.28031,0.4888773,0.4888773,0,0,0,0.4888773,69.34732,0,0,0,0.3390233,0.5146077,0.4888773,0,0,0.05218541,4.506722,0,0.1755844,-0.1755844,5.765422,96.09018,0.140104,0.537765,0.2712187,0,4.845746
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2673967,61.21132,55.76496,0.939002,0.939002,0,0,0,0.939002,28.4767,0,1.110223E-16,0,0.2673967,0.9884232,0.939002,0,0,0.2472791,4.331138,0,0.7210264,-0.7210264,5.005394,83.42307,0.140104,1.032902,0.2139174,0,4.598535
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06885249,55.4702,54.12167,0,0,0,0,0,0,0,0,0,0,0.06885249,0,0,0,0,1.04842,3.610111,0.06885249,0,0.06885249,5.070713,84.51172,0.1400939,0,0.05508199,0,3.678964
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,52.61451,52.61451,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.9795671,3.672079,0,0.04521107,-0.04521107,5.023057,83.71744,0.1400939,0.04724556,0,0,3.672079
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,51.2532,51.2532,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.029802,3.626868,0,1.225198,-1.225198,3.731584,62.19294,0.1400939,1.280332,0,0,3.626868
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,49.77521,49.77521,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.391133,2.401669,0,1.452632,-1.452632,2.200376,36.67286,0.1400939,1.948288,0,0,2.401669
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.005168,0.9490376,0,0,0,2.200376,36.67286,0.1400939,0,0,0,0.9490376
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,47.47071,47.47071,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.005168,0.9490376,0,0.01864109,-0.01864109,2.180727,36.34537,0.1400939,0.01947994,0,0,0.9490376
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,46.62476,46.62476,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.02588,0.9303965,0,0.152732,-0.152732,2.019733,33.66215,0.1400939,0.1596049,0,0,0.9303965
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.88576,45.88576,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.195583,0.7776645,0,0.2848426,-0.2848426,1.719482,28.65798,0.1400939,0.2976606,0,0,0.7776645
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.09815,45.09815,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.512074,0.4928219,0,0.3667814,-0.3667814,1.332861,22.2143,0.1400939,0.3832866,0,0,0.4928219
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91961,0.1260405,0,0,0,1.332861,22.2143,0.1400939,0,0,0,0.1260405
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.16468,44.16468,0.1583889,0.1197385,0,-1,0,0.1197385,0,0,0.03865045,0.05448934,0,0.1260405,0.1197385,0,0,4.91961,0.1260405,0,0.1260405,-0.1260405,1.200002,20,0.1400939,0.1742278,0,0,0.1260405
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.75629,43.75629,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402279,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.00663078,43.57502,43.45486,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.948248,0,0,0,0.00663078,0,0,1.359654,1.291672,3.679654,1.242,1.298302,0,1.298302,3.740863,62.3476,0.1404412,0.3743803,0.005304624,1.7,1.248631
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2673126,48.11159,43.12425,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,274.3943,4.440892E-16,0,0,0.2673126,0,0,1.452632,1.38,2.381352,2.410472,1.647313,0,1.647313,5.303641,88.39384,0.1405555,0.1071611,0.2138501,1.7,2.677785
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5101358,53.80205,43.92159,1.078496,1.078496,0,0,0,1.078496,47.30066,0,2.220446E-16,0,0.5101358,1.135259,1.078496,0,0,0.7340394,3.893054,0,0.6251233,-0.6251233,4.644703,77.41157,0.1405555,1.186346,0.4081086,0,4.403189
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7621717,61.31379,45.7788,0.3633735,0.3633735,0,-1,0,0.3633735,209.7488,0,0,0,0.7621717,0.3824985,0.3633735,0,0,1.428621,3.26793,0.3796733,0,0.3796733,5.004893,83.41472,0.1405001,0.3997109,0.6097374,0,4.030102
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.014224,69.85135,47.88882,0,0,0,0,0,0,0,0,0,0,1.014224,0,0,0,0,1.048948,3.609636,1.014224,0,1.014224,5.96707,99.45097,0.140352,0,0.8113789,0,4.62386
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.030067,72.74257,49.95996,1.200913,1.200913,0,0,0,1.200913,85.77361,0,0,0,1.030067,1.264119,1.200913,0,0,0.03472398,4.522438,0,0.2340525,-0.2340525,5.720357,95.33909,0.140352,1.321005,0.8240533,0,5.552504
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.181917,79.42278,51.93385,0,0,0,0,0,0,0,0.8871343,0,0,1.181917,0,0,0,0,0.2947823,4.288385,0.2947823,0,0.2947823,6.000012,100,0.140309,0,0.9455333,0,5.470302
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.284846,85.18674,53.9272,1.615267,1.615267,0.425,0,0.172125,1.615267,79.54384,0.03193258,0,0,1.284846,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.140309,1.776794,1.027876,1.7,5.838535
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.06066,79.92659,55.16209,0,0,0,-1,0,0,0,1.06066,0,0,1.06066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140309,0,0.8485281,0,5.614349
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7541268,72.18111,55.57048,0.3645463,0.3645463,0,0,0,0.3645463,206.8672,0.3703939,0,0,0.7541268,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.140309,0.4010009,0.6033015,0,5.307816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4831082,66.37675,56.17335,0.9442255,0.9442255,0,0,0,0.9442255,51.1645,0,1.110223E-16,0,0.4831082,0.9939216,0.9442255,0,0,0,4.553689,0,0.5108134,-0.5108134,5.461567,91.02594,0.140309,1.038648,0.3864866,0,5.036797
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2969415,61.74813,55.67744,0.5025433,0.5025433,0,0,0,0.5025433,59.08776,0,0,0,0.2969415,0.528993,0.5025433,0,0,0.5675704,4.042876,0,0.2320514,-0.2320514,5.216964,86.94923,0.140309,0.5527976,0.2375533,0,4.339817
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06886646,55.4116,54.06332,0.799931,0.799931,0,0,0,0.799931,8.609049,0,0,0,0.06886646,0.8420327,0.799931,0,0,0.8254053,3.810824,0,0.7731662,-0.7731662,4.401975,73.3661,0.140309,0.8799242,0.05509317,0,3.879691
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.56589,52.56589,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.684479,3.037658,0,0.6797701,-0.6797701,3.685434,61.42378,0.140309,0.7103598,0,0,3.037658
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439779,2.357888,0,0,0,3.685434,61.42378,0.140309,0,0,0,2.357888
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.71687,49.71687,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.439779,2.357888,0,0.7925219,-0.7925219,2.850043,47.50062,0.140309,0.8281854,0,0,2.357888
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.40418,48.40418,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.320359,1.565366,0,0.1482099,-0.1482099,2.693816,44.89684,0.140309,0.1548793,0,0,1.565366
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,47.39292,47.39292,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.485037,1.417156,0,0.1566714,-0.1566714,2.52867,42.14441,0.140309,0.1637216,0,0,1.417156
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,46.57614,46.57614,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.659116,1.260485,0,0.3083835,-0.3083835,2.203605,36.72668,0.140309,0.3222607,0,0,1.260485
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.83714,45.83714,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.001764,0.9521012,0,0.08276194,-0.08276194,2.116366,35.27271,0.140309,0.08648623,0,0,0.9521012
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.06898,45.06898,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.093722,0.8693393,0,0.1034301,-0.1034301,2.007342,33.45563,0.140309,0.1080844,0,0,0.8693393
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.208644,0.7659092,0,0.2904644,-0.2904644,1.701165,28.3527,0.140309,0.3035353,0,0,0.7659092
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.531383,0.4754448,0,0.1193488,-0.1193488,1.575361,26.25596,0.140309,0.1247195,0,0,0.4754448
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.663992,0.356096,0,0.03013739,-0.03013739,1.543593,25.7265,0.140309,0.03149357,0,0,0.356096
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005105405,43.51817,43.42569,0.2458755,0.2458755,0,0,0,0.2458755,2.076419,0,8.326673E-17,0,0.005105405,0.2588163,0.2458755,0,0,4.697478,0.3259586,0,0.2537109,-0.2537109,1.276158,21.26926,0.140309,0.270463,0.004084324,0,0.331064
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1389663,45.64697,43.09508,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.53578,0,0,0,0.1389663,0,0,0.8596027,0.8166226,4.979379,0.07224771,0.9555888,0,0.9555888,2.182709,36.37842,0.140482,0.924437,0.111173,1.7,0.211214
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3886316,51.29562,43.89242,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,59.44307,0,0,0,0.3886316,0,0,1.046212,0.9939016,4.02379,0.9322777,1.382533,0,1.382533,3.494295,58.23814,0.1406815,0.7191666,0.3109052,1.7,1.320909
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1057377,47.68784,45.72046,0.5297113,0.5297113,0,-1,0,0.5297113,19.96139,0,1.110223E-16,0,0.1057377,0.5575908,0.5297113,0,0,2.641257,2.176558,0,0.4518531,-0.4518531,3.018,50.29991,0.1406815,0.5826824,0.08459018,0,2.282295
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1843584,51.34351,47.83049,1.048756,1.048756,0,0,0,1.048756,17.57877,0,0,0,0.1843584,1.103954,1.048756,0,0,3.143316,1.724704,0,0.9195953,-0.9195953,2.048662,34.14429,0.1406815,1.153632,0.1474867,0,1.909063
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7264054,65.14939,49.94051,0.6368664,0.6368664,0,0,0,0.6368664,114.0593,0,0,0,0.7264054,0.6703857,0.6368664,0,0,4.165089,0.805109,0.05601974,0,0.05601974,2.101807,35.03004,0.1406733,0.700553,0.5811243,0,1.531514
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9657995,73.36425,51.90468,1.264931,1.264931,1.7,0,0.5202,1.264931,76.35197,0,0,0,0.9657995,0,0,0.4350694,0.4133159,4.109069,0.8555267,1.379115,0,1.379115,3.410151,56.83573,0.1408727,1.391424,0.7726396,1.7,1.821326
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.07106,78.66439,53.89803,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,247.9608,0,0,0,1.07106,0,0,1.268053,1.20465,2.729954,2.096731,2.27571,0,2.27571,5.569078,92.81779,0.140941,0.4751421,0.856848,1.7,3.167791
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8394275,73.81831,55.10375,0,0,0,-1,0,0,0,0.3851838,0,0,0.8394275,0,0,0,0,0.4542437,4.14487,0.4542437,0,0.4542437,6.000012,100,0.140875,0,0.671542,0,4.984297
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5623287,67.4829,55.51215,0.5069306,0.5069306,0,0,0,0.5069306,110.9281,0.02871752,0,0,0.5623287,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.140875,0.5576237,0.4498629,0,5.116018
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.524543,67.2639,56.11501,0.5767062,0.5767062,0,0,0,0.5767062,90.95498,0,0,0,0.524543,0.6070592,0.5767062,0,0,0,4.553689,0,0.08251617,-0.08251617,5.913033,98.55034,0.140875,0.6343769,0.4196344,0,5.078232
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2235307,60.14842,55.62883,1.27156,1.27156,1.146306,0,0.3690415,1.27156,17.57925,5.551115E-17,0,0,0.2235307,0.1318461,0.1252538,0,0,0.09168463,4.471173,0.09168463,0,0.09168463,6.000012,100,0.1408889,1.398716,0.1788246,1.7,4.694704
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05803517,55.14892,54.01471,1.518904,1.518904,1.463771,0,0.4557094,1.518904,3.820859,4.857226E-17,0,0,0.05803517,0.05803517,0.05513341,0,0,0,4.553689,0,0,0,6.000012,100,0.1408889,1.670794,0.04642814,1.7,4.611724
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1408889,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1408889,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,1.127317,1.127317,0,-1,0,1.127317,0,0,2.220446E-16,0,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1408889,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,0.1668947,0.1668947,0,-1,0,0.1668947,0,0,2.775558E-17,0,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1408889,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,47.33458,47.33458,0.3292074,0.3292074,0,-1,0,0.3292074,0,0,5.551115E-17,0,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1408889,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1408889,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,45.7788,45.7788,0.2276483,0.2276483,0,-1,0,0.2276483,0,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1408889,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.03981,45.03981,0.007997843,0.007997843,0,-1,0,0.007997843,0,0,1.734723E-18,0,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1408889,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.55362,44.55362,0.153289,0.153289,0,-1,0,0.153289,0,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1408889,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.08689,44.08689,0.2028572,0.2028572,0,-1,0,0.2028572,0,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1408889,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1408889,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01888008,43.73903,43.39651,0.1838743,0.1838743,0,0,0,0.1838743,10.26793,0,2.775558E-17,0,0.01888008,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1746718,-0.1746718,1.312026,21.86705,0.1408889,0.2022617,0.01510407,0,0.2998267
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2680478,48.07552,43.07563,0.722687,0.722687,1.7,0,0.5202,0.722687,37.09044,0,0,0,0.2680478,0,0,0.977313,0.9284474,4.941571,0.1062748,1.196495,0,1.196495,2.447121,40.78527,0.1411002,0.7949557,0.2144382,1.7,0.3743226
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4585613,52.67873,43.86325,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,238.0188,0,0,0,0.4585613,0,0,1.452632,1.38,3.745076,1.18312,1.838561,0,1.838561,4.191333,69.85542,0.1412141,0.2119233,0.366849,1.7,1.641682
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8289366,62.79076,45.72046,1.13353,1.13353,0,-1,0,1.13353,73.12879,0,0,0,0.8289366,1.193189,1.13353,0,0,1.906515,2.837826,0,0.3642526,-0.3642526,3.807377,63.45616,0.1412141,1.246883,0.6631493,0,3.666762
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.141723,73.1608,47.83049,0.341749,0.341749,0,0,0,0.341749,334.0822,0,0,0,1.141723,0.3597358,0.341749,0,0,2.31124,2.473573,0.7819868,0,0.7819868,4.549235,75.82043,0.1411006,0.3759239,0.9133781,0,3.615296
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.139085,75.65772,49.91134,0.0086101,0.0086101,0,0,0,0.0086101,13229.64,0,0,0,1.139085,0.009063262,0.0086101,0,0,1.529253,3.177361,1.130022,0,1.130022,5.621268,93.68761,0.140937,0.00947111,0.9112684,0,4.316446
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.066662,76.05747,51.87551,1.103184,1.103184,0,0,0,1.103184,96.68942,0,0,0,1.066662,1.161246,1.103184,0,0,0.399231,4.194381,0,0.09458404,-0.09458404,5.521568,92.02595,0.140937,1.213502,0.8533298,0,5.261043
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7128096,69.24664,53.87857,0.8895106,0.8895106,0,0,0,0.8895106,80.13503,0,0,0,0.7128096,0.9363269,0.8895106,0,0,0.5043244,4.099797,0,0.2235174,-0.2235174,5.28596,88.09915,0.140937,0.9784616,0.5702477,0,4.812606
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6817486,69.81408,55.05513,0.6962456,0.6962456,0,-1,0,0.6962456,97.91783,0,0,0,0.6817486,0.7328901,0.6962456,0,0,0.752677,3.87628,0,0.0511415,-0.0511415,5.232052,87.20069,0.140937,0.7658702,0.5453989,0,4.558028
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7313682,71.49152,55.46352,0.7767878,0.7767878,0,0,0,0.7767878,94.15289,0,0,0,0.7313682,0.8176714,0.7767878,0,0,0.8095009,3.825138,0,0.08630326,-0.08630326,5.14108,85.6845,0.140937,0.8544666,0.5850945,0,4.556506
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6634492,70.50111,56.06639,0.4624998,0.4624998,0,0,0,0.4624998,143.4485,0,0,0,0.6634492,0.4868419,0.4624998,0,0,0.9053934,3.738835,0.1766073,0,0.1766073,5.308625,88.47691,0.1409115,0.5087497,0.5307593,0,4.402284
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3677478,63.22488,55.62883,1.090035,1.090035,0,0,0,1.090035,33.73725,0,0,0,0.3677478,1.147405,1.090035,0,0,0.7287861,3.897781,0,0.7796575,-0.7796575,4.486794,74.77975,0.1409115,1.199039,0.2941982,0,4.265529
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06765763,55.30923,53.98553,0.5661875,0.5661875,0,0,0,0.5661875,11.94969,0,0,0,0.06765763,0.5959868,0.5661875,0,0,1.595072,3.118124,0,0.5283292,-0.5283292,3.929886,65.49796,0.1409115,0.6228063,0.0541261,0,3.185782
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,52.50755,52.50755,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,2.182105,2.589795,0,0.8240609,-0.8240609,3.061249,51.02072,0.1409115,0.8611436,0,0,2.589795
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.16569,51.16569,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,3.097728,1.765734,0,0.5392655,-0.5392655,2.492814,41.54681,0.1409115,0.5635325,0,0,1.765734
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,49.65853,49.65853,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.696912,1.226468,0,0.4167137,-0.4167137,2.053559,34.22591,0.1409115,0.4354659,0,0,1.226468
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,48.32639,48.32639,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,4.159927,0.8097546,0,0.2744183,-0.2744183,1.764296,29.40488,0.1409115,0.2867671,0,0,0.8097546
