Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,47.33458,47.33458,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.464836,0.5353363,0,0.005886622,-0.005886622,1.758091,29.30146,0.1409115,0.00615152,0,0,0.5353363
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,46.54697,46.54697,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.471377,0.5294496,0,0.08126451,-0.08126451,1.672431,27.87379,0.1409115,0.08492141,0,0,0.5294496
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,45.7788,45.7788,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.561671,0.4481851,0,0.2361089,-0.2361089,1.42355,23.72579,0.1409115,0.2467338,0,0,0.4481851
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.01064,45.01064,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.824014,0.2120763,0,0.1749699,-0.1749699,1.239116,20.65189,0.1409115,0.1828435,0,0,0.2120763
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,44.55362,44.55362,0.05751262,0.03525104,0,-1,0,0.03525104,0,0,0.02226157,0.02801284,0,0.03710636,0.03525104,0,0,5.018425,0.03710636,0,0.03710636,-0.03710636,1.200002,20,0.1409115,0.06326388,0,0,0.03710636
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.08689,44.08689,0.06759595,0,0,-1,0,0,0,0,0.06759595,0.07435555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1409115,0.07435555,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,43.64933,43.64933,0.04663082,0.04663082,1.499262,0,0.4653986,0.04663082,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410461,0.0512939,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.37707,43.37707,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1412147,0.172799,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05994805,44.13675,43.04646,1.317713,1.317713,1.7,0,0.5202,1.317713,4.549403,0,0,0,0.05994805,0,0,0.3822874,0.363173,2.299654,2.484,0.4231211,0,0.4231211,4.219776,70.32946,0.1412898,1.449484,0.04795844,1.7,2.543948
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1791136,47.15525,43.83408,1.055203,1.055203,1.7,0,0.5202,1.055203,16.97433,0,0,0,0.1791136,0,0,0.6447973,0.6125575,1.876533,2.864809,0.7916711,0,0.7916711,4.970821,82.84686,0.1414281,1.160723,0.1432909,1.7,3.043923
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1596714,48.66153,45.67184,0.6788411,0.6788411,0,-1,0,0.6788411,23.52118,0,0,0,0.1596714,0.7145695,0.6788411,0,0,1.084862,3.577313,0,0.5548981,-0.5548981,4.385907,73.09831,0.1414281,0.7467251,0.1277371,0,3.736984
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2226763,52.03472,47.77214,0.3688217,0.3688217,0,0,0,0.3688217,60.37505,0,0,0,0.2226763,0.3882333,0.3688217,0,0,1.701416,3.022415,0,0.1655571,-0.1655571,4.211395,70.18977,0.1414281,0.4057038,0.178141,0,3.245091
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2776559,55.25404,49.82383,0.360861,0.360861,0,0,0,0.360861,76.94262,5.551115E-17,0,0,0.2776559,0.3798537,0.360861,0,0,1.885368,2.856858,0,0.1021978,-0.1021978,4.103669,68.39435,0.1414281,0.3969471,0.2221248,0,3.134514
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.225066,56.22837,51.79772,0.8835988,0.8835988,0,0,0,0.8835988,25.47151,0,1.110223E-16,0,0.225066,0.930104,0.8835988,0,0,1.998921,2.75466,0,0.705038,-0.705038,3.360494,56.00811,0.1414281,0.9719587,0.1800528,0,2.979726
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3391527,60.70393,53.82024,0.3090046,0.3090046,0,0,0,0.3090046,109.7565,0,0,0,0.3391527,0.325268,0.3090046,0,0,2.782297,2.049622,0.01388474,0,0.01388474,3.373666,56.22765,0.1414261,0.3399051,0.2713222,0,2.388775
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2716013,60.50172,54.99679,0.1416181,0.1416181,0,-1,0,0.1416181,191.7842,0,0,0,0.2716013,0.1490717,0.1416181,0,0,2.768412,2.062118,0.1225295,0,0.1225295,3.489908,58.16501,0.1414084,0.15578,0.217281,0,2.333719
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2845088,61.19961,55.40519,0.0547328,0.0547328,0,0,0,0.0547328,519.8141,0,0,0,0.2845088,0.05761347,0.0547328,0,0,2.645882,2.172395,0.2268953,0,0.2268953,3.705159,61.75253,0.1413756,0.06020608,0.227607,0,2.456903
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1257302,58.5319,56.01777,1.117057,1.117057,0,0,0,1.117057,11.25549,0,2.220446E-16,0,0.1257302,1.175849,1.117057,0,0,2.418987,2.376601,0,1.050119,-1.050119,2.598237,43.30386,0.1413756,1.228762,0.1005841,0,2.502331
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1574836,58.66407,55.51215,0.8803075,0.8803075,0,0,0,0.8803075,17.88961,0,1.110223E-16,0,0.1574836,0.9266394,0.8803075,0,0,3.585786,1.326482,0,0.7691559,-0.7691559,1.787475,29.7912,0.1413756,0.9683383,0.1259869,0,1.483965
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06721051,55.21211,53.89803,1.481942,1.481942,1.7,0,0.5202,1.481942,4.535301,0,0,0,0.06721051,0,0,0.2180583,0.2071554,4.440403,0.5573258,0.2743659,0,0.2743659,2.047762,34.1293,0.1414234,1.630136,0.05376841,1.7,0.6245363
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,52.42976,52.42976,0.8994915,0.7640424,0,-1,0,0.7640424,0,0,0.1354491,0.2253983,0,0.8042551,0.7640424,0,0,4.166038,0.8042551,0,0.8042551,-0.8042551,1.200002,20,0.1414234,0.9894407,0,0,0.8042551
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.0879,51.0879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,49.60991,49.60991,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,48.29722,48.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,47.31513,47.31513,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,46.48862,46.48862,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,45.74963,45.74963,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.99119,44.99119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,44.52445,44.52445,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.05772,44.05772,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,43.64933,43.64933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414234,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,43.37707,43.37707,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415707,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1022682,44.91569,43.04646,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.03359,2.220446E-16,0,0,0.1022682,0,0,1.452632,1.38,3.679654,1.242,1.482268,0,1.482268,3.915388,65.25634,0.1417478,0.261412,0.08181452,1.7,1.344268
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2249918,48.0096,43.81463,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,525.9335,4.440892E-16,0,0,0.2249918,0,0,1.452632,1.38,2.197386,2.576041,1.604992,0,1.604992,5.438017,90.63344,0.1418466,0.04705746,0.1799934,1.7,2.801033
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5332701,56.13396,45.64267,0.7820767,0.7820767,0,-1,0,0.7820767,68.18643,0,1.110223E-16,0,0.5332701,0.8232386,0.7820767,0,0,0.5923945,4.020534,0,0.2899684,-0.2899684,5.132364,85.53922,0.1418466,0.8602843,0.4266161,0,4.553804
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8713248,66.08849,47.72353,0.7431876,0.7431876,0,0,0,0.7431876,117.2416,0,0,0,0.8713248,0.7823027,0.7431876,0,0,0.9145816,3.730566,0.08902209,0,0.08902209,5.216817,86.94678,0.1418338,0.8175064,0.6970599,0,4.60189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4902898,59.70701,49.82383,0,0,0,0,0,0,0,0,0,0,0.4902898,0,0,0,0,0.8255596,3.810685,0.4902898,0,0.4902898,5.681947,94.69893,0.1417632,0,0.3922319,0,4.300975
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6966209,66.52626,51.79772,1.346769,1.346769,1.003485,0,0.3300515,1.346769,51.72535,0,0,0,0.6966209,0.3613512,0.3432836,0,0,0.3352697,4.251946,0.3352697,0,0.3352697,6.000012,100,0.141813,1.481446,0.5572967,1.7,4.948567
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4224035,62.47019,53.79107,0,0,0,0,0,0,0,0.4224035,0,0,0.4224035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141813,0,0.3379228,0,4.976092
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.309148,61.23629,54.93845,0,0,0,-1,0,0,0,0.309148,0,0,0.309148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141813,0,0.2473184,0,4.862837
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.570773,67.50939,55.35656,1.031247,1.031247,0,0,0,1.031247,55.34784,0,0,0,0.570773,1.085523,1.031247,0,0,0,4.553689,0,0.5147503,-0.5147503,5.457417,90.95678,0.141813,1.134372,0.4566184,0,5.124462
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3745322,63.71237,55.94971,0.9052194,0.9052194,0,0,0,0.9052194,41.37474,0,0,0,0.3745322,0.9528625,0.9052194,0,0,0.5719448,4.038939,0,0.5783303,-0.5783303,4.847804,80.79657,0.141813,0.9957413,0.2996258,0,4.413471
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08707457,57.21836,55.49269,0,0,0,0,0,0,0,0,0,0,0.08707457,0,0,0,0,1.214534,3.460608,0.08707457,0,0.08707457,4.93041,82.17334,0.1418005,0,0.06965966,0,3.547683
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02551759,54.34543,53.8494,0.5116953,0.5116953,0,0,0,0.5116953,4.986873,0,1.110223E-16,0,0.02551759,0.5386266,0.5116953,0,0,1.127459,3.538975,0,0.513109,-0.513109,4.389546,73.15895,0.1418005,0.5628648,0.02041407,0,3.564493
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,52.40059,52.40059,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.697581,3.025867,0,0.9725688,-0.9725688,3.364368,56.07269,0.1418005,1.016334,0,0,3.025867
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.05873,51.05873,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.778213,2.053298,0,0.02463512,-0.02463512,3.3384,55.6399,0.1418005,0.0257437,0,0,2.053298
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.55157,49.55157,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.805585,2.028662,0,0.4515684,-0.4515684,2.862406,47.70667,0.1418005,0.4718889,0,0,2.028662
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,48.20971,48.20971,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.307328,1.577094,0,0.03935886,-0.03935886,2.820918,47.0152,0.1418005,0.04113001,0,0,1.577094
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,47.22762,47.22762,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.35106,1.537735,0,0.1867677,-0.1867677,2.624047,43.73403,0.1418005,0.1951723,0,0,1.537735
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,46.44001,46.44001,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.558579,1.350968,0,0.08459434,-0.08459434,2.534877,42.24786,0.1418005,0.08840109,0,0,1.350968
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,45.70101,45.70101,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.652573,1.266373,0,0.003679061,-0.003679061,2.530999,42.18323,0.1418005,0.003844619,0,0,1.266373
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.96202,44.96202,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.656661,1.262694,0,0.209135,-0.209135,2.310551,38.50911,0.1418005,0.218546,0,0,1.262694
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,44.49528,44.49528,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.889033,1.053559,0,0.07386814,-0.07386814,2.232687,37.21138,0.1418005,0.07719221,0,0,1.053559
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.02855,44.02855,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.971109,0.979691,0,0.09647595,-0.09647595,2.130993,35.51648,0.1418005,0.1008174,0,0,0.979691
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.62016,43.62016,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.078304,0.8832151,0,0.1673263,-0.1673263,1.954615,32.57686,0.1418005,0.174856,0,0,0.8832151
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.3479,43.3479,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.264223,0.7158887,0,0.1526567,-0.1526567,1.793701,29.89496,0.1418005,0.1595262,0,0,0.7158887
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2466822,47.6347,43.04646,0.1328259,0.1328259,0,0,0,0.1328259,185.7185,0,0,0,0.2466822,0.1398167,0.1328259,0,0,4.433841,0.5632321,0.1068655,0,0.1068655,1.895083,31.58465,0.1417851,0.1461085,0.1973457,0,0.8099142
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4944043,53.36241,43.81463,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.95403,0,0,0,0.4944043,0,0,0.9829944,0.9338447,4.326975,0.659411,1.428249,0,1.428249,3.250039,54.1672,0.1419719,0.7887062,0.3955234,1.7,1.153815
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9039149,64.44507,45.6135,0.3998755,0.3998755,0,-1,0,0.3998755,226.0491,0,0,0,0.9039149,0.4209215,0.3998755,0,0,2.898726,1.944835,0.4829934,0,0.4829934,3.708246,61.80398,0.1419024,0.439863,0.723132,0,2.84875
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8643793,65.88685,47.69436,0.04020573,0.04020573,0,0,0,0.04020573,2149.891,0,0,0,0.8643793,0.04232182,0.04020573,0,0,2.415733,2.379529,0.8220575,0,0.8220575,4.488119,74.80183,0.1417843,0.04422631,0.6915035,0,3.243908
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.21002,77.54684,49.80438,1.090242,1.090242,0,0,0,1.090242,110.9864,0,0,0,1.21002,1.147623,1.090242,0,0,1.593676,3.119381,0.06239741,0,0.06239741,4.547314,75.78841,0.1417753,1.199266,0.9680163,0,4.329401
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.284437,82.3197,51.76855,0.2784303,0.2784303,0,0,0,0.2784303,461.3137,0,0,0,1.284437,0.2930846,0.2784303,0,0,1.531278,3.175539,0.9913527,0,0.9913527,5.487794,91.46304,0.1416331,0.3062734,1.02755,0,4.459976
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.09285,79.12046,53.76189,0.4350721,0.4350721,0,0,0,0.4350721,251.1883,0.09495407,0,0,1.09285,0.4579706,0.4350721,0,0,0.5399255,4.067756,0.5399255,0,0.5399255,6.000012,100,0.1415558,0.4785793,0.8742802,0,5.160606
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.092972,80.55151,54.90928,0.6666533,0.6666533,0,-1,0,0.6666533,163.949,0.3912312,0,0,1.092972,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1415558,0.7333187,0.8743773,0,5.64666
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8348203,73.92479,55.29823,0.1470448,0.1470448,0,0,0,0.1470448,567.732,0.6800363,0,0,0.8348203,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1415558,0.1617493,0.6678562,0,5.388509
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6992054,71.19051,55.90109,1.518009,1.518009,0.8537636,0,0.2891775,1.518009,46.0607,1.110223E-16,0,0,0.6992054,0.6992054,0.6642451,0,0,0,4.553689,0,0,0,6.000012,100,0.1415558,1.66981,0.5593643,1.7,5.252894
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4142119,64.00811,55.40519,0.527811,0.527811,0,0,0,0.527811,78.47731,0,0,0,0.4142119,0.5555905,0.527811,0,0,0,4.553689,0,0.1413786,-0.1413786,5.850986,97.51624,0.1415558,0.5805921,0.3313695,0,4.967901
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06608626,55.05262,53.76189,1.154192,1.154192,0,0,0,1.154192,5.72576,0,2.220446E-16,0,0.06608626,1.214939,1.154192,0,0,0.1570874,4.41231,0,1.148853,-1.148853,4.639989,77.33299,0.1415558,1.269611,0.05286901,0,4.478396
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.31307,52.31307,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.43359,3.263458,0,0.5462071,-0.5462071,4.064236,67.73713,0.1415558,0.5707865,0,0,3.263458
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.98094,50.98094,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.040487,2.717251,0,0.5294453,-0.5294453,3.506151,58.43574,0.1415558,0.5532703,0,0,2.717251
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.50294,49.50294,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.62876,2.187805,0,0.4518006,-0.4518006,3.029912,50.49843,0.1415558,0.4721316,0,0,2.187805
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.16109,48.16109,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.13076,1.736005,0,0.07772105,-0.07772105,2.947987,49.13301,0.1415558,0.0812185,0,0,1.736005
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,47.19845,47.19845,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.217117,1.658283,0,0.06254645,-0.06254645,2.882057,48.03419,0.1415558,0.06536105,0,0,1.658283
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.41084,46.41084,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.286613,1.595737,0,0.1475941,-0.1475941,2.726479,45.44123,0.1415558,0.1542359,0,0,1.595737
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,45.64267,45.64267,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.450607,1.448143,0,0.07589075,-0.07589075,2.646483,44.10796,0.1415558,0.07930584,0,0,1.448143
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.53493,1.372252,0,0,0,2.646483,44.10796,0.1415558,0,0,0,1.372252
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.46611,44.46611,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.53493,1.372252,0,0.1089883,-0.1089883,2.5316,42.19324,0.1415558,0.1138928,0,0,1.372252
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.02855,44.02855,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.656028,1.263264,0,0.1873239,-0.1873239,2.334143,38.9023,0.1415558,0.1957535,0,0,1.263264
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.59099,43.59099,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,3.864166,1.07594,0,0.1235031,-0.1235031,2.203959,36.73258,0.1415558,0.1290607,0,0,1.07594
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,43.31873,43.31873,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.001391,0.9524369,0,0.02605806,-0.02605806,2.176491,36.27478,0.1415558,0.02723067,0,0,0.9524369
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2930035,48.49766,43.01729,0,0,0,0,0,0,0,0,0,0,0.2930035,0,0,0,0,4.030344,0.9263788,0.2930035,0,0.2930035,2.454459,40.90757,0.1415139,0,0.2344028,0,1.219382
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6583632,56.79581,43.78546,0.8524102,0.8524102,0,0,0,0.8524102,77.23549,0,0,0,0.6583632,0.8972739,0.8524102,0,0,3.737341,1.190082,0,0.2389107,-0.2389107,2.202625,36.71034,0.1415139,0.9376512,0.5266905,0,1.848445
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9131676,64.63402,45.58433,1.204999,1.204999,0,-1,0,1.204999,75.7816,0,0,0.2483844,0.9131676,1.26842,1.204999,0,0,4.002798,0.9511712,0,0.3552524,-0.3552524,1.828156,30.46921,0.1415139,1.325499,0.7305341,0,1.864339
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.057404,70.70551,47.66518,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,130.8821,0,0,0,1.057404,0,0,0.8920946,0.8474898,4.397522,0.5959188,1.904894,0,1.904894,3.635297,60.58816,0.1416321,0.888696,0.8459232,1.7,1.653323
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.024121,72.36304,49.77521,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,245.1697,0,0,0,1.024121,0,0,1.282281,1.218167,2.492629,2.310323,2.242288,0,2.242288,5.762518,96.04177,0.1417017,0.4594913,0.8192969,1.7,3.334444
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.13247,77.74242,51.73938,1.28642,1.28642,0.4483975,0,0.1785125,1.28642,88.03266,0,0,0,1.13247,0.8821293,0.8380228,0,0,0.2503408,4.328382,0.2503408,0,0.2503408,6.000012,100,0.1416732,1.415062,0.9059761,1.7,5.460852
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.073285,78.5359,53.74244,0.1675312,0.1675312,0,0,0,0.1675312,640.6477,0.8969359,0,0,1.073285,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1416732,0.1842843,0.8586276,0,5.626974
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.176857,83.04059,54.88983,0.2781233,0.2781233,0,-1,0,0.2781233,423.142,0.8840953,0,0,1.176857,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1416732,0.3059357,0.9414853,0,5.730546
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7285553,71.20155,55.26905,0.628621,0.628621,0,0,0,0.628621,115.8974,0.06684891,0,0,0.7285553,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1416732,0.6914831,0.5828443,0,5.282244
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5057704,66.56856,55.87192,0.4911583,0.4911583,0,0,0,0.4911583,102.975,0,0,0,0.5057704,0.5170087,0.4911583,0,0,0,4.553689,0,0.01123831,-0.01123831,5.988166,99.80257,0.1416732,0.5402741,0.4046163,0,5.059459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3515729,62.63738,55.40519,1.432289,1.432289,1.110158,0,0.359173,1.432289,24.54622,5.030698E-17,0,0,0.3515729,0.3390859,0.3221316,0,0,0.01248701,4.54245,0.01248701,0,0.01248701,6.000012,100,0.141675,1.575518,0.2812583,1.7,4.894023
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06439705,55.01935,53.76189,0,0,0,0,0,0,0,0.06439705,0,0,0.06439705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141675,0,0.05151764,0,4.618086
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,52.31307,52.31307,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.141675,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.00039,51.00039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.141675,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,49.50294,49.50294,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.141675,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.141675,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.179,47.179,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.141675,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.41084,46.41084,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.141675,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,45.67184,45.67184,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.141675,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.93285,44.93285,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.141675,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.141675,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.141675,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,43.59099,43.59099,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.141675,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,43.31873,43.31873,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.141675,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09299631,44.68539,42.98812,0.6447227,0.6447227,0,0,0,0.6447227,14.42423,0,1.110223E-16,0,0.09299631,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5856592,-0.5856592,3.557186,59.28632,0.141675,0.709195,0.07439704,0,2.914877
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1548721,46.64777,43.78546,0.2090966,0.2090966,0,0,0,0.2090966,74.06725,0,0,0,0.1548721,0.2201017,0.2090966,0,0,2.574964,2.236221,0,0.06522959,-0.06522959,3.488428,58.14036,0.141675,0.2300062,0.1238977,0,2.391093
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3330478,51.93609,45.56488,0,0,0,-1,0,0,0,0,0,0,0.3330478,0,0,0,0,2.647442,2.170991,0.3330478,0,0.3330478,3.804385,63.4063,0.1416276,0,0.2664382,0,2.504039
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5380089,58.41474,47.66518,0,0,0,0,0,0,0,0,0,0,0.5380089,0,0,0,0,2.314394,2.470735,0.5380089,0,0.5380089,4.314785,71.91294,0.1415509,0,0.4304071,0,3.008743
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6777683,63.80256,49.74604,0.2443157,0.2443157,0,0,0,0.2443157,277.4149,0,0,0,0.6777683,0.2571745,0.2443157,0,0,1.776385,2.954942,0.4205938,0,0.4205938,4.713796,78.5631,0.1414911,0.2687473,0.5422146,0,3.632711
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6125835,64.47507,51.71021,0,0,0,0,0,0,0,0,0,0,0.6125835,0,0,0,0,1.355791,3.333477,0.6125835,0,0.6125835,5.294943,88.24888,0.141404,0,0.4900668,0,3.94606
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5726397,65.75421,53.71327,0,0,0,0,0,0,0,0,0,0,0.5726397,0,0,0,0,0.7432076,3.884802,0.5726397,0,0.5726397,5.838197,97.30309,0.1413228,0,0.4581118,0,4.457442
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2925978,60.80353,54.86066,0.3161601,0.3161601,0,-1,0,0.3161601,92.54733,0,0,0,0.2925978,0.3328001,0.3161601,0,0,0.1705679,4.400178,0,0.04020237,-0.04020237,5.79582,96.59681,0.1413228,0.3477761,0.2340782,0,4.692776
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3840836,63.20121,55.26905,0.6740723,0.6740723,0,0,0,0.6740723,56.97958,0,0,0,0.3840836,0.7095498,0.6740723,0,0,0.2152372,4.359975,0,0.3254662,-0.3254662,5.452749,90.87896,0.1413228,0.7414795,0.3072669,0,4.744059
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.129218,58.42473,55.84275,1.271205,1.271205,1.696471,0,0.5192365,1.271205,10.165,0,0,0,0.129218,0,0,0.4252659,0.4040026,0.5768663,4.034509,0.5332206,0,0.5332206,5.958606,99.3099,0.1414139,1.398325,0.1033744,1.7,4.163727
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2025068,59.43093,55.35656,0.5058032,0.5058032,0,0,0,0.5058032,40.03668,0,0,0,0.2025068,0.5324244,0.5058032,0,0,0.04364571,4.514408,0,0.3299176,-0.3299176,5.610842,93.51385,0.1414139,0.5563836,0.1620055,0,4.716915
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0498684,54.68485,53.71327,0.5399019,0.5399019,0,0,0,0.5399019,9.236567,0,0,0,0.0498684,0.5683177,0.5399019,0,0,0.4102209,4.18449,0,0.5184493,-0.5184493,5.064349,84.40565,0.1414139,0.593892,0.03989472,0,4.234358
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,52.26445,52.26445,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.9862757,3.666041,0,0.1620773,-0.1620773,4.893504,81.55824,0.1414139,0.1693708,0,0,3.666041
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.95177,50.95177,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.166362,3.503963,0,0.129411,-0.129411,4.757093,79.28473,0.1414139,0.1352345,0,0,3.503963
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,49.47378,49.47378,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.310152,3.374552,0,0.7354196,-0.7354196,3.981893,66.36475,0.1414139,0.7685136,0,0,3.374552
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.13192,48.13192,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.127285,2.639133,0,0.1012324,-0.1012324,3.875184,64.58628,0.1414139,0.1057879,0,0,2.639133
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.179,47.179,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.239765,2.5379,0,0.06640177,-0.06640177,3.805191,63.41972,0.1414139,0.06938986,0,0,2.5379
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,46.38166,46.38166,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.313545,2.471499,0,0.2224617,-0.2224617,3.570696,59.51147,0.1414139,0.2324725,0,0,2.471499
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560724,2.249037,0,0,0,3.570696,59.51147,0.1414139,0,0,0,2.249037
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.93285,44.93285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560724,2.249037,0,0,0,3.570696,59.51147,0.1414139,0,0,0,2.249037
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,44.46611,44.46611,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.560724,2.249037,0,0.1844578,-0.1844578,3.37626,56.27089,0.1414139,0.1927584,0,0,2.249037
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.02855,44.02855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765677,2.064579,0,0,0,3.37626,56.27089,0.1414139,0,0,0,2.064579
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,43.59099,43.59099,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.765677,2.064579,0,0.00608332,-0.00608332,3.369848,56.16401,0.1414139,0.00635707,0,0,2.064579
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,43.31873,43.31873,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.772437,2.058496,0,0.2628459,-0.2628459,3.092784,51.54629,0.1414139,0.274674,0,0,2.058496
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.180224,46.31179,42.98812,0.7576987,0.7576987,0,0,0,0.7576987,23.78571,0,0,0,0.180224,0.7975775,0.7576987,0,0,3.064488,1.79565,0,0.6173535,-0.6173535,2.442036,40.70052,0.1414139,0.8334685,0.1441792,0,1.975874
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5561281,54.61538,43.78546,0.2282433,0.2282433,0,0,0,0.2282433,243.6558,0,0,0,0.5561281,0.2402561,0.2282433,0,0,3.750436,1.178296,0.315872,0,0.315872,2.741699,45.69488,0.1413691,0.2510676,0.4449025,0,1.734425
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6573265,58.69437,45.53571,1.048687,1.048687,0,-1,0,1.048687,62.68087,0,2.220446E-16,0,0.6573265,1.103882,1.048687,0,0,3.434564,1.462581,0,0.4465551,-0.4465551,2.270988,37.84972,0.1413691,1.153556,0.5258611,0,2.119908
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8926276,66.50596,47.63601,0.8475465,0.8475465,0,0,0,0.8475465,105.319,0,0,0,0.8926276,0.8921542,0.8475465,0,0,3.930737,1.016026,0.0004733973,0,0.0004733973,2.271437,37.85721,0.1413691,0.9323012,0.7141021,0,1.908654
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8577671,68.08511,49.74604,0.2433551,0.2433551,0,0,0,0.2433551,352.4754,0,0,0,0.8577671,0.2561633,0.2433551,0,0,3.930263,1.016452,0.6016037,0,0.6016037,2.842169,47.36938,0.1412838,0.2676907,0.6862137,0,1.874219
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9442205,72.5671,51.71021,0.7046301,0.7046301,0,0,0,0.7046301,134.0023,0,0,0,0.9442205,0.7417158,0.7046301,0,0,3.328659,1.557896,0.2025047,0,0.2025047,3.034281,50.57125,0.1412552,0.7750931,0.7553765,0,2.502116
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7578177,70.16033,53.71327,1.48629,1.48629,1.7,0,0.5202,1.48629,50.98722,0,0,0,0.7578177,0,0,0.2137105,0.2030249,3.126155,1.74015,0.9608427,0,0.9608427,3.945817,65.76348,0.1414028,1.634918,0.6062542,1.7,2.497967
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8831132,74.67515,54.86066,0.9514171,0.9514171,0,-1,0,0.9514171,92.82082,0,1.110223E-16,0,0.8831132,1.001492,0.9514171,0,0,2.165312,2.604908,0,0.1183785,-0.1183785,3.821035,63.68379,0.1414028,1.046559,0.7064906,0,3.488021
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8792721,75.01891,55.23988,0.6415534,0.6415534,0,0,0,0.6415534,137.0536,0,0,0,0.8792721,0.6753194,0.6415534,0,0,2.296844,2.48653,0.2039527,0,0.2039527,4.014522,66.90855,0.1413739,0.7057087,0.7034177,0,3.365802
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5974285,68.6375,55.81358,0.706604,0.706604,0,0,0,0.706604,84.54926,0,1.110223E-16,0,0.5974285,0.7437937,0.706604,0,0,2.092891,2.670087,0,0.1463652,-0.1463652,3.860239,64.33719,0.1413739,0.7772644,0.4779428,0,3.267516
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2622128,60.67766,55.35656,0.05750945,0.05750945,0,0,0,0.05750945,455.9474,0,0,0,0.2622128,0.06053627,0.05750945,0,0,2.255519,2.523722,0.2016766,0,0.2016766,4.051566,67.52597,0.1413454,0.0632604,0.2097703,0,2.785935
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.0633665,54.95003,53.71327,1.208624,1.208624,0,0,0,1.208624,5.24286,0,2.220446E-16,0,0.0633665,1.272236,1.208624,0,0,2.053842,2.705231,0,1.20887,-1.20887,2.777306,46.28833,0.1413454,1.329487,0.0506932,0,2.768597
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,52.23528,52.23528,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.397031,1.496361,0,0.2766419,-0.2766419,2.485699,41.42824,0.1413454,0.2890908,0,0,1.496361
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.95177,50.95177,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.704411,1.219719,0,0.2793715,-0.2793715,2.191216,36.5202,0.1413454,0.2919432,0,0,1.219719
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,49.44461,49.44461,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.014823,0.9403478,0,0.4852097,-0.4852097,1.67976,27.99594,0.1413454,0.5070441,0,0,0.9403478
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.10275,48.10275,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.553946,0.4551381,0,0.1618567,-0.1618567,1.509148,25.15242,0.1413454,0.1691402,0,0,0.4551381
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.179,47.179,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,4.733786,0.2932814,0,0.07975654,-0.07975654,1.425077,23.75124,0.1413454,0.08334558,0,0,0.2932814
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,46.38166,46.38166,0.2767463,0.2028486,0,-1,0,0.2028486,0,0,0.07389772,0.1015724,0,0.2135249,0.2028486,0,0,4.822404,0.2135249,0,0.2135249,-0.2135249,1.200002,20,0.1413454,0.304421,0,0,0.2135249
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,45.64267,45.64267,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413454,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.93285,44.93285,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413454,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,44.49528,44.49528,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413454,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.02855,44.02855,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1413454,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,43.59099,43.59099,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1414685,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,43.31873,43.31873,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1416496,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2939726,48.48621,42.98812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2939726,0,0,1.452632,1.38,2.299654,2.484,1.673973,0,1.673973,5.406438,90.10712,0.1417239,0,0.2351781,1.7,2.777972
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6925903,57.54157,43.78546,0.5680293,0.5680293,0,0,0,0.5680293,121.9286,0,0,0,0.6925903,0.5979257,0.5680293,0,0,0.6256818,3.990575,0.09466463,0,0.09466463,5.496245,91.6039,0.1417106,0.6248323,0.5540722,0,4.683166
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8205738,62.35312,45.50654,0.1437171,0.1437171,0,-1,0,0.1437171,570.9647,0.1382755,0,0,0.8205738,0.1512812,0.1437171,0,0,0.5310172,4.075773,0.5310172,0,0.5310172,6.000012,100,0.1416357,0.1580888,0.656459,0,4.896348
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.150822,73.16994,47.63601,1.31029,1.31029,0.425,0,0.172125,1.31029,87.82958,0.2189381,0,0,1.150822,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1416357,1.441318,0.9206574,1.7,5.704511
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.082591,73.89565,49.74604,0,0,0,0,0,0,0,1.082591,0,0,1.082591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416357,0,0.8660728,0,5.63628
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.206392,79.86363,51.71021,0.1177117,0.1177117,0,0,0,0.1177117,1024.87,1.082485,0,0,1.206392,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1416357,0.1294829,0.9651137,0,5.760081
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.074129,78.52397,53.71327,0.08567914,0.08567914,0,0,0,0.08567914,1253.664,0.9839401,0,0,1.074129,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1416357,0.09424706,0.8593029,0,5.627818
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9052717,75.26155,54.86066,1.012717,1.012717,0,-1,0,1.012717,89.3904,0,0,0,0.9052717,1.066018,1.012717,0,0,0,4.553689,0,0.1607461,-0.1607461,5.830571,97.17599,0.1416357,1.113989,0.7242174,0,5.458961
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8179294,73.42158,55.23988,1.138647,1.138647,0,0,0,1.138647,71.83342,0,2.220446E-16,0,0.8179294,1.198576,1.138647,0,0,0.1786067,4.392943,0,0.3806469,-0.3806469,5.429334,90.48872,0.1416357,1.252512,0.6543435,0,5.210872
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5575925,67.70219,55.81358,0.3091802,0.3091802,0,0,0,0.3091802,180.3455,0,0,0,0.5575925,0.3254528,0.3091802,0,0,0.6015478,4.012296,0.2321397,0,0.2321397,5.649561,94.15916,0.1416029,0.3400982,0.446074,0,4.569889
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2563407,60.52381,55.3274,0,0,0,0,0,0,0,0,0,0,0.2563407,0,0,0,0,0.3694081,4.221221,0.2563407,0,0.2563407,5.892747,98.21225,0.1415668,0,0.2050725,0,4.477562
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05275727,54.71215,53.6841,0.2351876,0.2351876,0,0,0,0.2351876,22.432,0,2.775558E-17,0,0.05275727,0.2475659,0.2351876,0,0,0.1130674,4.451928,0,0.1948086,-0.1948086,5.6874,94.78982,0.1415668,0.2587063,0.04220581,0,4.504685
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,52.23528,52.23528,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3295214,4.25712,0,0.1254358,-0.1254358,5.55518,92.58614,0.1415668,0.1310804,0,0,4.25712
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4688946,4.131684,0,0,0,5.55518,92.58614,0.1415668,0,0,0,4.131684
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,49.38626,49.38626,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4688946,4.131684,0,0.1262513,-0.1262513,5.422099,90.36813,0.1415668,0.1319326,0,0,4.131684
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.05413,48.05413,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6091737,4.005433,0,0.05932653,-0.05932653,5.359563,89.32587,0.1415668,0.06199623,0,0,4.005433
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.12066,47.12066,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6750921,3.946106,0,0.1234273,-0.1234273,5.22946,87.15749,0.1415668,0.1289815,0,0,3.946106
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.35249,46.35249,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8122335,3.822679,0,0.2378419,-0.2378419,4.978752,82.97903,0.1415668,0.2485448,0,0,3.822679
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.58433,45.58433,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.076502,3.584837,0,0.1388551,-0.1388551,4.832386,80.5396,0.1415668,0.1451035,0,0,3.584837
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.90368,44.90368,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.230786,3.445982,0,0.03487999,-0.03487999,4.795619,79.92683,0.1415668,0.03644959,0,0,3.445982
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,44.43694,44.43694,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.269541,3.411102,0,0.1594591,-0.1594591,4.627535,77.12543,0.1415668,0.1666348,0,0,3.411102
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.99938,43.99938,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.446718,3.251643,0,0.06562128,-0.06562128,4.558364,75.97258,0.1415668,0.06857423,0,0,3.251643
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,43.56182,43.56182,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.519631,3.186021,0,0.1264283,-0.1264283,4.425097,73.75146,0.1415668,0.1321176,0,0,3.186021
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,43.28955,43.28955,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.660107,3.059593,0,0.04722662,-0.04722662,4.375316,72.92178,0.1415668,0.04935181,0,0,3.059593
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2166673,46.97171,42.95895,0.8355687,0.8355687,0,0,0,0.8355687,25.93052,0,1.110223E-16,0,0.2166673,0.8795459,0.8355687,0,0,1.712581,3.012367,0,0.6628787,-0.6628787,3.67658,61.27621,0.1415668,0.9191255,0.1733338,0,3.229034
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2137567,47.73469,43.75629,0.3411517,0.3411517,0,0,0,0.3411517,62.65736,0,5.551115E-17,0,0.2137567,0.3591071,0.3411517,0,0,2.449112,2.349488,0,0.1453504,-0.1453504,3.523367,58.72267,0.1415668,0.3752669,0.1710054,0,2.563244
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2157294,49.56983,45.50654,0.8006602,0.8006602,0,-1,0,0.8006602,26.94393,0,0,0,0.2157294,0.8428003,0.8006602,0,0,2.610613,2.204137,0,0.6270709,-0.6270709,2.862376,47.70618,0.1415668,0.8807262,0.1725835,0,2.419867
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7607608,63.36546,47.63601,0.6654605,0.6654605,0,0,0,0.6654605,114.321,0,0,0,0.7607608,0.7004848,0.6654605,0,0,3.307358,1.577067,0.0602761,0,0.0602761,2.919559,48.65923,0.1415583,0.7320065,0.6086087,0,2.337827
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7832506,66.27678,49.74604,0.6217425,0.6217425,0,0,0,0.6217425,125.9767,0,0,0,0.7832506,0.6544658,0.6217425,0,0,3.247082,1.631315,0.1287848,0,0.1287848,3.041735,50.69549,0.1415402,0.6839167,0.6266004,0,2.414566
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8472652,70.08904,51.71021,0.415705,0.415705,0,0,0,0.415705,203.8141,0,0,0,0.8472652,0.4375842,0.415705,0,0,3.118297,1.747221,0.409681,0,0.409681,3.430393,57.1731,0.1414825,0.4572755,0.6778122,0,2.594486
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.089872,79.01064,53.74244,0.3311385,0.3311385,0,0,0,0.3311385,329.1288,0,0,0,1.089872,0.3485668,0.3311385,0,0,2.708616,2.115934,0.7413053,0,0.7413053,4.133657,68.89414,0.1413783,0.3642524,0.8718977,0,3.205806
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.408958,63.31316,54.86066,0.1958251,0.1958251,0,-1,0,0.1958251,208.8384,0,0,0,0.408958,0.2061317,0.1958251,0,0,1.967311,2.783109,0.2028263,0,0.2028263,4.326075,72.1011,0.1413498,0.2154077,0.3271664,0,3.192067
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1716079,58.67475,55.23988,2.041966,2.041966,1.7,0,0.5202,2.041966,8.404052,5.551115E-17,0,0,0.1716079,0.3599645,0.3419663,0,0,1.764485,2.965653,0,0.1883566,-0.1883566,4.12753,68.79202,0.1413498,2.246163,0.1372863,1.7,3.13726
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2331029,60.53943,55.81358,1.750948,1.750948,1.7,0,0.5202,1.750948,13.31296,0,0,0,0.2331029,0.05362914,0.05094768,0,0,1.97377,2.777296,0.1794738,0,0.1794738,4.297793,71.62975,0.1413759,1.926042,0.1864823,1.7,3.010399
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2516314,60.42486,55.3274,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,77.18817,0,0,0,0.2516314,0,0,1.374003,1.305303,1.794296,2.938822,1.556934,0,1.556934,5.77483,96.24698,0.1415412,0.3585971,0.2013051,1.7,3.190454
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06013914,54.85714,53.6841,0.5733691,0.5733691,0,0,0,0.5733691,10.48873,0,1.110223E-16,0,0.06013914,0.6035464,0.5733691,0,0,0.2373623,4.340063,0,0.5434073,-0.5434073,5.202029,86.70031,0.1415412,0.630706,0.04811131,0,4.400202
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,52.20611,52.20611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8411481,3.796656,0,0,0,5.202029,86.70031,0.1415412,0,0,0,3.796656
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,0.8411481,3.796656,0,0.8648663,-0.8648663,4.29038,71.50619,0.1415412,0.9037853,0,0,3.796656
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,1.802111,2.931789,0,1.452632,-1.452632,2.759171,45.9861,0.1415412,1.683657,0,0,2.931789
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.416146,1.479158,0,0.1080349,-0.1080349,2.645293,44.08812,0.1415412,0.1128965,0,0,1.479158
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.536185,1.371123,0,0.152973,-0.152973,2.484045,41.40067,0.1415412,0.1598568,0,0,1.371123
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,3.706155,1.21815,0,0.2899035,-0.2899035,2.17846,36.30759,0.1415412,0.3029492,0,0,1.21815
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,45.58433,45.58433,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.02827,0.9282463,0,0.07851073,-0.07851073,2.095702,34.9283,0.1415412,0.08204371,0,0,0.9282463
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.115504,0.8497355,0,0,0,2.095702,34.9283,0.1415412,0,0,0,0.8497355
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.43694,44.43694,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.115504,0.8497355,0,0.239154,-0.239154,1.843612,30.7268,0.1415412,0.2499159,0,0,0.8497355
