Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.99938,43.99938,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.38123,0.6105815,0,0.1028162,-0.1028162,1.735234,28.92051,0.1415412,0.1074429,0,0,0.6105815
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,43.53265,43.53265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.495471,0.5077654,0,0,0,1.735234,28.92051,0.1415412,0,0,0,0.5077654
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,43.28955,43.28955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.495471,0.5077654,0,0,0,1.735234,28.92051,0.1415412,0,0,0,0.5077654
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1648315,45.99253,42.95895,1.406298,1.406298,1.7,0,0.5202,1.406298,11.72095,0,0,0,0.1648315,0,0,0.2937019,0.2790169,4.495471,0.5077654,0.4438484,0,0.4438484,2.156306,35.93835,0.1416144,1.546928,0.1318652,1.7,0.6725969
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3071942,49.57156,43.78546,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,79.86522,0,0,0,0.3071942,0,0,1.315359,1.249591,4.051622,0.9072289,1.556785,0,1.556785,3.633202,60.55325,0.141779,0.4231049,0.2457553,1.7,1.214423
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4855995,55.0177,45.53571,0.8923748,0.8923748,0,-1,0,0.8923748,54.41655,0,0,0,0.4855995,0.9393418,0.8923748,0,0,2.494837,2.308336,0,0.4537423,-0.4537423,3.154916,52.58182,0.141779,0.9816122,0.3884796,0,2.793935
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7940627,64.20998,47.69436,0.3896279,0.3896279,0,0,0,0.3896279,203.8003,0,0,0,0.7940627,0.4101346,0.3896279,0,0,2.998995,1.854594,0.3839281,0,0.3839281,3.519142,58.65224,0.1417251,0.4285907,0.6352502,0,2.648656
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7219762,64.89317,49.80438,1.19368,1.19368,0,0,0,1.19368,60.48322,0,2.220446E-16,0,0.7219762,1.256505,1.19368,0,0,2.615067,2.200129,0,0.5345291,-0.5345291,2.955698,49.26154,0.1417251,1.313048,0.5775809,0,2.922105
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7190735,67.02612,51.76855,0.5610373,0.5610373,0,0,0,0.5610373,128.1686,0,0,0,0.7190735,0.5905656,0.5610373,0,0,3.208988,1.6656,0.128508,0,0.128508,3.077612,51.29343,0.1417071,0.6171411,0.5752589,0,2.384673
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8450164,72.43903,53.79107,0.6132833,0.6132833,0,0,0,0.6132833,137.7856,0,0,0,0.8450164,0.6455614,0.6132833,0,0,3.08048,1.781257,0.1994549,0,0.1994549,3.266831,54.44708,0.1416792,0.6746117,0.6760131,0,2.626273
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9320711,76.03666,54.90928,1.288482,1.288482,0,-1,0,1.288482,72.33869,0,2.220446E-16,0.03733039,0.9320711,1.356297,1.288482,0,0,2.881025,1.960766,0,0.4242259,-0.4242259,2.819658,46.99421,0.1416792,1.41733,0.7456569,0,2.892837
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.685791,70.18471,55.29823,0.5466602,0.5466602,0,0,0,0.5466602,125.4511,0,0,0,0.685791,0.5754318,0.5466602,0,0,3.352387,1.53654,0.1103592,0,0.1103592,2.924354,48.73914,0.1416637,0.6013262,0.5486328,0,2.222331
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3427882,62.90755,55.84275,0,0,0,0,0,0,0,0,0,0,0.3427882,0,0,0,0,3.242028,1.635864,0.3427882,0,0.3427882,3.249552,54.15908,0.1416157,0,0.2742306,0,1.978652
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1941954,59.25911,55.35656,0.6109665,0.6109665,0,0,0,0.6109665,31.78495,0,1.110223E-16,0,0.1941954,0.6431226,0.6109665,0,0,2.89924,1.944373,0,0.4489272,-0.4489272,2.776341,46.27225,0.1416157,0.6720631,0.1553563,0,2.138568
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04906702,54.63978,53.6841,0.4544478,0.4544478,0,0,0,0.4544478,10.79707,0,5.551115E-17,0,0.04906702,0.4783661,0.4544478,0,0,3.398048,1.495446,0,0.4292991,-0.4292991,2.32382,38.73025,0.1416157,0.4998925,0.03925362,0,1.544513
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.20611,52.20611,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.875047,1.066147,0,0.8506146,-0.8506146,1.427193,23.78651,0.1416157,0.8888922,0,0,1.066147
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.83508,50.83508,0.7747611,0.2047555,0,-1,0,0.2047555,0,0,0.5700056,0.6474817,0,0.2155321,0.2047555,0,0,4.820174,0.2155321,0,0.2155321,-0.2155321,1.200002,20,0.1416157,0.8522373,0,0,0.2155321
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,49.33765,49.33765,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.99578,47.99578,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.06232,47.06232,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,46.32333,46.32333,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,45.56488,45.56488,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.90368,44.90368,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.43694,44.43694,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.99938,43.99938,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416157,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,43.53265,43.53265,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1417401,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,43.28955,43.28955,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1418546,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2179213,47.02551,42.98812,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,39.53255,0,0,0,0.2179213,0,0,1.148755,1.091317,2.299654,2.484,1.309238,0,1.309238,5.060421,84.34018,0.1420526,0.6063696,0.174337,1.7,2.701921
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5103568,53.66091,43.78546,0.4959627,0.4959627,0,0,0,0.4959627,102.9023,0,5.551115E-17,0,0.5103568,0.522066,0.4959627,0,0,0.990416,3.662315,0,0.01170919,-0.01170919,5.048079,84.13447,0.1420526,0.545559,0.4082855,0,4.172671
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8805464,63.79702,45.53571,0,0,0,-1,0,0,0,0,0,0,0.8805464,0,0,0,0,1.003426,3.650605,0.8805464,0,0.8805464,5.883438,98.05711,0.1419295,0,0.7044371,0,4.531152
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.203652,74.70726,47.69436,0.8836703,0.8836703,0,0,0,0.8836703,136.2105,0.1505928,0,0,1.203652,0.9301792,0.8836703,0,0,0.1228798,4.443097,0.1228798,0,0.1228798,6.000012,100,0.1419123,0.9720373,0.9629214,0,5.646749
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.344724,81.63983,49.82383,0.05764866,0.05764866,0,0,0,0.05764866,2332.62,1.284042,0,0,1.344724,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1419123,0.06341352,1.075779,0,5.898413
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.349084,84.4214,51.79772,0.7060885,0.7060885,0,0,0,0.7060885,191.0645,0.6058335,0,0,1.349084,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1419123,0.7766973,1.079268,0,5.902773
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.373484,87.95905,53.79107,0.3137119,0.3137119,0,0,0,0.3137119,437.8168,1.043261,0,0,1.373484,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1419123,0.3450831,1.098787,0,5.927173
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.255309,85.57368,54.93845,0.9534252,0.9534252,0,-1,0,0.9534252,131.6631,0.251704,0,0,1.255309,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1419123,1.048768,1.004248,0,5.808999
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.081964,80.75047,55.3274,1.058831,1.058831,0,0,0,1.058831,102.1848,0,0,0,1.081964,1.114559,1.058831,0,0,0,4.553689,0,0.03259486,-0.03259486,5.965654,99.42737,0.1419123,1.164714,0.8655713,0,5.635653
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7488083,72.39088,55.87192,0.07563987,0.07563987,0,0,0,0.07563987,989.965,0.6329708,0,0,0.7488083,0.07962091,0.07563987,0,0,0.03621651,4.521094,0.03621651,0,0.03621651,6.000012,100,0.1419073,0.08320386,0.5990466,0,5.269902
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2865155,61.2118,55.37601,1.180029,1.180029,0,0,0,1.180029,24.28038,0,0,0,0.2865155,1.242136,1.180029,0,0,0,4.553689,0,0.9556203,-0.9556203,4.9927,83.21149,0.1419073,1.298032,0.2292124,0,4.840204
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04771883,54.64271,53.71327,1.378424,1.378424,1.7,0,0.5202,1.378424,3.461839,0,0,0,0.04771883,0,0,0.3215757,0.3054969,1.0618,3.598069,0.3532158,0,0.3532158,5.32779,88.79632,0.1419674,1.516267,0.03817507,1.7,3.645787
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,52.23528,52.23528,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,0.7085845,3.915963,0,1.021307,-1.021307,4.251238,70.85382,0.1419674,1.067266,0,0,3.915963
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,50.83508,50.83508,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,1.84337,2.894656,0,0.3849564,-0.3849564,3.845458,64.09084,0.1419674,0.4022794,0,0,2.894656
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271099,2.5097,0,0,0,3.845458,64.09084,0.1419674,0,0,0,2.5097
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.96661,47.96661,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,2.271099,2.5097,0,0.05198079,-0.05198079,3.790665,63.17763,0.1419674,0.05431993,0,0,2.5097
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.0137,47.0137,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,2.328856,2.457719,0,0.04523871,-0.04523871,3.74298,62.38287,0.1419674,0.04727445,0,0,2.457719
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.2747,46.2747,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,2.379121,2.41248,0,0.1434013,-0.1434013,3.591821,59.86357,0.1419674,0.1498543,0,0,2.41248
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.53571,45.53571,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,2.538456,2.269079,0,0.1233058,-0.1233058,3.461846,57.69731,0.1419674,0.1288546,0,0,2.269079
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.90368,44.90368,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,2.675462,2.145773,0,0.07501809,-0.07501809,3.38277,56.37938,0.1419674,0.0783939,0,0,2.145773
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758816,2.070755,0,0,0,3.38277,56.37938,0.1419674,0,0,0,2.070755
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.99938,43.99938,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,2.758816,2.070755,0,0.2836691,-0.2836691,3.083756,51.39583,0.1419674,0.2964343,0,0,2.070755
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,43.53265,43.53265,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,3.074003,1.787086,0,0.08135911,-0.08135911,2.997996,49.9665,0.1419674,0.08502027,0,0,1.787086
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,43.31873,43.31873,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,3.164402,1.705727,0,0.1409721,-0.1409721,2.849399,47.48988,0.1419674,0.1473158,0,0,1.705727
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1619686,45.96855,42.98812,0.5381857,0.5381857,0,0,0,0.5381857,30.0953,0,1.110223E-16,0,0.1619686,0.5665112,0.5381857,0,0,3.321038,1.564754,0,0.4045426,-0.4045426,2.422973,40.3828,0.1419674,0.5920042,0.1295749,0,1.726723
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2401782,48.32125,43.83408,0.09354555,0.09354555,0,0,0,0.09354555,256.75,0,0,0,0.2401782,0.098469,0.09354555,0,0,3.77053,1.160212,0.1417092,0,0.1417092,2.55741,42.62342,0.1419477,0.1029001,0.1921425,0,1.40039
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5064598,55.50613,45.58433,0,0,0,-1,0,0,0,0,0,0,0.5064598,0,0,0,0,3.628821,1.28775,0.5064598,0,0.5064598,3.03788,50.63123,0.141877,0,0.4051678,0,1.79421
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3972932,55.55803,47.77214,0.9222152,0.9222152,0,0,0,0.9222152,43.08032,0,0,0,0.3972932,0.9707528,0.9222152,0,0,3.122361,1.743564,0,0.5734596,-0.5734596,2.433401,40.5566,0.141877,1.014437,0.3178346,0,2.140857
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6235706,62.74877,49.91134,0.4552585,0.4552585,0,0,0,0.4552585,136.9707,0,0,0,0.6235706,0.4792195,0.4552585,0,0,3.759538,1.170104,0.1443511,0,0.1443511,2.570344,42.83899,0.1418569,0.5007844,0.4988565,0,1.793675
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.593396,64.25014,51.90468,0.7001359,0.7001359,0,0,0,0.7001359,84.75441,0,1.110223E-16,0,0.593396,0.7369851,0.7001359,0,0,3.615187,1.30002,0,0.1435891,-0.1435891,2.418988,40.31639,0.1418569,0.7701495,0.4747168,0,1.893416
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2009062,57.89808,53.89803,0.1084388,0.1084388,0,0,0,0.1084388,185.2716,0,0,0,0.2009062,0.1141461,0.1084388,0,0,3.774731,1.156431,0.08676018,0,0.08676018,2.501296,41.68818,0.1418448,0.1192826,0.160725,0,1.357337
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07652359,56.53554,55.02596,0.8493072,0.8493072,0,-1,0,0.8493072,9.010118,0,0,0,0.07652359,0.8940076,0.8493072,0,0,3.687971,1.234515,0,0.817484,-0.817484,1.639592,27.32648,0.1418448,0.934238,0.06121887,0,1.311039
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2517602,60.53843,55.43436,0.324648,0.324648,0,0,0,0.324648,77.54866,0,0,0,0.2517602,0.3417347,0.324648,0,0,4.596286,0.4170314,0,0.08997455,-0.08997455,1.544751,25.74579,0.1418448,0.3571128,0.2014081,0,0.6687915
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3552126,63.36194,56.01777,0,0,0,0,0,0,0,0,0,0,0.3552126,0,0,0,0,4.696258,0.3270568,0.3552126,0,0.3552126,1.881735,31.36218,0.1417953,0,0.2841701,0,0.6822695
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2680881,60.943,55.49269,1.055574,1.055574,1.7,0,0.5202,1.055574,25.39738,0,0,0,0.2680881,0,0,0.644426,0.6122048,4.341045,0.6467482,0.8802928,0,0.8802928,2.716854,45.28081,0.1419404,1.161131,0.2144705,1.7,0.9148363
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05779191,54.94817,53.82024,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.01873,0,0,0,0.05779191,0,0,1.175512,1.116736,3.460752,1.439012,1.174528,0,1.174528,3.831109,63.85169,0.1421429,0.5769369,0.04623353,1.7,1.496804
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.31307,52.31307,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.286224,2.496087,0,1.063504,-1.063504,2.710077,45.16787,0.1421429,1.111362,0,0,2.496087
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.467896,1.432583,0,0,0,2.710077,45.16787,0.1421429,0,0,0,1.432583
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,49.36681,49.36681,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.467896,1.432583,0,0.2525293,-0.2525293,2.443888,40.73138,0.1421429,0.2638932,0,0,1.432583
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.96661,47.96661,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.748484,1.180053,0,0.3310433,-0.3310433,2.094938,34.91556,0.1421429,0.3459402,0,0,1.180053
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.04287,47.04287,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.11631,0.8490102,0,0.1562482,-0.1562482,1.930238,32.17057,0.1421429,0.1632793,0,0,0.8490102
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.30387,46.30387,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.289919,0.6927621,0,0.2226217,-0.2226217,1.695574,28.25951,0.1421429,0.2326396,0,0,0.6927621
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,45.53571,45.53571,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.537276,0.4701404,0,0.1415557,-0.1415557,1.546361,25.77263,0.1421429,0.1479257,0,0,0.4701404
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.90368,44.90368,0.2401426,0.2401426,0,-1,0,0.2401426,0,0,0,0,0,0.2527816,0.2401426,0,0,4.69456,0.3285847,0,0.2527816,-0.2527816,1.279906,21.33172,0.1421429,0.2641568,0,0,0.3285847
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,44.46611,44.46611,0.1398971,0.07201292,0,-1,0,0.07201292,0,0,0.06788418,0.08187389,0,0.07580308,0.07201292,0,0,4.975429,0.07580308,0,0.07580308,-0.07580308,1.200002,20,0.1421429,0.1538868,0,0,0.07580308
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.99938,43.99938,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1421429,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,43.53265,43.53265,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422693,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.31873,43.31873,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1424527,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2982432,48.59935,43.01729,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,146.3659,2.220446E-16,0,0,0.2982432,0,0,1.452632,1.38,2.299654,2.484,1.678243,0,1.678243,5.41049,90.17464,0.142584,0.224142,0.2385945,1.7,2.782243
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6338245,56.31922,43.83408,0.8199092,0.8199092,0,0,0,0.8199092,77.30423,0,0,0,0.6338245,0.8630623,0.8199092,0,0,0.6214112,3.994419,0,0.2292378,-0.2292378,5.168852,86.14735,0.142584,0.9019001,0.5070596,0,4.628243
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9692952,66.03573,45.6135,0.04177097,0.04177097,0,-1,0,0.04177097,2320.5,0.04920588,0,0,0.9692952,0.04396944,0.04177097,0,0,0.8761199,3.765181,0.8761199,0,0.8761199,6.000012,100,0.1424621,0.04594807,0.7754362,0,4.734476
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.183743,74.28365,47.80132,0,0,0,0,0,0,0,1.183743,0,0,1.183743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0,0.9469942,0,5.737432
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.137807,75.65807,49.94051,0.4155637,0.4155637,0,0,0,0.4155637,273.7985,0.7003719,0,0,1.137807,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0.4571201,0.9102459,0,5.691496
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.322384,83.77916,51.96302,1.325947,1.325947,0.425,0,0.172125,1.325947,99.73129,0.3740187,0,0,1.322384,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,1.458542,1.057907,1.7,5.876073
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.279502,85.09151,53.98553,0,0,0,0,0,0,0,1.279502,0,0,1.279502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0,1.023602,0,5.833191
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.046087,79.40018,55.07458,0,0,0,-1,0,0,0,1.046087,0,0,1.046087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0,0.8368698,0,5.599776
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5710976,67.6661,55.49269,0,0,0,0,0,0,0,0.5710976,0,0,0.5710976,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0,0.456878,0,5.124786
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5129533,66.94405,56.06639,0.3622029,0.3622029,0,0,0,0.3622029,141.6204,0.1316871,0,0,0.5129533,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0.3984232,0.4103626,0,5.066642
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1810133,59.20682,55.57048,0.153769,0.153769,0,0,0,0.153769,117.7177,0.01915119,0,0,0.1810133,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,0.1691459,0.1448106,0,4.734702
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05505865,54.92382,53.8494,1.559327,1.559327,1.507021,0,0.4675167,1.559327,3.530925,1.31839E-16,0,0,0.05505865,0.05505865,0.05230572,0,0,0,4.553689,0,0,0,6.000012,100,0.1424621,1.715259,0.04404692,1.7,4.608747
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.31307,52.31307,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1424621,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.86425,50.86425,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1424621,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.33765,49.33765,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1424621,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.93745,47.93745,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1424621,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1424621,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1424621,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.53571,45.53571,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1424621,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.93285,44.93285,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1424621,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,44.46611,44.46611,0.1530811,0.1530811,0,-1,0,0.1530811,0,0,2.775558E-17,0,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1424621,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.99938,43.99938,0.184142,0.184142,0,-1,0,0.184142,0,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1424621,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,43.56182,43.56182,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1424621,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.3479,43.3479,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1424621,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.0506544,43.96673,43.04646,0.09831329,0.09831329,0,0,0,0.09831329,51.52345,0,0,0,0.0506544,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05283327,-0.05283327,1.635724,27.26201,0.1424621,0.1081446,0.04052352,0,0.5168492
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08909492,45.49777,43.86325,0.1791878,0.1791878,0,0,0,0.1791878,49.72152,0,2.775558E-17,0,0.08909492,0.1886188,0.1791878,0,0,4.600364,0.4133616,0,0.09952385,-0.09952385,1.530816,25.51356,0.1424621,0.1971066,0.07127594,0,0.5024565
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1984595,49.34605,45.6135,0.347016,0.347016,0,-1,0,0.347016,57.1903,0,0,0.04586445,0.1984595,0.36528,0.347016,0,0,4.710946,0.3138377,0,0.1668205,-0.1668205,1.354972,22.58282,0.1424621,0.3817176,0.1587676,0,0.5122972
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1544216,50.76182,47.83049,0.526679,0.526679,1.7,0,0.5202,0.526679,29.31986,0,0,0,0.1544216,0,0,1.173321,1.114655,4.896302,0.1470172,1.269077,0,1.269077,2.558924,42.64865,0.1426627,0.5793468,0.1235372,1.7,0.3014388
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.09780616,51.85921,49.98913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09780616,0,0,1.452632,1.38,3.627225,1.289186,1.477806,0,1.477806,3.960894,66.01476,0.1427609,0,0.07824492,1.7,1.386992
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2118349,56.18048,52.01164,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2118349,0,0,1.452632,1.38,2.149419,2.619212,1.591835,0,1.591835,5.471041,91.18384,0.1428429,0,0.1694679,1.7,2.831047
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5496105,65.57629,54.03416,0.3503829,0.3503829,0,0,0,0.3503829,156.86,0,0,0,0.5496105,0.3688241,0.3503829,0,0,0.5575843,4.051863,0.1807864,0,0.1807864,5.64255,94.04231,0.1428178,0.3854212,0.4396884,0,4.601473
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3940522,63.30611,55.16209,0.4081291,0.4081291,0,-1,0,0.4081291,96.55087,0,0,0,0.3940522,0.4296096,0.4081291,0,0,0.3767979,4.214571,0,0.03555736,-0.03555736,5.605069,93.41763,0.1428178,0.448942,0.3152418,0,4.608623
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2219495,60.02514,55.54132,1.553497,1.553497,1.7,0,0.5202,1.553497,14.28709,0,0,0,0.2219495,0,0,0.146503,0.1391778,0.4163061,4.179013,0.3611273,0,0.3611273,5.947665,99.12755,0.142873,1.708847,0.1775596,1.7,4.400963
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1735612,59.61133,56.11501,0.6303634,0.6303634,0,0,0,0.6303634,27.53351,0,1.110223E-16,0,0.1735612,0.6635404,0.6303634,0,0,0.0551788,4.504028,0,0.4899793,-0.4899793,5.431181,90.51951,0.142873,0.6933997,0.1388489,0,4.677589
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1940539,59.47599,55.57048,0.3734063,0.3734063,0,0,0,0.3734063,51.96857,0,0,0,0.1940539,0.3930593,0.3734063,0,0,0.5996002,4.014049,0,0.1990054,-0.1990054,5.221411,87.02335,0.142873,0.4107469,0.1552431,0,4.208103
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05499324,54.92254,53.8494,1.154134,1.154134,0,0,0,1.154134,4.764892,0,2.220446E-16,0,0.05499324,1.214878,1.154134,0,0,0.8207173,3.815043,0,1.159885,-1.159885,3.998785,66.64629,0.142873,1.269547,0.04399459,0,3.870037
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,52.31307,52.31307,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.109478,2.655159,0,0.2585203,-0.2585203,3.726281,62.10456,0.142873,0.2701537,0,0,2.655159
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.89342,50.89342,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.396723,2.396638,0,0.4659915,-0.4659915,3.235083,53.91794,0.142873,0.4869611,0,0,2.396638
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.33765,49.33765,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,2.914491,1.930647,0,0.7595592,-0.7595592,2.434437,40.57387,0.142873,0.7937393,0,0,1.930647
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758446,1.171088,0,0,0,2.434437,40.57387,0.142873,0,0,0,1.171088
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.0137,47.0137,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.758446,1.171088,0,0.1161318,-0.1161318,2.312024,38.53365,0.142873,0.1213578,0,0,1.171088
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.30387,46.30387,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,3.887481,1.054956,0,0.3295605,-0.3295605,1.964636,32.74387,0.142873,0.3443907,0,0,1.054956
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,45.56488,45.56488,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.253659,0.7253954,0,0.04282319,-0.04282319,1.919497,31.99155,0.142873,0.04475024,0,0,0.7253954
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.96202,44.96202,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.301241,0.6825722,0,0.2094795,-0.2094795,1.698686,28.31138,0.142873,0.218906,0,0,0.6825722
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.49528,44.49528,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.533996,0.4730928,0,0.1082376,-0.1082376,1.584594,26.40984,0.142873,0.1131083,0,0,0.4730928
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.02855,44.02855,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.65426,0.3648552,0,0.07226075,-0.07226075,1.508424,25.14035,0.142873,0.07551249,0,0,0.3648552
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,43.59099,43.59099,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.73455,0.2925944,0,0.05788286,-0.05788286,1.44741,24.12345,0.142873,0.06048758,0,0,0.2925944
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,43.37707,43.37707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.798864,0.2347116,0,0,0,1.44741,24.12345,0.142873,0,0,0,0.2347116
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01382485,43.32578,43.07563,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.814543,0,0,0,0.01382485,0,0,1.208807,1.148366,4.798864,0.2347116,1.162191,0,1.162191,2.549962,42.49927,0.1430714,0.5403127,0.01105988,1.7,0.2485364
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1357419,46.39713,43.89242,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.12319,0,0,0,0.1357419,0,0,0.9072626,0.8618995,3.636672,1.280684,0.9976414,0,0.9976414,3.496407,58.27334,0.1432376,0.8720111,0.1085936,1.7,1.416426
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1236186,47.97621,45.67184,0.7825269,0.7825269,0,-1,0,0.7825269,15.79736,0,0,0,0.1236186,0.8237125,0.7825269,0,0,2.639031,2.178561,0,0.7000939,-0.7000939,2.758443,45.97396,0.1432376,0.8607796,0.09889487,0,2.30218
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3688184,55.0942,47.88882,0.4580135,0.4580135,0,0,0,0.4580135,80.52566,0,0,0,0.3688184,0.4821194,0.4580135,0,0,3.416913,1.478467,0,0.1133011,-0.1133011,2.639014,43.98347,0.1432376,0.5038148,0.2950547,0,1.847285
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3070618,56.11692,50.07664,0.9709926,0.9709926,0,0,0,0.9709926,31.6235,0,0,0,0.3070618,1.022097,0.9709926,0,0,3.542803,1.365166,0,0.7150357,-0.7150357,1.8853,31.4216,0.1432376,1.068092,0.2456494,0,1.672228
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09299577,53.90152,52.09915,0,0,0,0,0,0,0,0,0,0,0.09299577,0,0,0,0,4.337287,0.6501302,0.09299577,0,0.09299577,1.973523,32.89199,0.1432247,0,0.07439662,0,0.7431259
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2774948,59.71569,54.12167,0.2066353,0.2066353,0,0,0,0.2066353,134.2921,0,0,0,0.2774948,0.2175108,0.2066353,0,0,4.244292,0.7338263,0.05998394,0,0.05998394,2.030429,33.84042,0.1432164,0.2272988,0.2219958,0,1.011321
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3235622,61.85994,55.23988,0.3606393,0.3606393,0,-1,0,0.3606393,89.71906,0,5.551115E-17,0,0.3235622,0.3796203,0.3606393,0,0,4.184308,0.7878119,0,0.0560581,-0.0560581,1.971339,32.85558,0.1432164,0.3967032,0.2588497,0,1.111374
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1659075,58.95599,55.62883,0.6563205,0.6563205,0,0,0,0.6563205,25.27842,0,1.110223E-16,0,0.1659075,0.6908637,0.6563205,0,0,4.246594,0.7317538,0,0.5249562,-0.5249562,1.417986,23.63306,0.1432164,0.7219526,0.132726,0,0.8976613
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2769028,61.83789,56.17335,0.4992879,0.4992879,1.7,0,0.5202,0.4992879,55.45955,0,0,0,0.2769028,0,0,1.200712,1.140676,4.829879,0.2067976,1.417579,0,1.417579,2.76282,46.04691,0.1433941,0.5492167,0.2215223,1.7,0.4837004
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2059545,59.78258,55.62883,0.5644795,0.5644795,1.7,0,0.5202,0.5644795,36.48573,0,0,0,0.2059545,0,0,1.13552,1.078744,3.4123,1.482619,1.284699,0,1.284699,3.981592,66.35974,0.1435897,0.6209275,0.1647636,1.7,1.688573
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05425312,54.95696,53.89803,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05425312,0,0,1.452632,1.38,2.127601,2.638848,1.434253,0,1.434253,5.342245,89.03723,0.1436917,0,0.0434025,1.7,2.693101
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,52.34224,52.34224,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,0.6933479,3.929676,0,0.2176541,-0.2176541,5.112817,85.21344,0.1436917,0.2274485,0,0,3.929676
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.9226,50.9226,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,0.9351858,3.712022,0,0.5991365,-0.5991365,4.481271,74.68771,0.1436917,0.6260977,0,0,3.712022
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.36681,49.36681,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,1.600893,3.112885,0,1.003666,-1.003666,3.423315,57.05513,0.1436917,1.048831,0,0,3.112885
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.99578,47.99578,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,2.716078,2.109219,0,0.2427096,-0.2427096,3.167476,52.79116,0.1436917,0.2536315,0,0,2.109219
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.04287,47.04287,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,2.985755,1.86651,0,0.1348814,-0.1348814,3.025299,50.42155,0.1436917,0.1409511,0,0,1.86651
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.135623,1.731628,0,0,0,3.025299,50.42155,0.1436917,0,0,0,1.731628
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,45.58433,45.58433,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,3.135623,1.731628,0,0.05561713,-0.05561713,2.966673,49.44445,0.1436917,0.0581199,0,0,1.731628
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.01064,45.01064,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,3.19742,1.676011,0,0.04461744,-0.04461744,2.919642,48.66061,0.1436917,0.04662523,0,0,1.676011
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.55362,44.55362,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,3.246995,1.631394,0,0.1715875,-0.1715875,2.738773,45.64613,0.1436917,0.179309,0,0,1.631394
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.08689,44.08689,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,3.437648,1.459806,0,0.08657588,-0.08657588,2.647514,44.12515,0.1436917,0.0904718,0,0,1.459806
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,43.62016,43.62016,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,3.533843,1.37323,0,0.009044473,-0.009044473,2.63798,43.96625,0.1436917,0.009451474,0,0,1.37323
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,43.39651,43.39651,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,3.543892,1.364186,0,0.1350196,-0.1350196,2.495657,41.5942,0.1436917,0.1410955,0,0,1.364186
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2957833,48.63228,43.09508,0,0,0,0,0,0,0,0,0,0,0.2957833,0,0,0,0,3.693914,1.229166,0.2957833,0,0.2957833,2.776262,46.27094,0.1436508,0,0.2366266,0,1.524949
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4654528,52.91262,43.95076,0,0,0,0,0,0,0,0,0,0,0.4654528,0,0,0,0,3.398131,1.495371,0.4654528,0,0.4654528,3.217829,53.63038,0.1435863,0,0.3723623,0,1.960824
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7559738,61.10708,45.72046,0.1842279,0.1842279,0,-1,0,0.1842279,410.3471,0,0,0,0.7559738,0.1939241,0.1842279,0,0,2.932678,1.914279,0.5620497,0,0.5620497,3.751036,62.51715,0.1435085,0.2026507,0.604779,0,2.670252
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9799063,69.0656,47.96661,0.639561,0.639561,0,0,0,0.639561,153.2155,0,0,0,0.9799063,0.6732221,0.639561,0,0,2.370628,2.420123,0.3066841,0,0.3066841,4.041983,67.36624,0.1434662,0.7035171,0.783925,0,3.40003
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.023081,72.79055,50.15443,1.1833,1.1833,0,0,0,1.1833,86.45998,0,0,0,1.023081,1.245579,1.1833,0,0,2.063944,2.696139,0,0.2224981,-0.2224981,3.807449,63.45736,0.1434662,1.30163,0.818465,0,3.71922
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.127298,78.17593,52.20611,0,0,0,0,0,0,0,0,0,0,1.127298,0,0,0,0,2.311164,2.473641,1.127298,0,1.127298,4.876898,81.28147,0.1433106,0,0.9018388,0,3.60094
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.295793,85.94598,54.22863,0,0,0,0,0,0,0,0.111927,0,0,1.295793,0,0,0,0,1.183866,3.48821,1.183866,0,1.183866,6.000012,100,0.1431475,0,1.036634,0,4.784002
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.235254,85.50538,55.37601,0.08573038,0.08573038,0,-1,0,0.08573038,1440.859,1.145011,0,0,1.235254,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1431475,0.09430341,0.988203,0,5.788943
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.032528,79.86032,55.76496,0.4011056,0.4011056,0,0,0,0.4011056,257.4205,0.6103116,0,0,1.032528,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1431475,0.4412161,0.8260224,0,5.586217
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7680684,73.34382,56.28031,0.9562017,0.9562017,0,0,0,0.9562017,80.32494,0,0,0,0.7680684,1.006528,0.9562017,0,0,0,4.553689,0,0.2384597,-0.2384597,5.748653,95.8107,0.1431475,1.051822,0.6144547,0,5.321757
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.345998,62.8646,55.73579,0.09631616,0.09631616,0,0,0,0.09631616,359.2316,0,0,0,0.345998,0.1013854,0.09631616,0,0,0.2649552,4.315229,0.2446126,0,0.2446126,5.980713,99.67835,0.1431139,0.1059478,0.2767984,0,4.661227
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.0532375,55.02512,53.98553,1.123357,1.123357,0,0,0,1.123357,4.739142,0,0,0,0.0532375,1.182481,1.123357,0,0,0.02034262,4.53538,0,1.129244,-1.129244,4.790386,79.83961,0.1431139,1.235693,0.04259,0,4.588618
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,52.40059,52.40059,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.275058,3.406137,0,0.09890502,-0.09890502,4.686131,78.10202,0.1431139,0.1033557,0,0,3.406137
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.95177,50.95177,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.384952,3.307232,0,0.1671063,-0.1671063,4.509985,75.16627,0.1431139,0.1746261,0,0,3.307232
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,49.38626,49.38626,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.570626,3.140126,0,0.1417669,-0.1417669,4.36055,72.67568,0.1431139,0.1481464,0,0,3.140126
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.99578,47.99578,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.728145,2.998358,0,0.2182216,-0.2182216,4.130524,68.84193,0.1431139,0.2280416,0,0,2.998358
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.06232,47.06232,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.970613,2.780137,0,0.1148613,-0.1148613,4.009449,66.82403,0.1431139,0.1200301,0,0,2.780137
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,46.35249,46.35249,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.098237,2.665276,0,0.08145119,-0.08145119,3.923593,65.39308,0.1431139,0.0851165,0,0,2.665276
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,45.58433,45.58433,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.188738,2.583824,0,0.06807722,-0.06807722,3.851833,64.19708,0.1431139,0.07114069,0,0,2.583824
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.01064,45.01064,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.26438,2.515747,0,0.1057597,-0.1057597,3.740352,62.33908,0.1431139,0.1105189,0,0,2.515747
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.55362,44.55362,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.38189,2.409987,0,0.2687616,-0.2687616,3.457053,57.61743,0.1431139,0.2808559,0,0,2.409987
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.08689,44.08689,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.680514,2.141226,0,0.1825114,-0.1825114,3.264669,54.41104,0.1431139,0.1907244,0,0,2.141226
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,43.62016,43.62016,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.883305,1.958714,0,0.002569245,-0.002569245,3.261961,54.3659,0.1431139,0.002684861,0,0,1.958714
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,43.42569,43.42569,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.88616,1.956145,0,0.1566941,-0.1566941,3.096791,51.61307,0.1431139,0.1637453,0,0,1.956145
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.262188,47.98272,43.09508,0.4334432,0.4334432,0,0,0,0.4334432,60.48957,0,0,0,0.262188,0.4562561,0.4334432,0,0,3.060264,1.799451,0,0.1940681,-0.1940681,2.892225,48.20365,0.1431139,0.4767876,0.2097504,0,2.061639
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4542112,52.7035,43.97021,0,0,0,0,0,0,0,0,0,0,0.4542112,0,0,0,0,3.275895,1.605383,0.4542112,0,0.4542112,3.323127,55.38535,0.1430514,0,0.3633689,0,2.059594
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5100492,55.75874,45.74963,0.2375922,0.2375922,0,-1,0,0.2375922,214.6743,0,0,0,0.5100492,0.250097,0.2375922,0,0,2.821684,2.014173,0.2599522,0,0.2599522,3.56974,59.49554,0.1430157,0.2613514,0.4080394,0,2.524222
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7210082,62.84962,47.99578,0.01276999,0.01276999,0,0,0,0.01276999,5646.116,0,0,0,0.7210082,0.01344209,0.01276999,0,0,2.561732,2.24813,0.7075661,0,0.7075661,4.240996,70.68312,0.1429186,0.01404699,0.5768066,0,2.969138
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9040945,69.81443,50.24194,0.2255922,0.2255922,0,0,0,0.2255922,400.7649,0,0,0,0.9040945,0.2374655,0.2255922,0,0,1.854166,2.88494,0.666629,0,0.666629,4.873415,81.22343,0.1428273,0.2481515,0.7232757,0,3.789034
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.039742,75.78851,52.26445,0,0,0,0,0,0,0,0,0,0,1.039742,0,0,0,0,1.187537,3.484906,1.039742,0,1.039742,5.859802,97.66316,0.142685,0,0.8317937,0,4.524648
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5248173,65.31741,54.31614,0.9034599,0.9034599,0,0,0,0.9034599,58.08972,0,1.110223E-16,0,0.5248173,0.9510104,0.9034599,0,0,0.1477947,4.420674,0,0.4261931,-0.4261931,5.410554,90.17573,0.142685,0.9938059,0.4198539,0,4.945491
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8948701,75.66138,55.43436,1.476534,1.38,0,-1,0,1.38,64.84566,2.220446E-16,0.09653448,0.2441879,0.8948701,1.452632,1.38,0,0,0.6213426,3.994481,0,0.5577615,-0.5577615,4.822622,80.37688,0.142685,1.624188,0.7158961,0,4.889351
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6377793,69.57753,55.79413,0.6571227,0.6571227,0,0,0,0.6571227,97.05634,0,0,0,0.6377793,0.6917081,0.6571227,0,0,1.241078,3.436719,0,0.05392884,-0.05392884,4.765777,79.42945,0.142685,0.722835,0.5102234,0,4.074498
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4002747,64.69225,56.33865,0,0,0,0,0,0,0,0,0,0,0.4002747,0,0,0,0,1.300999,3.38279,0.4002747,0,0.4002747,5.14551,85.75833,0.1426304,0,0.3202197,0,3.783065
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2102459,60.01196,55.76496,0,0,0,0,0,0,0,0,0,0,0.2102459,0,0,0,0,0.9007239,3.743037,0.2102459,0,0.2102459,5.344967,89.0826,0.1426016,0,0.1681967,0,3.953283
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05084194,54.97803,53.98553,0.6615123,0.6615123,0,0,0,0.6615123,7.685714,0,0,0,0.05084194,0.6963288,0.6615123,0,0,0.690478,3.932259,0,0.6454868,-0.6454868,4.664564,77.74258,0.1426016,0.7276635,0.04067355,0,3.983101
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,52.40059,52.40059,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.407686,3.286772,0,0.7882318,-0.7882318,3.833695,63.89479,0.1426016,0.8237022,0,0,3.286772
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.95177,50.95177,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.283499,2.49854,0,0.3608969,-0.3608969,3.453276,57.55449,0.1426016,0.3771372,0,0,2.49854
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.38626,49.38626,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.684495,2.137643,0,1.06397,-1.06397,2.331753,38.86248,0.1426016,1.111849,0,0,2.137643
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.99578,47.99578,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.866684,1.073673,0,0.2091355,-0.2091355,2.111305,35.18835,0.1426016,0.2185466,0,0,1.073673
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.06232,47.06232,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.099057,0.8645377,0,0.2424902,-0.2424902,1.855698,30.92824,0.1426016,0.2534023,0,0,0.8645377
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,46.35249,46.35249,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.368491,0.6220475,0,0.04768469,-0.04768469,1.805434,30.09051,0.1426016,0.0498305,0,0,0.6220475
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,45.6135,45.6135,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.421474,0.5743628,0,0.03719774,-0.03719774,1.766224,29.43701,0.1426016,0.03887163,0,0,0.5743628
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462804,0.537165,0,0,0,1.766224,29.43701,0.1426016,0,0,0,0.537165
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,44.57307,44.57307,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.462804,0.537165,0,0.1725927,-0.1725927,1.584295,26.40487,0.1426016,0.1803593,0,0,0.537165
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.08689,44.08689,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.654574,0.3645724,0,0.1919709,-0.1919709,1.38194,23.03229,0.1426016,0.2006095,0,0,0.3645724
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.867875,0.1726015,1.38,0,1.38,2.691123,44.85197,0.1427565,0.1704694,0,1.7,0.1726015
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.487875,1.414602,1.38,0,1.38,4.000306,66.67164,0.1428884,0.08527935,0,1.7,1.414602
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1994334,46.81408,43.12425,1.357039,1.357039,1.7,0,0.5202,1.357039,14.69622,0,0,0,0.1994334,0,0,0.3429614,0.3258133,2.107875,2.656601,0.5252467,0,0.5252467,4.498599,74.9765,0.1429709,1.492743,0.1595467,1.7,2.856035
