Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5237284,54.1679,43.99938,0.2824027,0.2824027,1.397034,0,0.4374903,0.2824027,185.4545,0,0,0,0.5237284,0,0,1.114631,1.0589,1.582628,3.129323,1.582628,0,1.582628,6.000012,100,0.1430363,0.3106429,0.4189827,1.7,3.653052
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6033147,57.81304,45.80797,0.1340897,0.1340897,0,-1,0,0.1340897,449.9338,0.4621677,0,0,0.6033147,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1430363,0.1474986,0.4826518,0,5.157003
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6685185,61.77225,48.10275,0,0,0,0,0,0,0,0.6685185,0,0,0.6685185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430363,0,0.5348148,0,5.222208
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.097568,75.04285,50.3489,1.016723,1.016723,0,0,0,1.016723,107.9515,0.02733307,0,0,1.097568,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1430363,1.118395,0.8780541,0,5.651257
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.210374,80.90389,52.42976,0,0,0,0,0,0,0,1.210374,0,0,1.210374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430363,0,0.968299,0,5.764063
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.064114,79.17355,54.47172,1.091382,1.091382,0,0,0,1.091382,97.50153,0,0,0,1.064114,1.148823,1.091382,0,0,0,4.553689,0,0.08470911,-0.08470911,5.910721,98.51182,0.1430363,1.200521,0.8512915,0,5.617804
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7434338,71.88025,55.54132,0.1996186,0.1996186,0,-1,0,0.1996186,372.4272,0.4391878,0,0,0.7434338,0.2101248,0.1996186,0,0,0.09412123,4.46898,0.09412123,0,0.09412123,6.000012,100,0.1430235,0.2195804,0.5947471,0,5.212414
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3033252,62.14874,55.93026,0.3563947,0.3563947,0,0,0,0.3563947,85.10934,0,5.551115E-17,0,0.3033252,0.3751523,0.3563947,0,0,0,4.553689,0,0.07182716,-0.07182716,5.9243,98.73813,0.1430235,0.3920342,0.2426601,0,4.857014
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08122436,58.00563,56.38727,0.4794993,0.4794993,0,0,0,0.4794993,16.93941,0,1.110223E-16,0,0.08122436,0.5047361,0.4794993,0,0,0.07980796,4.481862,0,0.4235118,-0.4235118,5.477879,91.2978,0.1430235,0.5274493,0.06497949,0,4.563086
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1112554,58.0603,55.84275,0.07410478,0.07410478,0,0,0,0.07410478,150.1326,0,0,0,0.1112554,0.07800503,0.07410478,0,0,0.5503766,4.05835,0.03325037,0,0.03325037,5.509423,91.82353,0.1430189,0.08151525,0.08900432,0,4.169605
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01569544,54.36847,54.06332,1.285658,1.285658,1.7,0,0.5202,1.285658,1.220811,0,0,0,0.01569544,0,0,0.4143425,0.3936253,0.5171263,4.088275,0.4093208,0,0.4093208,5.897739,98.29545,0.1430872,1.414223,0.01255636,1.7,4.103971
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,0.1078055,4.456664,0,0.5303215,-0.5303215,5.338731,88.97867,0.1430872,0.554186,0,0,4.456664
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,0.6970516,3.926342,0,1.401947,-1.401947,3.860949,64.34902,0.1430872,1.465034,0,0,3.926342
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,2.25477,2.524396,0,0.3969656,-0.3969656,3.442511,57.37506,0.1430872,0.414829,0,0,2.524396
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,2.695843,2.12743,0,0.2648291,-0.2648291,3.163356,52.7225,0.1430872,0.2767464,0,0,2.12743
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,2.990098,1.862601,0,0.1634648,-0.1634648,2.991049,49.85072,0.1430872,0.1708207,0,0,1.862601
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,3.171725,1.699136,0,0.1998844,-0.1998844,2.780353,46.33912,0.1430872,0.2088792,0,0,1.699136
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,3.393819,1.499252,0,0.06151764,-0.06151764,2.715507,45.25837,0.1430872,0.06428593,0,0,1.499252
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.462172,1.437734,0,0,0,2.715507,45.25837,0.1430872,0,0,0,1.437734
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,3.462172,1.437734,0,0.007969324,-0.007969324,2.707107,45.11836,0.1430872,0.008327943,0,0,1.437734
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,3.471027,1.429765,0,0.1304017,-0.1304017,2.569651,42.82744,0.1430872,0.1362698,0,0,1.429765
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0,0.1302082,0.1236978,0,0,3.615917,1.299363,0,0.1302082,-0.1302082,2.4324,40.53992,0.1430872,0.1360676,0,0,1.299363
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0,0.004882279,0.004638166,0,0,3.760593,1.169155,0,0.004882279,-0.004882279,2.427253,40.45414,0.1430872,0.005101982,0,0,1.169155
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3261096,49.28431,43.15342,0.3673759,0.3673759,0,0,0,0.3673759,88.76729,0,0,0,0.3261096,0.3867115,0.3673759,0,0,3.766018,1.164273,0,0.06060184,-0.06060184,2.363374,39.38948,0.1430872,0.4041135,0.2608877,0,1.490382
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6131849,56.08833,44.02855,0.3316692,0.3316692,0,0,0,0.3316692,184.8784,0,0,0,0.6131849,0.3491255,0.3316692,0,0,3.833354,1.103671,0.2640593,0,0.2640593,2.613882,43.56462,0.1430512,0.3648362,0.4905479,0,1.716856
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6509249,58.91665,45.86631,0.4268411,0.4268411,0,-1,0,0.4268411,152.4982,0,0,0,0.6509249,0.4493064,0.4268411,0,0,3.569294,1.341324,0.2016186,0,0.2016186,2.805155,46.75248,0.1430238,0.4695252,0.52074,0,1.992249
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5548348,59.31533,48.16109,0,0,0,0,0,0,0,0,0,0,0.5548348,0,0,0,0,3.367676,1.522781,0.5548348,0,0.5548348,3.331517,55.52517,0.1429483,0,0.4438679,0,2.077616
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8874725,69.61101,50.42669,0.2385532,0.2385532,0,0,0,0.2385532,372.0229,0,0,0,0.8874725,0.2511086,0.2385532,0,0,2.812841,2.022132,0.6363639,0,0.6363639,3.935225,65.58695,0.1428618,0.2624085,0.709978,0,2.909605
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7161976,67.78713,52.50755,0.3288743,0.3288743,0,0,0,0.3288743,217.7724,0,0,0,0.7161976,0.3461835,0.3288743,0,0,2.176477,2.59486,0.3700141,0,0.3700141,4.286251,71.43737,0.1428115,0.3617618,0.5729581,0,3.311058
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7842414,71.81607,54.5884,0.1550612,0.1550612,0,0,0,0.1550612,505.7623,0,0,0,0.7842414,0.1632224,0.1550612,0,0,1.806463,2.927872,0.621019,0,0.621019,4.875401,81.25653,0.1427273,0.1705674,0.6273931,0,3.712114
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6648294,70.06745,55.64828,0.556725,0.556725,0,-1,0,0.556725,119.4179,0,0,0,0.6648294,0.5860264,0.556725,0,0,1.185444,3.48679,0.07880303,0,0.07880303,4.950161,82.50251,0.1427166,0.6123976,0.5318635,0,4.151619
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8818411,76.00126,56.01777,0.2918711,0.2918711,0,0,0,0.2918711,302.1337,0,0,0,0.8818411,0.3072328,0.2918711,0,0,1.106641,3.557712,0.5746083,0,0.5746083,5.495282,91.58784,0.1426387,0.3210582,0.7054729,0,4.439553
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4413791,65.78703,56.50395,0.2153521,0.2153521,0,0,0,0.2153521,204.9569,0,0,0,0.4413791,0.2266865,0.2153521,0,0,0.5320324,4.07486,0.2146926,0,0.2146926,5.698957,94.98243,0.1426096,0.2368874,0.3531033,0,4.516239
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2701577,61.41131,55.90109,0,0,0,0,0,0,0,0,0,0,0.2701577,0,0,0,0,0.3173397,4.268083,0.2701577,0,0.2701577,5.955251,99.25399,0.1425731,0,0.2161262,0,4.538241
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04111515,54.89466,54.09249,0,0,0,0,0,0,0,0,0,0,0.04111515,0,0,0,0,0.04718202,4.511225,0.04111515,0,0.04111515,5.994256,99.90408,0.1425675,0,0.03289212,0,4.55234
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0.006066873,4.548229,0,0.8868431,-0.8868431,5.059442,84.32386,0.1425675,0.926751,0,0,4.548229
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9914481,3.661386,0,0.7812411,-0.7812411,4.235941,70.59888,0.1425675,0.816397,0,0,3.661386
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.859494,2.880145,0,0.249462,-0.249462,3.972985,66.21629,0.1425675,0.2606878,0,0,2.880145
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.136674,2.630682,0,0.1414748,-0.1414748,3.823858,63.73083,0.1425675,0.1478412,0,0,2.630682
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.293868,2.489208,0,0.1120491,-0.1120491,3.705748,61.76234,0.1425675,0.1170913,0,0,2.489208
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.418367,2.377159,0,0.1517603,-0.1517603,3.545778,59.09618,0.1425675,0.1585895,0,0,2.377159
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.58699,2.225398,0,0.09569206,-0.09569206,3.44491,57.41505,0.1425675,0.09999821,0,0,2.225398
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.693314,2.129706,0,0.1264207,-0.1264207,3.311651,55.19407,0.1425675,0.1321096,0,0,2.129706
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.833781,2.003286,0,0.02496586,-0.02496586,3.285335,54.75547,0.1425675,0.02608932,0,0,2.003286
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.861521,1.97832,0,0.2308438,-0.2308438,3.042004,50.69996,0.1425675,0.2412318,0,0,1.97832
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.118015,1.747476,0,0.009392637,-0.009392637,3.032103,50.53495,0.1425675,0.009815305,0,0,1.747476
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01732156,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,0.01732156,0,0,0,0,3.128451,1.738083,0.01732156,0,0.01732156,3.048536,50.80883,0.1425652,0,0.01385725,0,1.755405
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.133312,45.63039,43.18259,0.1615806,0.1615806,0,0,0,0.1615806,82.50492,0,2.775558E-17,0,0.133312,0.1700849,0.1615806,0,0,3.111129,1.753673,0,0.0367729,-0.0367729,3.009774,50.1628,0.1425652,0.1777387,0.1066496,0,1.886985
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1279005,46.38844,44.02855,0.6581042,0.6581042,0,0,0,0.6581042,19.43468,0,0,0,0.1279005,0.6927413,0.6581042,0,0,3.151988,1.7169,0,0.5648408,-0.5648408,2.414379,40.23957,0.1425652,0.7239146,0.1023204,0,1.8448
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1303402,48.32086,45.88576,1.421389,1.218279,0,-1,0,1.218279,10.69872,0,0.2031101,0.4443077,0.1303402,1.282399,1.218279,0,0,3.779589,1.152059,0,1.152059,-1.152059,1.200002,20,0.1425652,1.563528,0.1042722,0,1.282399
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3455068,54.95328,48.20971,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,53.37467,0,0,0,0.3455068,0,0,1.052676,1.000043,5.059654,0,1.345549,0,1.345549,2.476503,41.27496,0.1427499,0.7120559,0.2764055,1.7,0.3455068
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4541327,59.66595,50.5142,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,221.0488,2.220446E-16,0,0,0.4541327,0,0,1.452632,1.38,3.714105,1.210994,1.834133,0,1.834133,4.216514,70.27509,0.1428561,0.225989,0.3633062,1.7,1.665127
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4767071,62.40495,52.61451,0.120536,0.120536,1.573168,0,0.4855748,0.120536,395.4892,2.220446E-16,0,0,0.4767071,0,0,1.452632,1.38,1.879972,2.861714,1.856707,0,1.856707,5.977941,99.63215,0.1429345,0.1325897,0.3813657,1.7,3.338421
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2162866,59.03519,54.69536,0.4893624,0.4893624,0,0,0,0.4893624,44.19764,0,0,0,0.2162866,0.5151184,0.4893624,0,0,0.02326512,4.53275,0,0.2988317,-0.2988317,5.662944,94.38222,0.1429345,0.5382987,0.1730293,0,4.749037
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4030523,64.17511,55.79413,0.01123011,0.01123011,0,-1,0,0.01123011,3589.033,0.03593078,0,0,0.4030523,0.01182117,0.01123011,0,0,0.3553004,4.233919,0.3553004,0,0.3553004,6.000012,100,0.1428865,0.01235312,0.3224418,0,4.636971
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3495152,63.34029,56.11501,0.3683924,0.3683924,0,0,0,0.3683924,94.87578,0,0,0,0.3495152,0.3877815,0.3683924,0,0,0,4.553689,0,0.03826633,-0.03826633,5.959676,99.32773,0.1428865,0.4052317,0.2796122,0,4.903204
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1951354,60.5678,56.61091,0.1553496,0.1553496,0,0,0,0.1553496,125.6105,0,0,0,0.1951354,0.1635258,0.1553496,0,0,0.04251814,4.515423,0.0316095,0,0.0316095,5.989663,99.82752,0.1428823,0.1708845,0.1561083,0,4.710558
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1821159,59.64846,55.97888,0.104784,0.104784,0,0,0,0.104784,173.8014,0.06090839,0,0,0.1821159,0.1102989,0.104784,0,0,0.01090865,4.543871,0.01090865,0,0.01090865,6.000012,100,0.1428808,0.1152624,0.1456928,0,4.725987
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04770227,55.11205,54.18001,0.652546,0.652546,0,0,0,0.652546,7.310177,0,0,0,0.04770227,0.6868905,0.652546,0,0,0,4.553689,0,0.6391882,-0.6391882,5.326249,88.77063,0.1428808,0.7178006,0.03816181,0,4.601391
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7102091,3.914501,0,0.06275485,-0.06275485,5.260099,87.66814,0.1428808,0.06557882,0,0,3.914501
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7799367,3.851746,0,0.4866717,-0.4866717,4.747102,79.11821,0.1428808,0.5085719,0,0,3.851746
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.320683,3.365074,0,0.6346464,-0.6346464,4.078126,67.96863,0.1428808,0.6632055,0,0,3.365074
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.025846,2.730428,0,0.1285126,-0.1285126,3.942662,65.7109,0.1428808,0.1342956,0,0,2.730428
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.168638,2.601915,0,0.2460227,-0.2460227,3.683331,61.38873,0.1428808,0.2570937,0,0,2.601915
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.441996,2.355892,0,0,0,3.683331,61.38873,0.1428808,0,0,0,2.355892
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.441996,2.355892,0,0.3057824,-0.3057824,3.361008,56.01669,0.1428808,0.3195426,0,0,2.355892
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.781754,2.05011,0,0.2241439,-0.2241439,3.12474,52.07889,0.1428808,0.2342304,0,0,2.05011
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.030803,1.825966,0,0.1311237,-0.1311237,2.986523,49.77529,0.1428808,0.1370242,0,0,1.825966
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.176496,1.694842,0,0.2219662,-0.2219662,2.75255,45.87575,0.1428808,0.2319547,0,0,1.694842
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.423125,1.472876,0,0.1805475,-0.1805475,2.562237,42.70386,0.1428808,0.1886722,0,0,1.472876
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01590234,43.82129,43.53265,0.08702236,0.08702236,0,0,0,0.08702236,18.27386,0,0,0,0.01590234,0.09160248,0.08702236,0,0,3.623734,1.292329,0,0.07570014,-0.07570014,2.482441,41.37394,0.1428808,0.0957246,0.01272187,0,1.308231
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1036616,45.1088,43.21177,0.5941454,0.5941454,0,0,0,0.5941454,17.44717,0,0,0,0.1036616,0.6254162,0.5941454,0,0,3.707845,1.216629,0,0.5217547,-0.5217547,1.932464,32.20766,0.1428808,0.65356,0.08292924,0,1.32029
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2215255,48.22295,44.08689,1.281261,1.281261,1.7,0,0.5202,1.281261,17.28965,0,0,0,0.2215255,0,0,0.4187391,0.3978022,4.287572,0.6948739,0.6193277,0,0.6193277,2.52001,42.00008,0.1429774,1.409387,0.1772204,1.7,0.9163994
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6873629,59.84187,45.97327,0.7976052,0.7976052,0,-1,0,0.7976052,86.17834,0,0,0,0.6873629,0.8395844,0.7976052,0,0,3.668245,1.252269,0,0.1522215,-0.1522215,2.359554,39.32582,0.1429774,0.8773657,0.5498903,0,1.939632
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5853633,60.16312,48.32639,1.50508,1.50508,1.7,0,0.5202,1.50508,38.89251,0,0,0,0.5853633,0,0,0.19492,0.185174,3.837379,1.100047,0.7705374,0,0.7705374,3.09055,51.50906,0.1430883,1.655588,0.4682907,1.7,1.685411
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1467242,53.48616,50.65033,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,48.53428,0,0,0,0.1467242,0,0,1.397689,1.327805,3.066842,1.793531,1.474529,0,1.474529,4.489411,74.82337,0.1432538,0.3325416,0.1173794,1.7,1.940255
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3199952,59.17767,52.75064,0.4515544,0.4515544,1.660256,0,0.5093499,0.4515544,70.86526,0,0,0,0.3199952,0,0,1.208702,1.148267,1.592313,3.120607,1.468262,0,1.468262,5.882327,98.03859,0.1434083,0.4967098,0.2559962,1.7,3.440603
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4628006,64.50652,54.86066,0.631341,0.631341,0,0,0,0.631341,73.30438,0,0,0,0.4628006,0.6645694,0.631341,0,0,0.124051,4.442043,0,0.2017689,-0.2017689,5.669644,94.49387,0.1434083,0.6944751,0.3702405,0,4.904844
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4945416,66.37501,55.93026,0.5599353,0.5599353,0,-1,0,0.5599353,88.32121,0,0,0,0.4945416,0.5894055,0.5599353,0,0,0.3482386,4.240274,0,0.09486391,-0.09486391,5.569649,92.82729,0.1434083,0.6159288,0.3956333,0,4.734816
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4770634,66.35445,56.28031,0.1959914,0.1959914,0,0,0,0.1959914,243.4104,0,0,0,0.4770634,0.2063067,0.1959914,0,0,0.4536429,4.14541,0.2707567,0,0.2707567,5.826511,97.10832,0.1433718,0.2155905,0.3816507,0,4.622474
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3942326,64.96101,56.71787,0,0,0,0,0,0,0,0.2113463,0,0,0.3942326,0,0,0,0,0.1828863,4.389091,0.1828863,0,0.1828863,6.000012,100,0.1433472,0,0.3153861,0,4.783324
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1550479,59.18055,56.06639,0.3792945,0.3792945,0,0,0,0.3792945,40.87798,0,0,0,0.1550479,0.3992574,0.3792945,0,0,0,4.553689,0,0.2442094,-0.2442094,5.742593,95.70969,0.1433472,0.417224,0.1240384,0,4.708737
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04638094,55.13499,54.22863,0.7298153,0.7298153,0,0,0,0.7298153,6.355161,0,1.110223E-16,0,0.04638094,0.7682266,0.7298153,0,0,0.2713438,4.30948,0,0.7218457,-0.7218457,4.9817,83.02818,0.1433472,0.8027968,0.03710475,0,4.35586
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.073395,3.587634,0,1.20896,-1.20896,3.707345,61.78896,0.1433472,1.263363,0,0,3.587634
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.416683,2.378674,0,0.4420488,-0.4420488,3.241385,54.02297,0.1433472,0.461941,0,0,2.378674
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.907849,1.936625,0,0.07272287,-0.07272287,3.164728,52.74536,0.1433472,0.0759954,0,0,1.936625
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.988652,1.863902,0,0,0,3.164728,52.74536,0.1433472,0,0,0,1.863902
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.988652,1.863902,0,0.1821912,-0.1821912,2.972682,49.54459,0.1433472,0.1903898,0,0,1.863902
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.191087,1.681711,0,0.04548249,-0.04548249,2.924739,48.74555,0.1433472,0.0475292,0,0,1.681711
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241623,1.636229,0,0,0,2.924739,48.74555,0.1433472,0,0,0,1.636229
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.241623,1.636229,0,0.3365787,-0.3365787,2.569954,42.83247,0.1433472,0.3517247,0,0,1.636229
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.615599,1.29965,0,0,0,2.569954,42.83247,0.1433472,0,0,0,1.29965
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.615599,1.29965,0,0.09503366,-0.09503366,2.469779,41.16291,0.1433472,0.09931017,0,0,1.29965
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.721192,1.204616,0,0.1020088,-0.1020088,2.362253,39.3708,0.1433472,0.1065992,0,0,1.204616
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01290777,43.79607,43.56182,0,0,0,0,0,0,0,0,0,0,0.01290777,0,0,0,0,3.834535,1.102607,0.01290777,0,0.01290777,2.374498,39.57489,0.1433454,0,0.01032622,0,1.115515
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1555158,46.10513,43.24094,1.092965,1.092965,1.7,0,0.5202,1.092965,14.2288,0,0,0,0.1555158,0,0,0.6070345,0.5766828,3.821627,1.114224,0.7321987,0,0.7321987,3.069123,51.15194,0.1434619,1.202262,0.1244127,1.7,1.26974
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4237308,52.25879,44.13551,1.06063,1.06063,1.7,0,0.5202,1.06063,39.95084,0,0,0,0.4237308,0,0,0.6393696,0.6074011,3.089429,1.773203,1.031132,0,1.031132,4.04734,67.45554,0.1436196,1.166693,0.3389846,1.7,2.196934
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6199268,58.40759,46.02189,1.030858,1.030858,0,-1,0,1.030858,60.13696,0,0,0,0.6199268,1.085114,1.030858,0,0,2.058297,2.701222,0,0.4651871,-0.4651871,3.55699,59.28305,0.1436196,1.133944,0.4959414,0,3.321149
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8161346,65.57213,48.43335,0.3391246,0.3391246,0,0,0,0.3391246,240.6592,0,0,0,0.8161346,0.3569733,0.3391246,0,0,2.575171,2.236035,0.4591614,0,0.4591614,3.992589,66.54301,0.1435578,0.373037,0.6529077,0,3.05217
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9802675,72.38071,50.75729,0.03411248,0.03411248,0,0,0,0.03411248,2873.634,0,0,0,0.9802675,0.03590787,0.03411248,0,0,2.11601,2.64928,0.9443597,0,0.9443597,4.888487,81.47462,0.1434308,0.03752372,0.784214,0,3.629548
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.429275,61.65735,52.88677,0.4578758,0.4578758,0,0,0,0.4578758,93.75359,0,0,0,0.429275,0.4819745,0.4578758,0,0,1.17165,3.499204,0,0.05269956,-0.05269956,4.832937,80.54879,0.1434308,0.5036634,0.34342,0,3.928479
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5848278,67.44295,54.99679,0.161916,0.161916,0,0,0,0.161916,361.1921,0,0,0,0.5848278,0.1704379,0.161916,0,0,1.230205,3.446504,0.4143899,0,0.4143899,5.226062,87.10085,0.1433751,0.1781076,0.4678622,0,4.031332
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5307555,67.35465,56.06639,0.3056721,0.3056721,0,-1,0,0.3056721,173.6356,0,0,0,0.5307555,0.3217601,0.3056721,0,0,0.8158153,3.819455,0.2089954,0,0.2089954,5.424332,90.40536,0.143347,0.3362393,0.4246044,0,4.350211
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4372509,65.63174,56.44561,0.1400558,0.1400558,0,0,0,0.1400558,312.1977,0,0,0,0.4372509,0.1474271,0.1400558,0,0,0.6068199,4.007551,0.2898238,0,0.2898238,5.699283,94.98786,0.1433081,0.1540613,0.3498007,0,4.444802
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3399772,63.94096,56.88317,0.2355029,0.2355029,0,0,0,0.2355029,144.3623,0,0,0,0.3399772,0.2478977,0.2355029,0,0,0.3169962,4.268393,0.09207951,0,0.09207951,5.786637,96.44376,0.1432958,0.2590531,0.2719818,0,4.60837
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.364477,63.7798,56.22197,1.222249,1.222249,0,0,0,1.222249,29.82019,0,0,0,0.364477,1.286578,1.222249,0,0,0.2249166,4.351264,0,0.9221012,-0.9221012,4.814657,80.24413,0.1432958,1.344474,0.2915816,0,4.715741
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04723854,55.28883,54.36476,0.4456301,0.4456301,0,0,0,0.4456301,10.60039,0,5.551115E-17,0,0.04723854,0.4690843,0.4456301,0,0,1.249474,3.429163,0,0.4218457,-0.4218457,4.369993,72.83307,0.1432958,0.4901931,0.03779083,0,3.476401
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.718191,3.007317,0,1.011214,-1.011214,3.304079,55.06787,0.1432958,1.056719,0,0,3.007317
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.841763,1.996103,0,0.370305,-0.370305,2.913743,48.56229,0.1432958,0.3869687,0,0,1.996103
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.253213,1.625798,0,0.4001356,-0.4001356,2.491964,41.53264,0.1432958,0.4181417,0,0,1.625798
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.697808,1.225662,0,0.1776672,-0.1776672,2.304686,38.41135,0.1432958,0.1856622,0,0,1.225662
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895216,1.047995,0,0,0,2.304686,38.41135,0.1432958,0,0,0,1.047995
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895216,1.047995,0,0,0,2.304686,38.41135,0.1432958,0,0,0,1.047995
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895216,1.047995,0,0,0,2.304686,38.41135,0.1432958,0,0,0,1.047995
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.895216,1.047995,0,0.08516392,-0.08516392,2.214915,36.91518,0.1432958,0.0889963,0,0,1.047995
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989842,0.9628308,0,0,0,2.214915,36.91518,0.1432958,0,0,0,0.9628308
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.989842,0.9628308,0,0.1715619,-0.1715619,2.034073,33.90115,0.1432958,0.1792822,0,0,0.9628308
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.180467,0.791269,0,0.04942862,-0.04942862,1.981971,33.03278,0.1432958,0.0516529,0,0,0.791269
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009439213,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.009439213,0,0,0,0,4.235387,0.7418404,0.009439213,0,0.009439213,1.990926,33.18203,0.1432945,0,0.007551371,0,0.7512796
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02440715,43.70306,43.26038,1.105568,1.105568,1.7,0,0.5202,1.105568,2.207656,0,0,0,0.02440715,0,0,0.5944318,0.5647102,4.225948,0.7503356,0.5891173,0,0.5891173,2.549811,42.49677,0.1433908,1.216125,0.01952572,1.7,0.7747428
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06198959,45.3005,44.16468,1.074212,1.074212,1.7,0,0.5202,1.074212,5.770701,0,0,0,0.06198959,0,0,0.6257876,0.5944982,3.636831,1.280541,0.6564878,0,0.6564878,3.172611,52.87674,0.143497,1.181634,0.04959167,1.7,1.342531
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08753927,47.73871,46.10941,0.6449445,0.6449445,0,-1,0,0.6449445,13.57315,0,1.110223E-16,0,0.08753927,0.678889,0.6449445,0,0,2.980343,1.87138,0,0.5913497,-0.5913497,2.549273,42.4878,0.143497,0.709439,0.07003141,0,1.95892
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1766195,51.88882,48.51114,0,0,0,0,0,0,0,0,0,0,0.1766195,0,0,0,0,3.637398,1.280031,0.1766195,0,0.1766195,2.716829,45.2804,0.1434733,0,0.1412956,0,1.45665
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2598631,55.97106,50.86425,0.2820141,0.2820141,0,0,0,0.2820141,92.14545,0,0,0,0.2598631,0.2968569,0.2820141,0,0,3.460779,1.438988,0,0.03699378,-0.03699378,2.677834,44.63048,0.1434733,0.3102155,0.2078905,0,1.698851
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2499342,57.98251,53.00345,0.1132217,0.1132217,0,0,0,0.1132217,220.7476,0,0,0,0.2499342,0.1191807,0.1132217,0,0,3.501883,1.401994,0.1307534,0,0.1307534,2.801878,46.69787,0.1434557,0.1245439,0.1999473,0,1.651929
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1125106,57.36491,55.13292,1.082511,1.082511,0,0,0,1.082511,10.39349,0,2.220446E-16,0,0.1125106,1.139485,1.082511,0,0,3.37113,1.519672,0,1.026974,-1.026974,1.719352,28.65581,0.1434557,1.190762,0.09000846,0,1.632183
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06052919,57.37421,56.17335,0.3771422,0.3771422,0,-1,0,0.3771422,16.04943,0,5.551115E-17,0,0.06052919,0.3969918,0.3771422,0,0,4.512212,0.4926983,0,0.3364626,-0.3364626,1.364689,22.74478,0.1434557,0.4148564,0.04842335,0,0.5532274
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1867421,60.33314,56.55257,0.6354147,0.6354147,1.7,0,0.5202,0.6354147,29.38901,0,0,0,0.1867421,0,0,1.064585,1.011356,4.886059,0.1562357,1.198098,0,1.198098,2.501305,41.68833,0.143647,0.6989561,0.1493936,1.7,0.3429777
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1317151,59.64408,56.99014,0.3322211,0.3322211,1.7,0,0.5202,0.3322211,39.64681,0,0,0,0.1317151,0,0,1.367779,1.29939,3.687961,1.234524,1.431105,0,1.431105,3.85897,64.31605,0.143816,0.3654432,0.1053721,1.7,1.366239
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04482936,57.22715,56.33865,1.191198,1.191198,1.7,0,0.5202,1.191198,3.763384,0,0,0,0.04482936,0,0,0.508802,0.4833619,2.256856,2.522518,0.5281913,0,0.5281913,4.360056,72.66747,0.1439011,1.310318,0.03586349,1.7,2.567348
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04320064,55.29741,54.45227,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,16.99944,0,0,0,0.04320064,0,0,1.44587,1.373577,1.728665,2.997891,1.416777,0,1.416777,5.70413,95.06863,0.1440713,0.2795427,0.03456051,1.7,3.041091
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,0.3118874,4.27299,0,0.8818382,-0.8818382,4.77459,79.57635,0.1440713,0.9215209,0,0,4.27299
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,1.291708,3.391152,0,0.794257,-0.794257,3.93737,65.6227,0.1440713,0.8299986,0,0,3.391152
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,1.057673,1.057673,0,-1,0,1.057673,0,0,0,0,0,1.11334,1.057673,0,0,2.174215,2.596895,0,1.11334,-1.11334,2.763806,46.06335,0.1440713,1.163441,0,0,2.596895
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.41126,1.483555,0,0,0,2.763806,46.06335,0.1440713,0,0,0,1.483555
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,0.1425058,0.1425058,0,-1,0,0.1425058,0,0,2.775558E-17,0,0,0.1500061,0.1425058,0,0,3.41126,1.483555,0,0.1500061,-0.1500061,2.605686,43.42801,0.1440713,0.1567564,0,0,1.483555
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577934,1.333549,0,0,0,2.605686,43.42801,0.1440713,0,0,0,1.333549
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,0.1052379,0.1052379,0,-1,0,0.1052379,0,0,0,0,0,0.1107768,0.1052379,0,0,3.577934,1.333549,0,0.1107768,-0.1107768,2.488917,41.48187,0.1440713,0.1157617,0,0,1.333549
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,0.02068219,0.02068219,0,-1,0,0.02068219,0,0,0,0,0,0.02177072,0.02068219,0,0,3.701019,1.222772,0,0.02177072,-0.02177072,2.465969,41.0994,0.1440713,0.02275041,0,0,1.222772
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,0.04272524,0.04272524,0,-1,0,0.04272524,0,0,6.938894E-18,0,0,0.04497394,0.04272524,0,0,3.725209,1.201001,0,0.04497394,-0.04497394,2.418562,40.30929,0.1440713,0.04699776,0,0,1.201001
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,0.09602133,0.09602133,0,-1,0,0.09602133,0,0,0,0,0,0.1010751,0.09602133,0,0,3.77518,1.156027,0,0.1010751,-0.1010751,2.31202,38.53358,0.1440713,0.1056235,0,0,1.156027
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0,0.01112791,0.01057151,0,0,3.887486,1.054952,0,0.01112791,-0.01112791,2.30029,38.33809,0.1440713,0.01162867,0,0,1.054952
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006963351,43.74649,43.62016,0.1267206,0.1267206,0,0,0,0.1267206,5.495044,0,0,0,0.006963351,0.1333901,0.1267206,0,0,3.89985,1.043824,0,0.1264267,-0.1264267,2.167024,36.117,0.1440713,0.1393926,0.005570681,0,1.050788
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03616117,43.94643,43.28955,0.09926009,0.09926009,0,0,0,0.09926009,36.43073,0,0,0,0.03616117,0.1044843,0.09926009,0,0,4.040324,0.9173974,0,0.06832314,-0.06832314,2.095005,34.91669,0.1440713,0.1091861,0.02892894,0,0.9535586
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1087747,46.1984,44.19385,0.8486425,0.8486425,1.7,0,0.5202,0.8486425,12.81749,0,0,0,0.1087747,0,0,0.8513575,0.8087896,4.116239,0.8490743,0.9175643,0,0.9175643,2.965483,49.42462,0.1442177,0.9335067,0.08701973,1.7,0.957849
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1886236,49.71412,46.15802,0.7961076,0.7961076,0,-1,0,0.7961076,23.69323,0,1.110223E-16,0,0.1886236,0.838008,0.7961076,0,0,3.198674,1.674882,0,0.6493844,-0.6493844,2.280972,38.01612,0.1442177,0.8757183,0.1508989,0,1.863506
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0519023,49.60564,48.62782,0.130699,0.130699,0,0,0,0.130699,39.71132,0,0,0,0.0519023,0.1375779,0.130699,0,0,3.920212,1.025498,0,0.08567558,-0.08567558,2.190662,36.51096,0.1442177,0.1437689,0.04152184,0,1.0774
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09951188,52.94599,51.02956,0.1330646,0.1330646,0,0,0,0.1330646,74.78466,0,0,0,0.09951188,0.140068,0.1330646,0,0,4.015408,0.9398222,0,0.04055608,-0.04055608,2.147912,35.79847,0.1442177,0.146371,0.07960951,0,1.039334
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2798155,58.79347,53.1882,0.5891503,0.5891503,0,0,0,0.5891503,47.49476,0,1.110223E-16,0,0.2798155,0.6201583,0.5891503,0,0,4.06047,0.8992661,0,0.3403427,-0.3403427,1.789159,29.81926,0.1442177,0.6480654,0.2238524,0,1.179082
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.317766,61.85794,55.35656,0.4403265,0.4403265,0,0,0,0.4403265,72.166,5.551115E-17,0,0,0.317766,0.4635016,0.4403265,0,0,4.438628,0.5589234,0,0.1457355,-0.1457355,1.635541,27.25896,0.1442177,0.4843592,0.2542128,0,0.8766894
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3392178,63.40275,56.38727,1.054992,0.7147854,0,-1,0,0.7147854,47.45729,0,0.3402068,0.7035116,0.3392178,0.7524057,0.7147854,0,0,4.600557,0.4131879,0,0.4131879,-0.4131879,1.200002,20,0.1442177,1.160491,0.2713743,0,0.7524057
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3025637,63.01675,56.77621,0.6268072,0.6268072,1.7,0,0.5202,0.6268072,48.27061,0,0,0,0.3025637,0,0,1.073193,1.019533,5.059654,0,1.322097,0,1.322097,2.454254,40.90414,0.1443998,0.6894879,0.2420509,1.7,0.3025637
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1261675,59.75793,57.21378,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,19.65927,0,0,0,0.1261675,0,0,1.058229,1.005317,3.737557,1.189887,1.131485,0,1.131485,3.527674,58.79446,0.1445798,0.7059484,0.100934,1.7,1.316055
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1643584,59.81963,56.50395,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,26.89804,0,0,0,0.1643584,0,0,1.088958,1.03451,2.606073,2.208224,1.198868,0,1.198868,4.66502,77.75019,0.1447692,0.6721466,0.1314868,1.7,2.372582
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03669608,55.33564,54.61757,0.1428296,0.1428296,1.58547,0,0.4889334,0.1428296,25.6922,0,0,0,0.03669608,0,0,1.442641,1.370508,1.407205,3.287205,1.407205,0,1.407205,6.000012,100,0.1449064,0.1571126,0.02935686,1.7,3.323901
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449064,0,0,0,4.553689
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0,4.553689,0,1.113896,-1.113896,4.825862,80.43089,0.1449064,1.164021,0,0,4.553689
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.237662,3.439793,0,0.6787834,-0.6787834,4.110362,68.5059,0.1449064,0.7093286,0,0,3.439793
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991866,2.76101,0,0,0,4.110362,68.5059,0.1449064,0,0,0,2.76101
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,1.991866,2.76101,0,0.02857086,-0.02857086,4.080246,68.00396,0.1449064,0.02985655,0,0,2.76101
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.023611,2.732439,0,0.2677594,-0.2677594,3.798002,63.29992,0.1449064,0.2798086,0,0,2.732439
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.321122,2.464679,0,0.2195925,-0.2195925,3.566532,59.44208,0.1449064,0.2294741,0,0,2.464679
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,2.565113,2.245087,0,0.08281987,-0.08281987,3.479232,57.98708,0.1449064,0.08654676,0,0,2.245087
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,2.657135,2.162267,0,0.0551012,-0.0551012,3.42115,57.01905,0.1449064,0.05758075,0,0,2.162267
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,2.718359,2.107166,0,0.1450091,-0.1450091,3.268297,54.47151,0.1449064,0.1515345,0,0,2.107166
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,2.87948,1.962157,0,0.1299848,-0.1299848,3.131281,52.18792,0.1449064,0.1358342,0,0,1.962157
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01926136,44.02857,43.6785,0,0,0,0,0,0,0,0,0,0,0.01926136,0,0,0,0,3.023908,1.832172,0.01926136,0,0.01926136,3.149554,52.49246,0.1449039,0,0.01540908,0,1.851433
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.281454,48.6465,43.37707,0.2410887,0.2410887,0,0,0,0.2410887,116.7429,0,0,0,0.281454,0.2537776,0.2410887,0,0,3.004647,1.849507,0.02767639,0,0.02767639,3.17581,52.93007,0.1449001,0.2651976,0.2251632,0,2.130961
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6452666,57.04469,44.27164,0.9081045,0.9081045,0,0,0,0.9081045,71.05643,0,0,0,0.6452666,0.9558994,0.9081045,0,0,2.97697,1.874416,0,0.3106328,-0.3106328,2.848374,47.47281,0.1449001,0.9989149,0.5162133,0,2.519682
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8196126,63.20153,46.2747,0.2438123,0.2438123,0,-1,0,0.2438123,336.1654,0,0,0,0.8196126,0.2566446,0.2438123,0,0,3.322118,1.563783,0.5629681,0,0.5629681,3.382453,56.3741,0.1448247,0.2681936,0.6556901,0,2.383396
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8328605,66.35101,48.76395,0.07949593,0.07949593,0,0,0,0.07949593,1047.677,0,0,0,0.8328605,0.08367992,0.07949593,0,0,2.75915,2.070454,0.7491806,0,0.7491806,4.093188,68.21967,0.1447244,0.08744552,0.6662884,0,2.903315
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8247685,68.93697,51.19486,0.620641,0.620641,0,0,0,0.620641,132.8898,0,0,0,0.8247685,0.6533063,0.620641,0,0,2.009969,2.744717,0.1714622,0,0.1714622,4.255851,70.93071,0.1447014,0.6827051,0.6598148,0,3.569485
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8136305,71.17177,53.38267,0,0,0,0,0,0,0,0,0,0,0.8136305,0,0,0,0,1.838507,2.899033,0.8136305,0,0.8136305,5.027729,83.79531,0.1445927,0,0.6509044,0,3.712663
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5734702,67.74285,55.51215,0,0,0,0,0,0,0,0,0,0,0.5734702,0,0,0,0,1.024876,3.6313,0.5734702,0,0.5734702,5.571771,92.86266,0.1445161,0,0.4587761,0,4.204771
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5334215,68.00925,56.61091,0.225535,0.225535,0,-1,0,0.225535,236.5138,0,0,0,0.5334215,0.2374053,0.225535,0,0,0.4514062,4.147423,0.2960161,0,0.2960161,5.852596,97.54308,0.1444767,0.2480885,0.4267372,0,4.680845
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5864708,69.6735,56.99014,0.8163846,0.8163846,0,0,0,0.8163846,71.83757,0,0,0,0.5864708,0.8593522,0.8163846,0,0,0.1553901,4.413838,0,0.2728813,-0.2728813,5.564954,92.74905,0.1444767,0.898023,0.4691767,0,5.000309
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4024312,65.89831,57.4277,0.6995206,0.6995206,0,0,0,0.6995206,57.52958,0,1.110223E-16,0,0.4024312,0.7363374,0.6995206,0,0,0.4585915,4.140956,0,0.3339062,-0.3339062,5.212986,86.88293,0.1444767,0.7694727,0.321945,0,4.543388
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1444582,59.56873,56.65953,0.5159593,0.5159593,0,0,0,0.5159593,27.99799,0,0,0,0.1444582,0.543115,0.5159593,0,0,0.8295984,3.80705,0,0.3986568,-0.3986568,4.792765,79.87925,0.1444767,0.5675552,0.1155666,0,3.951509
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02938604,55.29942,54.72453,0,0,0,0,0,0,0,0,0,0,0.02938604,0,0,0,0,1.27255,3.408394,0.02938604,0,0.02938604,4.820643,80.34389,0.1444727,0,0.02350883,0,3.43778
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.243164,3.434841,0,0.600307,-0.600307,4.187863,69.79758,0.1444727,0.6273209,0,0,3.434841
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.910172,2.834534,0,1.452632,-1.452632,2.656655,44.2775,0.1444727,1.822762,0,0,2.834534
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524207,1.381902,0,0,0,2.656655,44.2775,0.1444727,0,0,0,1.381902
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.524207,1.381902,0,0.01134341,-0.01134341,2.644698,44.07822,0.1444727,0.01185386,0,0,1.381902
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.536811,1.370559,0,0.02101169,-0.02101169,2.62255,43.70908,0.1444727,0.02195722,0,0,1.370559
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.560158,1.349547,0,0.2448831,-0.2448831,2.364421,39.40693,0.1444727,0.2559028,0,0,1.349547
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.83225,1.104664,0,0.07198277,-0.07198277,2.288544,38.14233,0.1444727,0.07522199,0,0,1.104664
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.912231,1.032681,0,0.1486806,-0.1486806,2.131821,35.53028,0.1444727,0.1553712,0,0,1.032681
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.077431,0.8840008,0,0.05642289,-0.05642289,2.072346,34.53903,0.1444727,0.05896192,0,0,0.8840008
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.140123,0.8275779,0,0.1646802,-0.1646802,1.898758,31.6459,0.1444727,0.1720908,0,0,0.8275779
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.323102,0.6628977,0,0.1811642,-0.1811642,1.707794,28.46318,0.1444727,0.1893166,0,0,0.6628977
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01534379,44.00595,43.72712,0.1550492,0.1550492,0,0,0,0.1550492,9.896083,0,2.775558E-17,0,0.01534379,0.1632097,0.1550492,0,0,4.524395,0.4817335,0,0.1478659,-0.1478659,1.55193,25.86544,0.1444727,0.1705541,0.01227504,0,0.4970773
