Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2096031,47.28633,43.39651,0,0,0,0,0,0,0,0,0,0,0.2096031,0,0,0,0,4.68869,0.3338676,0.2096031,0,0.2096031,1.750777,29.17955,0.1444448,0,0.1676825,0,0.5434707
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5911251,55.94464,44.32998,0.6731214,0.6731214,1.7,0,0.5202,0.6731214,87.81849,0,0,0,0.5911251,0,0,1.026879,0.9755347,4.479087,0.5225104,1.56666,0,1.56666,3.237041,53.95057,0.1445926,0.7404335,0.4729,1.7,1.113635
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4967253,56.1554,46.38166,0.6264434,0.6264434,0,-1,0,0.6264434,79.29292,1.110223E-16,0,0,0.4967253,0.6594141,0.6264434,0,0,2.912427,1.932504,0,0.1626888,-0.1626888,3.065552,51.09242,0.1445926,0.6890877,0.3973802,0,2.429229
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7637438,64.8578,48.90008,1.650122,1.650122,1.7,0,0.5202,1.650122,46.28407,0,0,0,0.7637438,0,0,0.04987785,0.04738396,3.093193,1.769815,0.8111277,0,0.8111277,3.835055,63.91745,0.1447012,1.815134,0.610995,1.7,2.533559
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.10147,76.35878,51.33099,0,0,1.242732,0,0.3953658,0,0,0,0,0,1.10147,0,0,1.242732,1.180595,2.282065,2.49983,2.282065,0,2.282065,6.000012,100,0.1446257,0,0.8811759,1.7,3.6013
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.216255,82.44807,53.48963,0.5010136,0.5010136,0,0,0,0.5010136,242.7589,0.6888723,0,0,1.216255,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1446257,0.551115,0.973004,0,5.769944
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9800249,78.23558,55.64828,0,0,0,0,0,0,0,0.9800249,0,0,0.9800249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446257,0,0.7840199,0,5.533714
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9791417,79.50507,56.71787,0.8050514,0.8050514,0,-1,0,0.8050514,121.6247,0.1317192,0,0,0.9791417,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1446257,0.8855565,0.7833134,0,5.532831
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7745742,74.44669,57.0971,0.2281534,0.2281534,0,0,0,0.2281534,339.4971,0.5344126,0,0,0.7745742,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1446257,0.2509688,0.6196593,0,5.328263
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4941582,68.1115,57.54438,0.8662243,0.8662243,0,0,0,0.8662243,57.04737,0,0,0,0.4941582,0.9118151,0.8662243,0,0,0,4.553689,0,0.4176569,-0.4176569,5.559763,92.66253,0.1446257,0.9528468,0.3953266,0,5.047847
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1559708,59.97466,56.82483,0.8252938,0.8252938,0,0,0,0.8252938,18.89883,0,0,0,0.1559708,0.8687303,0.8252938,0,0,0.4640632,4.136032,0,0.7127594,-0.7127594,4.808448,80.14065,0.1446257,0.9078231,0.1247767,0,4.292003
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02278657,55.27721,54.83149,0.7142681,0.7142681,0,0,0,0.7142681,3.190199,0,1.110223E-16,0,0.02278657,0.7518612,0.7142681,0,0,1.256018,3.423273,0,0.7290746,-0.7290746,4.039937,67.33214,0.1446257,0.785695,0.01822926,0,3.446059
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.0229,53.0229,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.066101,2.694198,0,0.1358973,-0.1358973,3.896688,64.94467,0.1446257,0.1420127,0,0,2.694198
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,51.38933,51.38933,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.217098,2.558301,0,0.2693072,-0.2693072,3.612813,60.21344,0.1446257,0.281426,0,0,2.558301
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,49.77521,49.77521,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.516328,2.288993,0,0.3994504,-0.3994504,3.191756,53.19582,0.1446257,0.4174256,0,0,2.288993
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,48.29722,48.29722,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.960162,1.889543,0,0.1797361,-0.1797361,3.002297,50.03819,0.1446257,0.1878242,0,0,1.889543
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,47.36375,47.36375,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.159869,1.709807,0,0.109379,-0.109379,2.887002,48.1166,0.1446257,0.114301,0,0,1.709807
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.6831,46.6831,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.281401,1.600428,0,0.2367197,-0.2367197,2.637477,43.95787,0.1446257,0.2473721,0,0,1.600428
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.88576,45.88576,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.544423,1.363708,0,0.02937979,-0.02937979,2.606508,43.44172,0.1446257,0.03070188,0,0,1.363708
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,45.37041,45.37041,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.577067,1.334329,0,0.1574801,-0.1574801,2.44051,40.67508,0.1446257,0.1645667,0,0,1.334329
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.8745,44.8745,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.752045,1.176848,0,0.06285688,-0.06285688,2.374253,39.5708,0.1446257,0.06568544,0,0,1.176848
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,44.41749,44.41749,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.821886,1.113991,0,0.05504587,-0.05504587,2.316229,38.60374,0.1446257,0.05752294,0,0,1.113991
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.97021,43.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.883048,1.058946,0,0,0,2.316229,38.60374,0.1446257,0,0,0,1.058946
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02079377,44.13446,43.75629,0.05817012,0.05817012,0,0,0,0.05817012,35.74648,0,6.938894E-18,0,0.02079377,0.06123171,0.05817012,0,0,3.883048,1.058946,0,0.04043794,-0.04043794,2.273604,37.89332,0.1446257,0.06398714,0.01663501,0,1.079739
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2055632,47.26928,43.45486,0.1607368,0.1607368,0,0,0,0.1607368,127.8881,0,0,0,0.2055632,0.1691966,0.1607368,0,0,3.927979,1.018508,0.0363666,0,0.0363666,2.308104,38.46833,0.1446209,0.1768104,0.1644506,0,1.224071
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2786806,49.6397,44.38832,0.8068895,0.8068895,0,0,0,0.8068895,34.53764,0,0,0,0.2786806,0.8493573,0.8068895,0,0,3.891613,1.051238,0,0.5706767,-0.5706767,1.706558,28.44258,0.1446209,0.8875784,0.2229445,0,1.329918
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5782607,57.97899,46.45945,1.071566,1.005881,0,-1,0,1.005881,57.48801,0,0.06568591,0.6123207,0.5782607,1.058822,1.005881,0,0,4.525698,0.480561,0,0.480561,-0.480561,1.200002,20,0.1446209,1.178723,0.4626086,0,1.058822
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4075997,57.07726,49.00704,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,50.51952,0,0,0,0.4075997,0,0,0.8931838,0.8485246,5.059654,0,1.256124,0,1.256124,2.391667,39.86103,0.1448091,0.8874978,0.3260797,1.7,0.4075997
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2807885,56.99426,51.43795,0.90712,0.90712,1.7,0,0.5202,0.90712,30.95385,0,0,0,0.2807885,0,0,0.79288,0.753236,3.80353,1.130512,1.034024,0,1.034024,3.372628,56.21036,0.1449665,0.997832,0.2246308,1.7,1.4113
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3017314,59.70806,53.62576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3017314,0,0,1.452632,1.38,2.769506,2.061134,1.681731,0,1.681731,4.968059,82.80081,0.1450287,0,0.2413851,1.7,2.362865
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6085524,68.87967,55.79413,0,0,0,0,0,0,0,0,0,0,0.6085524,0,0,0,0,1.087774,3.574692,0.6085524,0,0.6085524,5.545382,92.42285,0.1449479,0,0.4868419,0,4.183245
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5548874,68.80865,56.88317,0.2369123,0.2369123,0,-1,0,0.2369123,234.2164,0,0,0,0.5548874,0.2493813,0.2369123,0,0,0.4792218,4.122389,0.3055061,0,0.3055061,5.835211,97.25332,0.1449074,0.2606035,0.4439099,0,4.677277
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3965118,65.59019,57.2624,0.1779969,0.1779969,0,0,0,0.1779969,222.7634,0.03543093,0,0,0.3965118,0.1873651,0.1779969,0,0,0.1737157,4.397345,0.1737157,0,0.1737157,6.000012,100,0.1448844,0.1957965,0.3172094,0,4.793857
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2987553,63.90022,57.69996,0.0696557,0.0696557,0,0,0,0.0696557,428.9028,0.2254335,0,0,0.2987553,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1448844,0.07662127,0.2390042,0,4.852444
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1411721,59.78884,56.94152,1.078552,1.078552,0,0,0,1.078552,13.08904,0,0,0,0.1411721,1.135318,1.078552,0,0,0,4.553689,0,0.9941456,-0.9941456,4.952091,82.53468,0.1448844,1.186407,0.1129377,0,4.694861
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03786992,55.71053,54.96762,0.2844595,0.2844595,0,0,0,0.2844595,13.31294,0,5.551115E-17,0,0.03786992,0.2994311,0.2844595,0,0,1.104606,3.559543,0,0.2615612,-0.2615612,4.676381,77.93952,0.1448844,0.3129055,0.03029593,0,3.597413
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,53.13958,53.13958,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.39523,3.297982,0,0.7684724,-0.7684724,3.86634,64.43887,0.1448844,0.8030537,0,0,3.297982
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,51.43795,51.43795,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.249088,2.52951,0,0.6135713,-0.6135713,3.219579,53.65954,0.1448844,0.641182,0,0,2.52951
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,49.82383,49.82383,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.930834,1.915938,0,0.4056762,-0.4056762,2.791959,46.53255,0.1448844,0.4239316,0,0,1.915938
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,48.32639,48.32639,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.381585,1.510262,0,0.02494925,-0.02494925,2.76566,46.09424,0.1448844,0.02607197,0,0,1.510262
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,47.42209,47.42209,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.409307,1.485313,0,0.159519,-0.159519,2.597512,43.29178,0.1448844,0.1666973,0,0,1.485313
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,46.71227,46.71227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58655,1.325794,0,0,0,2.597512,43.29178,0.1448844,0,0,0,1.325794
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.91493,45.91493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58655,1.325794,0,0,0,2.597512,43.29178,0.1448844,0,0,0,1.325794
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,45.42875,45.42875,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.58655,1.325794,0,0.1485462,-0.1485462,2.440931,40.68209,0.1448844,0.1552307,0,0,1.325794
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.93285,44.93285,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.751601,1.177248,0,0.03783382,-0.03783382,2.40105,40.01743,0.1448844,0.03953634,0,0,1.177248
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793639,1.139414,0,0,0,2.40105,40.01743,0.1448844,0,0,0,1.139414
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.97021,43.97021,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.793639,1.139414,0,0.07054067,-0.07054067,2.326694,38.77815,0.1448844,0.073715,0,0,1.139414
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02298401,44.20365,43.78546,0.05883544,0.05883544,0,0,0,0.05883544,39.06491,0,0,0,0.02298401,0.06193205,0.05883544,0,0,3.872017,1.068873,0,0.03894803,-0.03894803,2.285639,38.09391,0.1448844,0.06471898,0.01838721,0,1.091857
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.122863,45.74157,43.48403,0.3154758,0.3154758,0,0,0,0.3154758,38.94531,0,5.551115E-17,0,0.122863,0.3320798,0.3154758,0,0,3.915293,1.029925,0,0.2092168,-0.2092168,2.065105,34.41835,0.1448844,0.3470234,0.09829042,0,1.152788
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3197979,50.47677,44.41749,0.1676607,0.1676607,0,0,0,0.1676607,190.7411,0,0,0,0.3197979,0.1764849,0.1676607,0,0,4.147756,0.8207086,0.143313,0,0.143313,2.201064,36.68433,0.1448654,0.1844268,0.2558383,0,1.140507
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4893714,56.17744,46.54697,0.720459,0.720459,0,-1,0,0.720459,67.92494,0,0,0,0.4893714,0.758378,0.720459,0,0,4.004443,0.9496903,0,0.2690066,-0.2690066,1.917506,31.95837,0.1448654,0.792505,0.3914971,0,1.439062
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.637277,62.18186,49.114,0.4100507,0.4100507,0,0,0,0.4100507,155.4142,0,0,0,0.637277,0.4316323,0.4100507,0,0,4.303339,0.6806837,0.2056447,0,0.2056447,2.112598,35.20989,0.1448382,0.4510558,0.5098216,0,1.317961
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3138749,57.82002,51.57408,0.1310065,0.1310065,0,0,0,0.1310065,239.5873,0,0,0,0.3138749,0.1379015,0.1310065,0,0,4.097694,0.865764,0.1759733,0,0.1759733,2.279541,37.99227,0.1448149,0.1441071,0.2510999,0,1.179639
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.196138,57.64073,53.74244,0,0,0,0,0,0,0,0,0,0,0.196138,0,0,0,0,3.921721,1.02414,0.196138,0,0.196138,2.465614,41.09348,0.1447889,0,0.1569104,0,1.220278
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4075221,64.41873,55.93026,0.6815557,0.6815557,0,0,0,0.6815557,59.79292,0,0,0,0.4075221,0.7174271,0.6815557,0,0,3.725583,1.200664,0,0.309905,-0.309905,2.138945,35.64901,0.1447889,0.7497113,0.3260177,0,1.608186
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2011627,61.14386,57.04848,0.07072791,0.07072791,0,-1,0,0.07072791,284.4177,0,0,0,0.2011627,0.07445043,0.07072791,0,0,4.069922,0.8907591,0.1267122,0,0.1267122,2.259155,37.6525,0.1447722,0.0778007,0.1609301,0,1.091922
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2616289,62.76587,57.37908,0,0,0,0,0,0,0,0,0,0,0.2616289,0,0,0,0,3.94321,1.0048,0.2616289,0,0.2616289,2.507358,41.78921,0.1447376,0,0.2093031,0,1.266429
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2536826,63.10067,57.86526,0.00249208,0.00249208,0,0,0,0.00249208,10179.55,0,0,0,0.2536826,0.002623243,0.00249208,0,0,3.681581,1.240266,0.2510593,0,0.2510593,2.745533,45.7588,0.1447044,0.002741288,0.2029461,0,1.493949
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0704454,58.50549,57.0971,0.780304,0.780304,0,0,0,0.780304,9.027944,0,1.110223E-16,0,0.0704454,0.8213726,0.780304,0,0,3.430521,1.46622,0,0.7509272,-0.7509272,1.953987,32.56638,0.1447044,0.8583344,0.05635632,0,1.536665
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03620078,55.78511,55.07458,1.323802,1.323802,1.7,0,0.5202,1.323802,2.734607,0,0,0,0.03620078,0,0,0.3761981,0.3573882,4.264885,0.7152923,0.393589,0,0.393589,2.327378,38.78955,0.1447661,1.456182,0.02896063,1.7,0.7514931
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.21737,53.21737,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.871296,1.069522,0,0.4899254,-0.4899254,1.810951,30.18246,0.1447661,0.5119721,0,0,1.069522
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,51.52546,51.52546,0.9448743,0.5506172,0,-1,0,0.5506172,0,0,0.3942572,0.4887446,0,0.5795971,0.5506172,0,0,4.415658,0.5795971,0,0.5795971,-0.5795971,1.200002,20,0.1447661,1.039362,0,0,0.5795971
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.88217,49.88217,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.37501,48.37501,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,47.45126,47.45126,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,46.76089,46.76089,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.97327,45.97327,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,45.47737,45.47737,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.99119,44.99119,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,44.46611,44.46611,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447661,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.02855,44.02855,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1449279,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02316346,44.25568,43.83408,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.09752,0,0,0,0.02316346,0,0,1.452632,1.38,3.679654,1.242,1.403163,0,1.403163,3.840343,64.00559,0.1450493,0.09068347,0.01853077,1.7,1.265163
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2786419,48.73291,43.5132,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.78323,0,0,0,0.2786419,0,0,0.7319295,0.6953331,2.276491,2.504847,0.973975,0,0.973975,4.764337,79.40546,0.1451958,1.064878,0.2229135,1.7,2.783489
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6022475,56.33012,44.46611,0.6913851,0.6913851,1.35664,0,0.4264628,0.6913851,87.10738,0,0,0,0.6022475,0,0,0.6652551,0.6319923,1.302516,3.381425,1.23424,0,1.23424,5.935239,98.92046,0.1452898,0.7605236,0.481798,1.7,3.983672
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8844525,65.17525,46.65393,0,0,0,-1,0,0,0,0.8161763,0,0,0.8844525,0,0,0,0,0.06827617,4.49224,0.06827617,0,0.06827617,6.000012,100,0.1452808,0,0.707562,0,5.376693
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.014771,71.48843,49.25013,1.157014,1.157014,0,0,0,1.157014,87.70605,0,0,0,1.014771,1.21791,1.157014,0,0,0,4.553689,0,0.2031381,-0.2031381,5.785886,96.43124,0.1452808,1.272715,0.8118172,0,5.56846
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.097411,76.74834,51.73938,0.4125137,0.4125137,0,0,0,0.4125137,266.0302,0.4374769,0,0,1.097411,0.434225,0.4125137,0,0,0.225709,4.350551,0.225709,0,0.225709,6.000012,100,0.145251,0.4537651,0.8779287,0,5.447962
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.336165,86.91779,53.95636,1.331749,1.331749,0.425,0,0.172125,1.331749,100.3316,0.3816921,0,0,1.336165,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,1.464924,1.068932,1.7,5.889854
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.349226,90.33749,56.11501,0.3151556,0.3151556,0,0,0,0.3151556,428.1143,1.017484,0,0,1.349226,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,0.3466712,1.079381,0,5.902915
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.238189,88.09982,57.2624,0.3007838,0.3007838,0,-1,0,0.3007838,411.6542,0.9215744,0,0,1.238189,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,0.3308621,0.9905511,0,5.791878
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.012324,81.52263,57.593,0.1969108,0.1969108,0,0,0,0.1969108,514.1027,0.8050494,0,0,1.012324,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,0.2166019,0.8098592,0,5.566013
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.589429,70.95576,58.0889,0.1236331,0.1236331,0,0,0,0.1236331,476.7566,0.4592889,0,0,0.589429,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,0.1359964,0.4715432,0,5.143118
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3184802,63.87065,57.2624,0,0,0,0,0,0,0,0.3184802,0,0,0.3184802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145251,0,0.2547841,0,4.872169
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03302745,55.88858,55.23988,0.5666956,0.5666956,0,0,0,0.5666956,5.828076,0,1.110223E-16,0,0.03302745,0.5965217,0.5666956,0,0,0,4.553689,0,0.5634942,-0.5634942,5.406037,90.10043,0.145251,0.6233651,0.02642196,0,4.586716
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,53.3535,53.3535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6261047,3.990195,0,0,0,5.406037,90.10043,0.145251,0,0,0,3.990195
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6261047,3.990195,0,0,0,5.406037,90.10043,0.145251,0,0,0,3.990195
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.95996,49.95996,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6261047,3.990195,0,1.116019,-1.116019,4.229649,70.49401,0.145251,1.16624,0,0,3.990195
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.46252,48.46252,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866126,2.874175,0,0.1860619,-0.1860619,4.033523,67.22524,0.145251,0.1944347,0,0,2.874175
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,47.52905,47.52905,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072862,2.688113,0,0.04037018,-0.04037018,3.990969,66.51601,0.145251,0.04218684,0,0,2.688113
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.81923,46.81923,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.117718,2.647743,0,0.06386036,-0.06386036,3.923654,65.3941,0.145251,0.06673408,0,0,2.647743
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.02189,46.02189,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.188673,2.583883,0,0.1406548,-0.1406548,3.775391,62.92305,0.145251,0.1469843,0,0,2.583883
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,45.53571,45.53571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344957,2.443228,0,0,0,3.775391,62.92305,0.145251,0,0,0,2.443228
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344957,2.443228,0,0,0,3.775391,62.92305,0.145251,0,0,0,2.443228
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,44.52445,44.52445,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344957,2.443228,0,0.272969,-0.272969,3.487656,58.12749,0.145251,0.2852526,0,0,2.443228
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.08689,44.08689,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648256,2.170259,0,0.1322028,-0.1322028,3.348302,55.80492,0.145251,0.138152,0,0,2.170259
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01691806,44.17101,43.86325,0.07047797,0.07047797,0,0,0,0.07047797,24.00475,0,0,0,0.01691806,0.07418734,0.07047797,0,0,2.795148,2.038056,0,0.05726928,-0.05726928,3.287935,54.79881,0.145251,0.07752577,0.01353445,0,2.054974
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2641034,48.50177,43.56182,0,0,0,0,0,0,0,0,0,0,0.2641034,0,0,0,0,2.85878,1.980787,0.2641034,0,0.2641034,3.538486,58.97464,0.1452162,0,0.2112827,0,2.24489
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5969631,56.28041,44.52445,0.7555659,0.7555659,0,0,0,0.7555659,79.00874,0,1.110223E-16,0,0.5969631,0.7953325,0.7555659,0,0,2.594677,2.21848,0,0.1983694,-0.1983694,3.329386,55.48965,0.1452162,0.8311225,0.4775705,0,2.815443
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9255963,66.29896,46.76089,0.3468261,0.3468261,0,-1,0,0.3468261,266.8762,0,0,0,0.9255963,0.3650801,0.3468261,0,0,2.815087,2.02011,0.5605162,0,0.5605162,3.861138,64.35217,0.1451423,0.3815087,0.740477,0,2.945707
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9969321,71.18518,49.38626,0.6903735,0.6903735,0,0,0,0.6903735,144.4048,0,0,0,0.9969321,0.7267089,0.6903735,0,0,2.254571,2.524575,0.2702232,0,0.2702232,4.117495,68.62477,0.1451066,0.7594109,0.7975457,0,3.521507
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9608674,73.2341,51.90468,0.3173659,0.3173659,0,0,0,0.3173659,302.7633,0,0,0,0.9608674,0.3340693,0.3173659,0,0,1.984348,2.767776,0.626798,0,0.626798,4.712127,78.53529,0.1450241,0.3491025,0.7686939,0,3.728643
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.019723,77.49128,54.12167,0.8070205,0.8070205,0,0,0,0.8070205,126.3566,0,0,0,1.019723,0.8494953,0.8070205,0,0,1.35755,3.331894,0.1702281,0,0.1702281,4.87362,81.22683,0.1450017,0.8877226,0.8157787,0,4.351617
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9977244,79.56989,56.33865,0,0,0,0,0,0,0,0,0,0,0.9977244,0,0,0,0,1.187322,3.485099,0.9977244,0,0.9977244,5.820144,97.00221,0.1448706,0,0.7981795,0,4.482824
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.007595,81.18275,57.4277,0.4639536,0.4639536,0,-1,0,0.4639536,217.1758,0.3296257,0,0,1.007595,0.4883722,0.4639536,0,0,0.1895973,4.383051,0.1895973,0,0.1895973,6.000012,100,0.1448458,0.510349,0.8060762,0,5.390646
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9725344,80.65082,57.81664,0.2098929,0.2098929,0,0,0,0.2098929,463.3479,0.7515945,0,0,0.9725344,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1448458,0.2308822,0.7780275,0,5.526223
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7067077,74.03527,58.2542,0.6490755,0.6490755,0,0,0,0.6490755,108.8791,0.02347033,0,0,0.7067077,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1448458,0.7139831,0.5653661,0,5.260396
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3062059,63.77709,57.4277,0.6523935,0.6523935,0,0,0,0.6523935,46.93577,0,0,0,0.3062059,0.68673,0.6523935,0,0,0,4.553689,0,0.3805241,-0.3805241,5.598904,93.31489,0.1448458,0.7176329,0.2449647,0,4.859895
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03333149,56.08991,55.43436,0.1741405,0.1741405,0,0,0,0.1741405,19.14057,0,2.775558E-17,0,0.03333149,0.1833058,0.1741405,0,0,0.4228046,4.173165,0,0.1499743,-0.1499743,5.440817,90.68011,0.1448458,0.1915546,0.02666519,0,4.206496
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,53.48963,53.48963,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5894427,4.02319,0,0.7869782,-0.7869782,4.611269,76.85434,0.1448458,0.8223922,0,0,4.02319
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,51.73938,51.73938,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.463863,3.236212,0,0.2099702,-0.2099702,4.389942,73.16555,0.1448458,0.2194189,0,0,3.236212
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,50.07664,50.07664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697163,3.026242,0,0,0,4.389942,73.16555,0.1448458,0,0,0,3.026242
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,48.56948,48.56948,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.697163,3.026242,0,0.01471417,-0.01471417,4.374432,72.90704,0.1448458,0.01537631,0,0,3.026242
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,47.63601,47.63601,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.713512,3.011528,0,0.002716814,-0.002716814,4.371568,72.85931,0.1448458,0.00283907,0,0,3.011528
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.92619,46.92619,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.716531,3.008811,0,0.1997555,-0.1997555,4.161007,69.34998,0.1448458,0.2087445,0,0,3.008811
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,46.10941,46.10941,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.938482,2.809056,0,0.09187421,-0.09187421,4.064163,67.73592,0.1448458,0.09600855,0,0,2.809056
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,45.58433,45.58433,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.040564,2.717181,0,0.04271343,-0.04271343,4.019139,66.98552,0.1448458,0.04463554,0,0,2.717181
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,45.09815,45.09815,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.088023,2.674468,0,0.09395247,-0.09395247,3.920105,65.33495,0.1448458,0.09818033,0,0,2.674468
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,44.57307,44.57307,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.192415,2.580515,0,0.08808783,-0.08808783,3.827252,63.7874,0.1448458,0.09205178,0,0,2.580515
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,44.13551,44.13551,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.29029,2.492428,0,0.1807792,-0.1807792,3.636694,60.61144,0.1448458,0.1889142,0,0,2.492428
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02245964,44.33057,43.92159,0.2013254,0.2013254,0,0,0,0.2013254,11.15589,0,2.775558E-17,0,0.02245964,0.2119215,0.2013254,0,0,2.491156,2.311648,0,0.1894619,-0.1894619,3.436983,57.28294,0.1448458,0.221458,0.01796771,0,2.334108
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2697521,48.67133,43.62016,0,0,0,0,0,0,0,0,0,0,0.2697521,0,0,0,0,2.701669,2.122186,0.2697521,0,0.2697521,3.692893,61.54809,0.1448104,0,0.2158017,0,2.391939
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6752896,58.06233,44.60224,0.2945301,0.2945301,0,0,0,0.2945301,229.2769,0,0,0,0.6752896,0.3100317,0.2945301,0,0,2.431917,2.364964,0.3652579,0,0.3652579,4.039407,67.32331,0.1447625,0.3239831,0.5402317,0,3.040253
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.060839,69.84917,46.87757,1.403317,1.38,0,-1,0,1.38,76.87241,2.220446E-16,0.02331748,0.1636492,1.060839,1.452632,1.38,0,0,2.066659,2.693696,0,0.3917922,-0.3917922,3.626422,60.44024,0.1447625,1.543649,0.8486715,0,3.754535
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.191167,76.68394,49.55157,0.740781,0.740781,0,0,0,0.740781,160.7988,0,0,0,1.191167,0.7797695,0.740781,0,0,2.501984,2.301903,0.4113973,0,0.4113973,4.016707,66.94499,0.1447085,0.8148591,0.9529334,0,3.49307
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.332509,84.28802,52.09915,0.9525728,0.9525728,0,0,0,0.9525728,139.8853,0,0,0,1.332509,1.002708,0.9525728,0,0,2.090587,2.672161,0.3298012,0,0.3298012,4.329584,72.15959,0.1446654,1.04783,1.066007,0,4.00467
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.184267,82.53132,54.31614,0,0,0,0,0,0,0,0,0,0,1.184267,0,0,0,0,1.760785,2.968982,1.184267,0,1.184267,5.453078,90.88446,0.1445105,0,0.9474136,0,4.153249
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9549624,78.56982,56.50395,0.4418895,0.4418895,0,0,0,0.4418895,216.1089,0,0,0,0.9549624,0.4651468,0.4418895,0,0,0.5765185,4.034822,0.4898156,0,0.4898156,5.917758,98.62911,0.1444465,0.4860784,0.7639699,0,4.989785
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9486924,79.77592,57.65134,0.4568028,0.4568028,0,-1,0,0.4568028,207.6809,0.3811444,0,0,0.9486924,0.4808451,0.4568028,0,0,0.08670294,4.475657,0.08670294,0,0.08670294,6.000012,100,0.1444352,0.5024831,0.7589539,0,5.424349
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5873481,70.84129,58.03056,0.1600714,0.1600714,0,0,0,0.1600714,366.9289,0.4188519,0,0,0.5873481,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1444352,0.1760785,0.4698785,0,5.141037
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5174308,69.65706,58.46812,0.3198565,0.3198565,0,0,0,0.3198565,161.7697,0.1807398,0,0,0.5174308,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1444352,0.3518421,0.4139447,0,5.07112
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2190171,62.14118,57.65134,0.000126088,0.000126088,0,0,0,0.000126088,173701.7,0.2188844,0,0,0.2190171,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1444352,0.0001386968,0.1752137,0,4.772706
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03107798,56.21139,55.59966,0.4479527,0.4479527,0,0,0,0.4479527,6.937781,0,0,0,0.03107798,0.4715292,0.4479527,0,0,0,4.553689,0,0.4404512,-0.4404512,5.535736,92.26208,0.1444352,0.492748,0.02486238,0,4.584767
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,53.65493,53.65493,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4893903,4.113238,0,0.5665687,-0.5665687,4.93852,82.30849,0.1444352,0.5920643,0,0,4.113238
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.84634,51.84634,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118911,3.546669,0,0.4571106,-0.4571106,4.456683,74.2779,0.1444352,0.4776805,0,0,3.546669
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,50.1836,50.1836,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626812,3.089558,0,0.1337813,-0.1337813,4.315665,71.9276,0.1444352,0.1398014,0,0,3.089558
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,48.64727,48.64727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775458,2.955777,0,0,0,4.315665,71.9276,0.1444352,0,0,0,2.955777
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,47.72353,47.72353,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.775458,2.955777,0,0.07895747,-0.07895747,4.232437,70.54047,0.1444352,0.08251055,0,0,2.955777
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.98453,46.98453,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863188,2.87682,0,0.007192685,-0.007192685,4.224855,70.41411,0.1444352,0.007516356,0,0,2.87682
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,46.15802,46.15802,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87118,2.869627,0,0.263201,-0.263201,3.947417,65.79015,0.1444352,0.2750451,0,0,2.869627
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,45.64267,45.64267,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.163625,2.606426,0,0.1502239,-0.1502239,3.789067,63.15099,0.1444352,0.156984,0,0,2.606426
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.14677,45.14677,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.330541,2.456202,0,0.120157,-0.120157,3.66241,61.04005,0.1444352,0.1255641,0,0,2.456202
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,44.63141,44.63141,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464049,2.336045,0,0.06676701,-0.06676701,3.592031,59.86707,0.1444352,0.06977153,0,0,2.336045
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,44.19385,44.19385,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.538234,2.269278,0,0.01868853,-0.01868853,3.572332,59.53875,0.1444352,0.01952952,0,0,2.269278
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0210334,44.35328,43.97021,0.04129203,0.04129203,0,0,0,0.04129203,50.93816,0,0,0,0.0210334,0.0434653,0.04129203,0,0,2.559,2.250589,0,0.0224319,-0.0224319,3.548687,59.14466,0.1444352,0.04542124,0.01682672,0,2.271623
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3159313,49.6315,43.6785,1.046556,1.046556,0,0,0,1.046556,30.18771,0,2.220446E-16,0,0.3159313,1.101638,1.046556,0,0,2.583924,2.228158,0,0.7857068,-0.7857068,2.720479,45.34122,0.1444352,1.151212,0.2527451,0,2.544089
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5977725,56.44562,44.66058,0.7364451,0.7364451,0,0,0,0.7364451,81.17,0,0,0,0.5977725,0.7752053,0.7364451,0,0,3.456931,1.442451,0,0.1774329,-0.1774329,2.533448,42.22406,0.1444352,0.8100896,0.478218,0,2.040223
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9992658,68.3968,46.98453,0,0,0,-1,0,0,0,0,0,0,0.9992658,0,0,0,0,3.654079,1.265018,0.9992658,0,0.9992658,3.481435,58.0238,0.1443049,0,0.7994126,0,2.264284
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.063948,73.3204,49.6877,0.4147972,0.4147972,0,0,0,0.4147972,256.4984,0,0,0,1.063948,0.4366286,0.4147972,0,0,2.654813,2.164357,0.6273194,0,0.6273194,4.076562,67.94257,0.1442233,0.4562769,0.8511584,0,3.228305
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.314241,83.91978,52.26445,0.985914,0.985914,0,0,0,0.985914,133.3018,0,0,0,1.314241,1.037804,0.985914,0,0,2.027494,2.728945,0.2764368,0,0.2764368,4.338813,72.31342,0.1441873,1.084505,1.051393,0,4.043186
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.386009,89.38197,54.50089,0.09734106,0.09734106,0,0,0,0.09734106,1423.869,0,0,0,1.386009,0.1024643,0.09734106,0,0,1.751057,2.977738,1.283545,0,1.283545,5.556491,92.608,0.1440206,0.1070752,1.108807,0,4.363747
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.254576,87.99531,56.77621,0.2201236,0.2201236,0,0,0,0.2201236,569.9414,0.5553547,0,0,1.254576,0.2317091,0.2201236,0,0,0.467512,4.132928,0.467512,0,0.467512,6.000012,100,0.1439599,0.242136,1.003661,0,5.387504
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.149602,86.09652,57.9236,0.8816149,0.8816149,0,-1,0,0.8816149,130.3973,0.2215866,0,0,1.149602,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1439599,0.9697763,0.9196818,0,5.703291
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6731251,73.1916,58.2542,0.7663143,0.7663143,0,0,0,0.7663143,87.8393,0,0,0,0.6731251,0.8066466,0.7663143,0,0,0,4.553689,0,0.1335215,-0.1335215,5.859268,97.65427,0.1439599,0.8429457,0.5385001,0,5.226814
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5724645,71.2117,58.69177,0.4868125,0.4868125,0,0,0,0.4868125,117.5945,0,0,0,0.5724645,0.5124342,0.4868125,0,0,0.1483572,4.420167,0.06003027,0,0.06003027,5.916218,98.60343,0.1439521,0.5354937,0.4579716,0,4.992632
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2879407,63.78774,57.81664,0.7719444,0.7719444,0,0,0,0.7719444,37.30071,0,1.110223E-16,0,0.2879407,0.8125731,0.7719444,0,0,0.08832693,4.474195,0,0.5246323,-0.5246323,5.363207,89.3866,0.1439521,0.8491389,0.2303526,0,4.762136
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02846109,56.32561,55.76496,0.09848446,0.09848446,0,0,0,0.09848446,28.89907,0,1.387779E-17,0,0.02846109,0.1036679,0.09848446,0,0,0.6712518,3.949562,0,0.07520677,-0.07520677,5.283932,88.06535,0.1439521,0.1083329,0.02276887,0,3.978024
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,53.76189,53.76189,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7548149,3.874356,0,0.001560203,-0.001560203,5.282287,88.03794,0.1439521,0.001630412,0,0,3.874356
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.93385,51.93385,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7565484,3.872795,0,0.7882245,-0.7882245,4.451426,74.19028,0.1439521,0.8236946,0,0,3.872795
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,50.26139,50.26139,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.632353,3.084571,0,0.4075295,-0.4075295,4.021852,67.03073,0.1439521,0.4258684,0,0,3.084571
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,48.70561,48.70561,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.085164,2.677041,0,0.09624764,-0.09624764,3.920398,65.33984,0.1439521,0.1005788,0,0,2.677041
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.77214,47.77214,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.192106,2.580794,0,0.187313,-0.187313,3.722953,62.04909,0.1439521,0.195742,0,0,2.580794
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.04287,47.04287,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.400231,2.393481,0,0.1101249,-0.1101249,3.606871,60.11439,0.1439521,0.1150805,0,0,2.393481
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,46.21637,46.21637,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.522592,2.283356,0,0.181369,-0.181369,3.415691,56.92807,0.1439521,0.1895306,0,0,2.283356
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,45.67184,45.67184,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.724113,2.101987,0,0.1893022,-0.1893022,3.216149,53.60238,0.1439521,0.1978208,0,0,2.101987
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.17594,45.17594,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.934449,1.912685,0,0.1875908,-0.1875908,3.018411,50.30675,0.1439521,0.1960323,0,0,1.912685
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.66058,44.66058,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.142883,1.725094,0,0.1121737,-0.1121737,2.90017,48.33606,0.1439521,0.1172215,0,0,1.725094
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.19385,44.19385,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.267521,1.61292,0,0.07152322,-0.07152322,2.824778,47.07953,0.1439521,0.07474177,0,0,1.61292
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02059137,44.34521,43.97021,0.1713913,0.1713913,0,0,0,0.1713913,12.01425,0,2.775558E-17,0,0.02059137,0.1804119,0.1713913,0,0,3.346991,1.541397,0,0.1598205,-0.1598205,2.656312,44.27178,0.1439521,0.1885304,0.0164731,0,1.561988
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3149895,49.61303,43.6785,0.1031719,0.1031719,0,0,0,0.1031719,305.3055,0,0,0,0.3149895,0.108602,0.1031719,0,0,3.524569,1.381577,0.2063875,0,0.2063875,2.852108,47.53504,0.1439254,0.1134891,0.2519916,0,1.696566
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5331628,55.12761,44.70921,0.7681522,0.7681522,0,0,0,0.7681522,69.40849,0,1.110223E-16,0,0.5331628,0.8085812,0.7681522,0,0,3.318182,1.567325,0,0.2754184,-0.2754184,2.561792,42.69644,0.1439254,0.8449674,0.4265302,0,2.100488
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.82158,64.17527,47.09149,0.9241707,0.9241707,0,-1,0,0.9241707,88.89915,0,1.110223E-16,0,0.82158,0.9728113,0.9241707,0,0,3.624202,1.291907,0,0.1512313,-0.1512313,2.40238,40.03959,0.1439254,1.016588,0.657264,0,2.113487
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.009588,72.10766,49.88217,0.859298,0.859298,0,0,0,0.859298,117.4899,0,0,0,1.009588,0.9045242,0.859298,0,0,3.792237,1.140676,0.105064,0,0.105064,2.502052,41.70079,0.1439118,0.9452278,0.8076706,0,2.150264
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.242559,81.98562,52.50755,1.714919,1.714919,1.7,0,0.5202,1.714919,72.45581,0,0,0,1.242559,0.01570472,0.01491949,0,0,3.687173,1.235233,1.226854,0,1.226854,3.665948,61.09902,0.1440709,1.886411,0.9940471,1.7,2.477792
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.186897,83.1745,54.7537,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,132.5304,0,0,0,1.186897,0,0,0.8044341,0.7642124,2.460319,2.339402,1.95111,0,1.95111,5.516933,91.94871,0.1441658,0.9851224,0.9495177,1.7,3.526299
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9052772,77.85222,57.04848,0.4488061,0.4488061,0,0,0,0.4488061,201.7078,0,0,0,0.9052772,0.4724275,0.4488061,0,0,0.5092095,4.0954,0.4328497,0,0.4328497,5.927571,98.79265,0.1441098,0.4936868,0.7242218,0,5.000678
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.000813,81.92822,58.19586,0.4933718,0.4933718,0,-1,0,0.4933718,202.8517,0.4051148,0,0,1.000813,0.5193387,0.4933718,0,0,0.07635976,4.484965,0.07635976,0,0.07635976,6.000012,100,0.1440999,0.542709,0.8006507,0,5.485778
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9919325,82.07521,58.52647,0.1438698,0.1438698,0,0,0,0.1438698,689.4651,0.8404905,0,0,0.9919325,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1440999,0.1582568,0.793546,0,5.545621
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6821949,74.15268,58.90569,0.1022592,0.1022592,0,0,0,0.1022592,667.1235,0.5745537,0,0,0.6821949,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1440999,0.1124851,0.5457559,0,5.235884
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2863049,63.97558,58.03056,0.8623835,0.8623835,0,0,0,0.8623835,33.19925,0,0,0,0.2863049,0.9077721,0.8623835,0,0,0,4.553689,0,0.6214672,-0.6214672,5.344928,89.08195,0.1440999,0.9486218,0.2290439,0,4.839994
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02843985,56.53992,55.97888,0.8169367,0.8169367,0,0,0,0.8169367,3.481279,0,1.110223E-16,0,0.02843985,0.8599333,0.8169367,0,0,0.6905192,3.932222,0,0.8314935,-0.8314935,4.468457,74.47414,0.1440999,0.8986303,0.02275188,0,3.960662
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.95636,53.95636,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.614401,3.100728,0,1.193419,-1.193419,3.210483,53.50794,0.1440999,1.247123,0,0,3.100728
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.09915,52.09915,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.940422,1.907309,0,0.9327513,-0.9327513,2.227276,37.1212,0.1440999,0.9747251,0,0,1.907309
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,50.37807,50.37807,1.375032,0.9258298,0,-1,0,0.9258298,0,0,0.4492018,0.586705,0,0.9745577,0.9258298,0,0,3.976812,0.9745577,0,0.9745577,-0.9745577,1.200002,20,0.1440999,1.512535,0,0,0.9745577
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.81257,48.81257,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.88882,47.88882,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.12066,47.12066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.2747,46.2747,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,45.72046,45.72046,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,45.23428,45.23428,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,44.68975,44.68975,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1440999,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.22302,44.22302,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.14424,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01268686,44.23026,43.99938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01268686,0,0,1.452632,1.38,3.679654,1.242,1.392687,0,1.392687,3.830404,63.83994,0.1443392,0,0.01014948,1.7,1.254687
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3556546,50.43475,43.69795,1.276988,1.276988,1.7,0,0.5202,1.276988,27.85106,0,0,0,0.3556546,0,0,0.4230123,0.4018617,2.286968,2.495418,0.7575163,0,0.7575163,4.549047,75.8173,0.1444478,1.404686,0.2845237,1.7,2.851073
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7052685,58.90641,44.76754,0.03316971,0.03316971,0.9007305,0,0.3019994,0.03316971,2126.242,0,0,0,0.7052685,0,0,0.8675607,0.8241827,1.529451,3.177183,1.529451,0,1.529451,6.000012,100,0.1443794,0.03648668,0.5642148,1.7,3.882451
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.009632,68.94823,47.22762,1.16113,1.16113,0,-1,0,1.16113,86.95255,0,2.220446E-16,0,1.009632,1.222242,1.16113,0,0,0,4.553689,0,0.2126099,-0.2126099,5.775901,96.26483,0.1443794,1.277243,0.8077058,0,5.563321
