Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.181918,77.07884,50.07664,0,0,0,0,0,0,0,0.9456847,0,0,1.181918,0,0,0,0,0.2362332,4.341079,0.2362332,0,0.2362332,6.000012,100,0.1443489,0,0.9455343,0,5.522997
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.350003,85.67477,52.70202,0.3388053,0.3388053,0,0,0,0.3388053,398.4596,0.9933654,0,0,1.350003,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0.3726859,1.080002,0,5.903692
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.203617,84.00772,54.99679,0,0,0,0,0,0,0,1.203617,0,0,1.203617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0,0.9628937,0,5.757306
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.139147,84.91804,57.2624,0.9835886,0.9835886,0,0,0,0.9835886,115.8154,0.1037903,0,0,1.139147,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,1.081947,0.9113173,0,5.692836
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.835681,77.64183,58.46812,0.1969844,0.1969844,0,-1,0,0.1969844,424.2373,0.6283291,0,0,0.835681,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0.2166828,0.6685448,0,5.38937
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6915926,74.26917,58.79873,0.4273746,0.4273746,0,0,0,0.4273746,161.8235,0.2417246,0,0,0.6915926,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0.4701121,0.5532741,0,5.245282
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5112725,70.28419,59.17795,0.4001484,0.4001484,0,0,0,0.4001484,127.7707,0.09006362,0,0,0.5112725,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0.4401633,0.409018,0,5.064961
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2747082,63.9577,58.2542,0,0,0,0,0,0,0,0.2747082,0,0,0.2747082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0,0.2197666,0,4.828397
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02681332,56.70289,56.17335,0,0,0,0,0,0,0,0.02681332,0,0,0.02681332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443489,0,0.02145066,0,4.580502
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,54.12167,54.12167,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1443489,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,52.20611,52.20611,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1443489,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,50.5142,50.5142,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1443489,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.92925,48.92925,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1443489,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.96661,47.96661,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1443489,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,47.19845,47.19845,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1443489,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.35249,46.35249,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1443489,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,45.7788,45.7788,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1443489,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,45.26345,45.26345,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1443489,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,44.70921,44.70921,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1443489,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,44.27164,44.27164,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1443489,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0196605,44.41593,44.05772,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.088199,0,0,0,0.0196605,0,0,1.377072,1.308218,4.939812,0.107858,1.327879,0,1.327879,2.573431,42.89043,0.1445229,0.3552209,0.0157284,1.7,0.1275185
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2774628,48.93147,43.72712,1.226462,1.226462,1.7,0,0.5202,1.226462,22.62303,0,0,0,0.2774628,0,0,0.4735383,0.4498613,3.611933,1.302949,0.7273242,0,0.7273242,3.263431,54.39042,0.1446285,1.349108,0.2219702,1.7,1.580412
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7010682,58.8778,44.82589,1.041432,1.041432,1.7,0,0.5202,1.041432,67.31773,0,0,0,0.7010682,0,0,0.6585683,0.6256399,2.884609,1.957541,1.326708,0,1.326708,4.522057,75.36747,0.144802,1.145575,0.5608546,1.7,2.658609
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9950861,68.73914,47.36375,0.5307065,0.5307065,0,-1,0,0.5307065,187.5021,0,0,0,0.9950861,0.5586385,0.5307065,0,0,1.557901,3.151578,0.4364476,0,0.4364476,4.936108,82.2683,0.1447458,0.5837772,0.7960688,0,4.146664
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.194679,77.67978,50.26139,1.076679,1.076679,0,0,0,1.076679,110.9596,0,0,0,1.194679,1.133346,1.076679,0,0,1.121454,3.544381,0.06133256,0,0.06133256,4.994293,83.23805,0.1447379,1.184347,0.9557432,0,4.73906
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.35554,86.1499,52.91594,0.7505615,0.7505615,0,0,0,0.7505615,180.6035,0,0,0,1.35554,0.7900648,0.7505615,0,0,1.060121,3.59958,0.5654753,0,0.5654753,5.53075,92.17898,0.1446651,0.8256177,1.084432,0,4.95512
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.38464,90.32899,55.21071,0.4634584,0.4634584,0,0,0,0.4634584,298.7626,0.4021435,0,0,1.38464,0.4878509,0.4634584,0,0,0.4946457,4.108508,0.4946457,0,0.4946457,6.000012,100,0.1446015,0.5098042,1.107712,0,5.493148
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.204571,87.29058,57.48604,1.009123,1.009123,0,0,0,1.009123,119.3682,0.1423372,0,0,1.204571,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1446015,1.110035,0.9636572,0,5.75826
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8992564,79.64183,58.69177,0.6506761,0.6506761,0,-1,0,0.6506761,138.2034,0.2143342,0,0,0.8992564,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1446015,0.7157438,0.7194051,0,5.452945
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6071529,72.40837,59.01265,0.141328,0.141328,0,0,0,0.141328,429.6054,0.4583866,0,0,0.6071529,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1446015,0.1554608,0.4857223,0,5.160842
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4611446,69.35133,59.40159,1.154853,1.154853,0,0,0,1.154853,39.93101,0,0,0,0.4611446,1.215635,1.154853,0,0,0,4.553689,0,0.7544906,-0.7544906,5.204709,86.74498,0.1446015,1.270339,0.3689157,0,5.014833
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2243094,63.09723,58.46812,1.0691,1.0691,0,0,0,1.0691,20.98114,0,2.220446E-16,0,0.2243094,1.125368,1.0691,0,0,0.8383228,3.799198,0,0.9010589,-0.9010589,4.25491,70.91502,0.1446015,1.17601,0.1794475,0,4.023508
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02478409,56.87732,56.38727,0.34856,0.34856,0,0,0,0.34856,7.110424,0,5.551115E-17,0,0.02478409,0.3669052,0.34856,0,0,1.839499,2.898139,0,0.3421212,-0.3421212,3.894282,64.90458,0.1446015,0.383416,0.01982727,0,2.922924
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.219634,2.556018,0,0.826161,-0.826161,3.023432,50.39043,0.1446015,0.8633382,0,0,2.556018
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.137591,1.729857,0,0.1079706,-0.1079706,2.909621,48.49359,0.1446015,0.1128292,0,0,1.729857
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.257558,1.621887,0,0.03083883,-0.03083883,2.877114,47.95181,0.1446015,0.03222658,0,0,1.621887
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.291823,1.591048,0,0.157217,-0.157217,2.711393,45.18979,0.1446015,0.1642917,0,0,1.591048
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.466509,1.433831,0,0.2787125,-0.2787125,2.417604,40.29332,0.1446015,0.2912546,0,0,1.433831
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.776189,1.155119,0,0.1300462,-0.1300462,2.280524,38.00865,0.1446015,0.1358983,0,0,1.155119
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.920685,1.025072,0,0,0,2.280524,38.00865,0.1446015,0,0,0,1.025072
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.920685,1.025072,0,0.1346968,-0.1346968,2.138541,35.64227,0.1446015,0.1407581,0,0,1.025072
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.070348,0.8903756,0,0.2153207,-0.2153207,1.911573,31.85948,0.1446015,0.2250102,0,0,0.8903756
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.309593,0.6750548,0,0.1640958,-0.1640958,1.7386,28.97662,0.1446015,0.1714801,0,0,0.6750548
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.491922,0.510959,0,0,0,1.7386,28.97662,0.1446015,0,0,0,0.510959
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008959064,44.22075,44.05772,0.1805823,0.1805823,0,0,0,0.1805823,4.961209,0,0,0,0.008959064,0.1900866,0.1805823,0,0,4.491922,0.510959,0,0.1811275,-0.1811275,1.547675,25.79454,0.1446015,0.1986405,0.007167251,0,0.5199181
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1163046,45.89544,43.75629,0,0,0,0,0,0,0,0,0,0,0.1163046,0,0,0,0,4.693175,0.3298315,0.1163046,0,0.1163046,1.658012,27.63347,0.1445865,0,0.0930437,0,0.4461361
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.104693,46.79176,44.85506,0.2302134,0.2302134,0,0,0,0.2302134,45.4765,0,5.551115E-17,0,0.104693,0.2423299,0.2302134,0,0,4.57687,0.4345057,0,0.1376369,-0.1376369,1.51293,25.21544,0.1445865,0.2532347,0.08375441,0,0.5391987
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3396161,54.05981,47.47071,0.5724223,0.5724223,0,-1,0,0.5724223,59.32964,0,0,0.2831121,0.3396161,0.6025497,0.5724223,0,0,4.7298,0.2968688,0,0.2629337,-0.2629337,1.235773,20.59618,0.1445865,0.6296645,0.2716929,0,0.6364849
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1720971,53.75896,50.42669,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,28.35911,0,0,0,0.1720971,0,0,1.093151,1.038493,5.021949,0.03393513,1.21059,0,1.21059,2.38424,39.73725,0.1447696,0.6675342,0.1376777,1.7,0.2060322
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09238313,54.91305,53.11041,1.283478,1.283478,1.7,0,0.5202,1.283478,7.197875,0,0,0,0.09238313,0,0,0.4165221,0.395696,3.811358,1.123466,0.4880792,0,0.4880792,2.847272,47.45444,0.1448426,1.411826,0.07390651,1.7,1.21585
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1139859,57.67115,55.40519,1.107295,1.107295,1.7,0,0.5202,1.107295,10.29409,0,0,0,0.1139859,0,0,0.5927054,0.5630701,3.323279,1.562738,0.677056,0,0.677056,3.489584,58.15962,0.1449443,1.218024,0.0911887,1.7,1.676723
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1228969,60.18546,57.69996,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.54079,0,0,0,0.1228969,0,0,1.037154,0.9852964,2.646223,2.172088,1.108193,0,1.108193,4.540909,75.68166,0.1451121,0.7291304,0.0983175,1.7,2.294985
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1238269,61.49104,58.96403,1.151322,1.151322,0,-1,0,1.151322,10.75519,0,0,0,0.1238269,1.211917,1.151322,0,0,1.53803,3.169462,0,1.088091,-1.088091,3.39396,56.5659,0.1451121,1.266454,0.09906148,0,3.293289
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2041237,63.45952,59.23629,0.4239607,0.4239607,0,0,0,0.4239607,48.14685,0,5.551115E-17,0,0.2041237,0.4462744,0.4239607,0,0,2.74702,2.081371,0,0.2421507,-0.2421507,3.138711,52.31175,0.1451121,0.4663568,0.163299,0,2.285495
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06440929,60.92481,59.61551,0.5636874,0.5636874,0,0,0,0.5636874,11.42642,0,0,0,0.06440929,0.5933551,0.5636874,0,0,3.016076,1.839221,0,0.5289459,-0.5289459,2.581153,43.01914,0.1451121,0.6200562,0.05152743,0,1.90363
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03550937,59.40608,58.69177,1.184468,1.184468,1.7,0,0.5202,1.184468,2.997917,0,0,0,0.03550937,0,0,0.5155319,0.4897553,3.603793,1.310275,0.5252647,0,0.5252647,3.079463,51.32428,0.1451922,1.302915,0.0284075,1.7,1.345784
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01728464,56.89437,56.55257,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01728464,0,0,1.452632,1.38,3.078529,1.783013,1.397285,0,1.397285,4.405044,73.41725,0.1452885,0,0.01382771,1.7,1.800298
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.47172,54.47172,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,1.681244,3.040569,0,0.5793675,-0.5793675,3.794337,63.23882,0.1452885,0.6054391,0,0,3.040569
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.4492,52.4492,0.7246155,0.7246155,0,-1,0,0.7246155,0,0,1.110223E-16,0,0,0.7627531,0.7246155,0,0,2.324986,2.461202,0,0.7627531,-0.7627531,2.990324,49.83864,0.1452885,0.797077,0,0,2.461202
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,50.69895,50.69895,0.8968019,0.8968019,0,-1,0,0.8968019,0,0,1.110223E-16,0,0,0.944002,0.8968019,0,0,3.172489,1.698449,0,0.944002,-0.944002,1.995259,33.25425,0.1452885,0.9864821,0,0,1.698449
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.08483,49.08483,0.1998691,0.1998691,0,-1,0,0.1998691,0,0,2.775558E-17,0,0,0.2103885,0.1998691,0,0,4.22138,0.7544467,0,0.2103885,-0.2103885,1.77349,29.55811,0.1452885,0.219856,0,0,0.7544467
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455145,0.5440582,0,0,0,1.77349,29.55811,0.1452885,0,0,0,0.5440582
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,47.33458,47.33458,0.01194214,0.01194214,0,-1,0,0.01194214,0,0,0,0,0,0.01257067,0.01194214,0,0,4.455145,0.5440582,0,0.01257067,-0.01257067,1.760239,29.33727,0.1452885,0.01313636,0,0,0.5440582
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.45945,46.45945,0.2145629,0.2145629,0,-1,0,0.2145629,0,0,2.775558E-17,0,0,0.2258556,0.2145629,0,0,4.469113,0.5314875,0,0.2258556,-0.2258556,1.522167,25.36939,0.1452885,0.2360192,0,0,0.5314875
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.86631,45.86631,0.09810144,0.09810144,0,-1,0,0.09810144,0,0,0,0,0,0.1032647,0.09810144,0,0,4.720063,0.3056319,0,0.1032647,-0.1032647,1.413316,23.55522,0.1452885,0.1079116,0,0,0.3056319
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,45.31207,45.31207,0.04046663,0.04046663,0,-1,0,0.04046663,0,0,6.938894E-18,0,0,0.04259646,0.04046663,0,0,4.834802,0.2023672,0,0.04259646,-0.04259646,1.368416,22.80688,0.1452885,0.0445133,0,0,0.2023672
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.76754,44.76754,0.0966334,0.0966334,0,-1,0,0.0966334,0,0,0,0,0,0.1017194,0.0966334,0,0,4.882131,0.1597707,0,0.1017194,-0.1017194,1.261194,21.01986,0.1452885,0.1062967,0,0,0.1597707
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,44.30081,44.30081,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,4.995153,0.05805137,1.337195,0,1.337195,2.529768,42.16272,0.1454586,0.3216692,0,1.7,0.05805137
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01273046,44.31869,44.08689,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01273046,0,0,1.452632,1.38,3.657958,1.261527,1.39273,0,1.39273,3.851028,64.18368,0.1455549,0,0.01018437,1.7,1.274257
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1113178,45.83205,43.78546,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.13129,0,0,0,0.1113178,0,0,1.317876,1.251982,2.265228,2.514984,1.3633,0,1.3633,5.144368,85.7393,0.1457209,0.4203369,0.08905423,1.7,2.626302
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2856096,50.33948,44.93285,0,0,0,0,0,0,0,0,0,0,0.2856096,0,0,0,0,0.901928,3.741954,0.2856096,0,0.2856096,5.415321,90.25517,0.1456842,0,0.2284877,0,4.027564
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3839289,55.11836,47.61657,0.2820489,0.2820489,0,-1,0,0.2820489,136.1214,0,0,0,0.3839289,0.2968936,0.2820489,0,0,0.6163184,3.999002,0.08703525,0,0.08703525,5.49789,91.63132,0.1456731,0.3102538,0.3071431,0,4.382931
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4762309,60.22612,50.59199,0.302381,0.302381,0,0,0,0.302381,157.4937,0,0,0,0.4762309,0.3182957,0.302381,0,0,0.5292832,4.077334,0.1579351,0,0.1579351,5.64772,94.12849,0.1456528,0.3326191,0.3809847,0,4.553565
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1203593,55.66531,53.30488,0.3607701,0.3607701,0,0,0,0.3607701,33.36178,0,5.551115E-17,0,0.1203593,0.379758,0.3607701,0,0,0.371348,4.219476,0,0.2593987,-0.2593987,5.37429,89.57132,0.1456528,0.3968471,0.09628746,0,4.339835
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1677369,58.99354,55.62883,0.3666577,0.3666577,0,0,0,0.3666577,45.74755,0,0,0,0.1677369,0.3859555,0.3666577,0,0,0.6595688,3.960077,0,0.2182186,-0.2182186,5.144268,85.73762,0.1456528,0.4033235,0.1341896,0,4.127814
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2988852,64.19789,57.98194,1.552602,1.552602,1.7,0,0.5202,1.552602,19.2506,0,0,0,0.2988852,0,0,0.1473977,0.1400278,0.9020339,3.741858,0.438913,0,0.438913,5.560657,92.67743,0.1457117,1.707862,0.2391081,1.7,4.040744
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2744239,64.86339,59.12933,0.3678956,0.3678956,0,-1,0,0.3678956,74.59286,0,0,0,0.2744239,0.3872586,0.3678956,0,0,0.4631208,4.13688,0,0.1128347,-0.1128347,5.441719,90.69513,0.1457117,0.4046852,0.2195391,0,4.411304
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1988679,63.56783,59.45021,0.2786884,0.2786884,0,0,0,0.2786884,71.3585,0,0,0,0.1988679,0.2933562,0.2786884,0,0,0.5884927,4.024045,0,0.09448836,-0.09448836,5.342119,89.03514,0.1457117,0.3065573,0.1590943,0,4.222913
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1945556,63.87621,59.83915,0.7862193,0.7862193,0,0,0,0.7862193,24.74571,0,1.110223E-16,0,0.1945556,0.8275993,0.7862193,0,0,0.6934798,3.929557,0,0.6330437,-0.6330437,4.674833,77.91372,0.1457117,0.8648413,0.1556444,0,4.124113
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1166813,61.22413,58.84735,0.2055884,0.2055884,0,0,0,0.2055884,56.75481,0,2.775558E-17,0,0.1166813,0.2164089,0.2055884,0,0,1.396862,3.296513,0,0.09972754,-0.09972754,4.569711,76.16169,0.1457117,0.2261473,0.09334506,0,3.413195
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01323036,57.0381,56.77621,0.4945096,0.4945096,0,0,0,0.4945096,2.675451,0,5.551115E-17,0,0.01323036,0.5205364,0.4945096,0,0,1.50767,3.196786,0,0.507306,-0.507306,4.034963,67.24925,0.1457117,0.5439606,0.01058429,0,3.210016
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.63702,54.63702,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.071343,2.68948,0,0.5174626,-0.5174626,3.48951,58.15837,0.1457117,0.5407485,0,0,2.68948
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.61451,52.61451,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.646302,2.172017,0,0.4480615,-0.4480615,3.017211,50.28675,0.1457117,0.4682243,0,0,2.172017
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,50.81564,50.81564,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.144148,1.723956,0,1.324213,-1.324213,1.621368,27.02275,0.1457117,1.383802,0,0,1.723956
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,49.17234,49.17234,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.615496,0.3997428,0,0.05717439,-0.05717439,1.561101,26.0183,0.1457117,0.05974724,0,0,0.3997428
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.16109,48.16109,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.679023,0.3425685,0,0.13684,-0.13684,1.416859,23.61427,0.1457117,0.1429978,0,0,0.3425685
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,47.36375,47.36375,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.831067,0.2057284,0,0.1518193,-0.1518193,1.256828,20.94709,0.1457117,0.1586511,0,0,0.2057284
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.48862,46.48862,0.1185229,0.0512137,0,-1,0,0.0512137,0,0,0.06730919,0.07916148,0,0.05390916,0.0512137,0,0,4.999755,0.05390916,0,0.05390916,-0.05390916,1.200002,20,0.1457117,0.1303752,0,0,0.05390916
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.91493,45.91493,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457117,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,45.37041,45.37041,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457117,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.82589,44.82589,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457117,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,44.35915,44.35915,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1458827,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02753643,44.63792,44.13551,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.0595,2.220446E-16,0,0,0.02753643,0,0,1.452632,1.38,3.738754,1.188811,1.407536,0,1.407536,3.788425,63.14029,0.1460066,0.1258965,0.02202914,1.7,1.216347
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1758929,47.09425,43.83408,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.69722,2.220446E-16,0,0,0.1758929,0,0,1.36622,1.297909,2.331217,2.455593,1.473802,0,1.473802,5.186596,86.4431,0.1461572,0.3671583,0.1407143,1.7,2.631486
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5282136,55.32668,44.99119,0.2365168,0.2365168,0,0,0,0.2365168,223.3303,0,0,0,0.5282136,0.2489651,0.2365168,0,0,0.8574156,3.782015,0.2792485,0,0.2792485,5.451515,90.8584,0.1461214,0.2601685,0.4225709,0,4.310228
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7188284,62.49594,47.72353,0.3621391,0.3621391,0,-1,0,0.3621391,198.4951,0,0,0,0.7188284,0.3811991,0.3621391,0,0,0.578167,4.033339,0.3376294,0,0.3376294,5.771818,96.19677,0.1460781,0.398353,0.5750628,0,4.752167
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8334191,68.64818,50.75729,0,0,0,0,0,0,0,0.5928815,0,0,0.8334191,0,0,0,0,0.2405376,4.337205,0.2405376,0,0.2405376,6.000012,100,0.1460473,0,0.6667354,0,5.170624
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9446531,74.68672,53.48963,0.504086,0.504086,0,0,0,0.504086,187.3992,0.4140362,0,0,0.9446531,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1460473,0.5544946,0.7557225,0,5.498342
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.11215,82.28976,55.84275,0,0,0,0,0,0,0,1.11215,0,0,1.11215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460473,0,0.8897203,0,5.665839
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.012835,82.27915,58.19586,0,0,0,0,0,0,0,1.012835,0,0,1.012835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460473,0,0.8102681,0,5.566524
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9319744,81.41315,59.40159,0,0,0,-1,0,0,0,0.9319744,0,0,0.9319744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460473,0,0.7455795,0,5.485663
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5091648,70.77384,59.67385,0.5953336,0.5953336,0,0,0,0.5953336,85.52597,0,0,0,0.5091648,0.6266669,0.5953336,0,0,0,4.553689,0,0.1175021,-0.1175021,5.876154,97.9357,0.1460473,0.6548669,0.4073319,0,5.062854
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4096322,68.86004,60.05307,0.4969462,0.4969462,0,0,0,0.4969462,82.42989,0,5.551115E-17,0,0.4096322,0.5231013,0.4969462,0,0,0.1305579,4.436187,0,0.1134691,-0.1134691,5.756547,95.94226,0.1460473,0.5466408,0.3277058,0,4.845819
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3155398,65.70348,59.07099,0.9871678,0.9871678,0,0,0,0.9871678,31.96415,0,0,0,0.3155398,1.039124,0.9871678,0,0,0.2566346,4.322718,0,0.7235842,-0.7235842,4.993822,83.2302,0.1460473,1.085885,0.2524319,0,4.638258
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01885449,57.31543,56.94152,0,0,0,0,0,0,0,0,0,0,0.01885449,0,0,0,0,1.060617,3.599133,0.01885449,0,0.01885449,5.011709,83.52832,0.1460449,0,0.01508359,0,3.617988
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,54.80232,54.80232,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.041763,3.616103,0,0.1273525,-0.1273525,4.877468,81.29097,0.1460449,0.1330834,0,0,3.616103
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,52.72147,52.72147,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.183265,3.48875,0,0.6872545,-0.6872545,4.153038,69.21716,0.1460449,0.718181,0,0,3.48875
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.9226,50.9226,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.946882,2.801496,0,1.256269,-1.256269,2.828814,47.1468,0.1460449,1.312801,0,0,2.801496
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,49.25013,49.25013,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.342736,1.545226,0,0.1624513,-0.1624513,2.657575,44.29283,0.1460449,0.1697616,0,0,1.545226
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.20971,48.20971,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.523238,1.382775,0,0.1780887,-0.1780887,2.469853,41.16413,0.1460449,0.1861027,0,0,1.382775
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,47.42209,47.42209,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.721114,1.204686,0,0.1767005,-0.1767005,2.283594,38.05983,0.1460449,0.184652,0,0,1.204686
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,46.5178,46.5178,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.917448,1.027986,0,0.1888565,-0.1888565,2.084522,34.74197,0.1460449,0.197355,0,0,1.027986
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127289,0.8391292,0,0,0,2.084522,34.74197,0.1460449,0,0,0,0.8391292
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127289,0.8391292,0,0,0,2.084522,34.74197,0.1460449,0,0,0,0.8391292
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.82589,44.82589,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.127289,0.8391292,0,0.05575363,-0.05575363,2.025753,33.76248,0.1460449,0.05826255,0,0,0.8391292
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.35915,44.35915,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.189237,0.7833756,0,0.214426,-0.214426,1.799728,29.99541,0.1460449,0.2240752,0,0,0.7833756
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01326907,44.37721,44.13551,0.06617169,0.06617169,0,0,0,0.06617169,20.05249,0,0,0,0.01326907,0.06965441,0.06617169,0,0,4.427488,0.5689496,0,0.05638534,-0.05638534,1.740293,29.00482,0.1460449,0.07278886,0.01061526,0,0.5822186
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2775523,49.04391,43.83408,0.381901,0.381901,0,0,0,0.381901,72.67651,0,0,0,0.2775523,0.402001,0.381901,0,0,4.490139,0.5125642,0,0.1244487,-0.1244487,1.609112,26.81848,0.1460449,0.4200911,0.2220418,0,0.7901165
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4510776,53.74385,45.01064,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.60787,0,0,0,0.4510776,0,0,1.001823,0.9517315,4.628415,0.3881155,1.402809,0,1.402809,2.939934,48.99879,0.1462042,0.7679951,0.360862,1.7,0.839193
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.354359,54.7674,47.85965,0,0,0,-1,0,0,0,0,0,0,0.354359,0,0,0,0,3.225606,1.650644,0.354359,0,0.354359,3.276108,54.60169,0.1461588,0,0.2834872,0,2.005003
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.67383,65.04995,50.95177,0.5402619,0.5402619,0,0,0,0.5402619,124.7228,0,0,0,0.67383,0.5686968,0.5402619,0,0,2.871247,1.969567,0.1051332,0,0.1051332,3.375846,56.26399,0.1461454,0.5942881,0.539064,0,2.643397
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7443753,69.82985,53.71327,0,0,0,0,0,0,0,0,0,0,0.7443753,0,0,0,0,2.766114,2.064187,0.7443753,0,0.7443753,4.082023,68.03358,0.1460502,0,0.5955002,0,2.808562
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7668068,73.06701,56.06639,0.267332,0.267332,0,0,0,0.267332,286.8368,0,0,0,0.7668068,0.2814022,0.267332,0,0,2.021738,2.734124,0.4854046,0,0.4854046,4.542518,75.70848,0.1459882,0.2940653,0.6134454,0,3.500931
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6341919,72.40135,58.40978,0.4080067,0.4080067,0,0,0,0.4080067,155.4367,0,0,0,0.6341919,0.4294807,0.4080067,0,0,1.536334,3.170989,0.2047112,0,0.2047112,4.736724,78.94524,0.1459621,0.4488074,0.5073535,0,3.805181
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.276005,65.40473,59.61551,0.6375322,0.6375322,0,-1,0,0.6375322,43.29272,0,0,0,0.276005,0.6710865,0.6375322,0,0,1.331623,3.355229,0,0.3950815,-0.3950815,4.320271,72.00438,0.1459621,0.7012854,0.220804,0,3.631234
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2547648,65.2853,59.94611,0.2711267,0.2711267,0,0,0,0.2711267,93.96519,0,0,0,0.2547648,0.2853966,0.2711267,0,0,1.770602,2.960147,0,0.03063181,-0.03063181,4.287983,71.46623,0.1459621,0.2982394,0.2038118,0,3.214912
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3126141,66.9041,60.27672,0.8847255,0.8847255,0,0,0,0.8847255,35.33459,0,0,0,0.3126141,0.93129,0.8847255,0,0,1.804637,2.929515,0,0.6186759,-0.6186759,3.635841,60.59723,0.1459621,0.973198,0.2500913,0,3.242129
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0721329,60.70032,59.23629,0.8859897,0.8859897,0,0,0,0.8859897,8.141506,0,1.110223E-16,0,0.0721329,0.9326207,0.8859897,0,0,2.492055,2.310839,0,0.8604878,-0.8604878,2.728807,45.48003,0.1459621,0.9745886,0.05770632,0,2.382972
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,57.15544,57.15544,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.448153,1.450352,0,0.1429218,-0.1429218,2.578155,42.96915,0.1459621,0.1493533,0,0,1.450352
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.99679,54.99679,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.606955,1.30743,0,0.3988392,-0.3988392,2.157741,35.96228,0.1459621,0.4167869,0,0,1.30743
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,52.88677,52.88677,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.050109,0.9085907,0,0.3067535,-0.3067535,1.834394,30.57318,0.1459621,0.3205574,0,0,0.9085907
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.05873,51.05873,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0.0005236096,0,0.5476257,0.5202444,0,0,4.390946,0.6018372,0,0.5476257,-0.5476257,1.257146,20.95239,0.1459621,0.5722689,0,0,0.6018372
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,49.36681,49.36681,0.1459296,0.05150083,0,-1,0,0.05150083,0,0,0.09442879,0.1090217,0,0.0542114,0.05150083,0,0,4.99942,0.0542114,0,0.0542114,-0.0542114,1.200002,20,0.1459621,0.1605226,0,0,0.0542114
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.32639,48.32639,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,47.49988,47.49988,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,46.60531,46.60531,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,45.4482,45.4482,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1459621,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.41749,44.41749,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1460934,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.0382342,44.86328,44.16468,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.20111,0,0,0,0.0382342,0,0,1.452632,1.38,3.679654,1.242,1.418234,0,1.418234,3.85464,64.24388,0.1462028,0.07618981,0.03058736,1.7,1.280234
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3929462,51.3207,43.83408,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,103.5903,0,0,0,0.3929462,0,0,1.320673,1.254639,2.26142,2.518411,1.647585,0,1.647585,5.417677,90.29444,0.1463299,0.4172599,0.3143569,1.7,2.911357
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8104255,61.58999,45.03981,0,0,0,0,0,0,0,0.1965906,0,0,0.8104255,0,0,0,0,0.6138349,4.001237,0.6138349,0,0.6138349,6.000012,100,0.1462517,0,0.6483403,0,4.811663
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9534407,68.39698,47.96661,0.5565289,0.5565289,0,-1,0,0.5565289,171.3192,0.3676207,0,0,0.9534407,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.6121818,0.7627525,0,5.50713
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.188675,78.6114,51.13652,0.8643349,0.8643349,0,0,0,0.8643349,137.5249,0.2788491,0,0,1.188675,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.9507684,0.9509403,0,5.742364
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.320367,86.35102,53.9272,0.8045238,0.8045238,0,0,0,0.8045238,164.1179,0.4735004,0,0,1.320367,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.8849761,1.056294,0,5.874056
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.302489,88.94196,56.28031,0.4683661,0.4683661,0,0,0,0.4683661,278.0921,0.8094723,0,0,1.302489,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.5152026,1.041991,0,5.856178
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.187486,88.24226,58.63343,0,0,0,0,0,0,0,1.187486,0,0,1.187486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0,0.9499885,0,5.741175
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9562153,82.69966,59.88778,0.6078361,0.6078361,0,-1,0,0.6078361,157.3147,0.3163878,0,0,0.9562153,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.6686198,0.7649723,0,5.509904
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8670093,80.50307,60.16976,0.5303001,0.5303001,0,0,0,0.5303001,163.4941,0.3087987,0,0,0.8670093,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.5833301,0.6936074,0,5.420698
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5606729,72.90639,60.49064,0.1931971,0.1931971,0,0,0,0.1931971,290.2077,0.3573075,0,0,0.5606729,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.2125168,0.4485383,0,5.114362
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1961347,63.50957,59.45021,0.07002433,0.07002433,0,0,0,0.07002433,280.095,0.1224248,0,0,0.1961347,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0.07702675,0.1569077,0,4.749824
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,57.32074,57.32074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462517,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,55.16209,55.16209,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1462517,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.0229,53.0229,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1462517,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,51.16569,51.16569,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1462517,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,49.44461,49.44461,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1462517,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1462517,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,47.55822,47.55822,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1462517,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.65393,46.65393,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1462517,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1462517,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,45.47737,45.47737,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1462517,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.8745,44.8745,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1462517,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,44.41749,44.41749,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1462517,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04814094,45.04531,44.16468,0.2071942,0.2071942,0,0,0,0.2071942,23.23469,0,0,0,0.04814094,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1699582,-0.1699582,2.553048,42.55072,0.1462517,0.2279136,0.03851275,0,1.501711
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3451637,50.36936,43.83408,0.1082933,0.1082933,0,0,0,0.1082933,318.7304,0,0,0,0.3451637,0.113993,0.1082933,0,0,3.633419,1.283612,0.2311707,0,0.2311707,2.772356,46.20584,0.1462223,0.1191226,0.2761309,0,1.628776
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5853831,56.62365,45.06898,0.530005,0.530005,0,0,0,0.530005,110.4486,0,0,0,0.5853831,0.5579,0.530005,0,0,3.402248,1.491666,0.02748308,0,0.02748308,2.798429,46.64038,0.1462188,0.5830055,0.4683065,0,2.077049
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7701919,64.07783,48.07358,0.9222107,0.9222107,0,-1,0,0.9222107,83.51582,0,1.110223E-16,0,0.7701919,0.9707481,0.9222107,0,0,3.374765,1.5164,0,0.2005562,-0.2005562,2.587024,43.11698,0.1462188,1.014432,0.6161535,0,2.286592
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9260462,71.6145,51.30182,0.4792523,0.4792523,0,0,0,0.4792523,193.2273,0,0,0,0.9260462,0.5044761,0.4792523,0,0,3.597605,1.315844,0.4215702,0,0.4215702,2.98696,49.78257,0.1461652,0.5271775,0.740837,0,2.24189
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9662465,76.02115,54.12167,0.5042053,0.5042053,0,0,0,0.5042053,191.6375,0,0,0,0.9662465,0.5307424,0.5042053,0,0,3.176035,1.695257,0.435504,0,0.435504,3.400116,56.66848,0.1461098,0.5546258,0.7729971,0,2.661504
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.092237,82.52528,56.50395,0.1876162,0.1876162,0,0,0,0.1876162,582.1653,0,0,0,1.092237,0.1974907,0.1876162,0,0,2.740531,2.087211,0.8947458,0,0.8947458,4.248946,70.81563,0.1459962,0.2063778,0.8737893,0,3.179447
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.03257,83.66911,58.84735,0.2575965,0.2575965,0,0,0,0.2575965,400.8479,0,0,0,1.03257,0.2711542,0.2575965,0,0,1.845785,2.892482,0.7614158,0,0.7614158,4.971289,82.85464,0.1458997,0.2833561,0.8260561,0,3.925052
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.043955,85.59246,60.11142,0.6894497,0.6894497,0,-1,0,0.6894497,151.4186,0,0,0,1.043955,0.7257366,0.6894497,0,0,1.084369,3.577756,0.3182186,0,0.3182186,5.273178,87.88612,0.1458594,0.7583947,0.8351641,0,4.621712
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8729666,80.92339,60.38368,1.097531,1.097531,0,0,0,1.097531,79.53916,0,2.220446E-16,0,0.8729666,1.155295,1.097531,0,0,0.7661508,3.864153,0,0.2823287,-0.2823287,4.975577,82.92612,0.1458594,1.207284,0.6983733,0,4.73712
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5138593,71.95562,60.65594,0,0,0,0,0,0,0,0,0,0,0.5138593,0,0,0,0,1.079849,3.581825,0.5138593,0,0.5138593,5.463067,91.05093,0.1457943,0,0.4110875,0,4.095684
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2753942,65.39137,59.61551,0.6419572,0.6419572,0,0,0,0.6419572,42.89915,0,0,0,0.2753942,0.6757445,0.6419572,0,0,0.5659901,4.044298,0,0.4003503,-0.4003503,5.04106,84.01751,0.1457943,0.706153,0.2203153,0,4.319692
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.48604,57.48604,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.010824,3.643948,0,0.7653057,-0.7653057,4.234357,70.57248,0.1457943,0.7997445,0,0,3.643948
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,55.29823,55.29823,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.861163,2.878642,0,0.3557444,-0.3557444,3.85937,64.3227,0.1457943,0.3717529,0,0,2.878642
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.13958,53.13958,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.256435,2.522897,0,0.4810398,-0.4810398,3.352309,55.87171,0.1457943,0.5026866,0,0,2.522897
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790924,2.041858,0,0,0,3.352309,55.87171,0.1457943,0,0,0,2.041858
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,49.5224,49.5224,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.790924,2.041858,0,0.06337942,-0.06337942,3.285502,54.75825,0.1457943,0.0662315,0,0,2.041858
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,48.46252,48.46252,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.861345,1.978478,0,0.1253226,-0.1253226,3.1534,52.55656,0.1457943,0.1309621,0,0,1.978478
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.000592,1.853156,0,0,0,3.1534,52.55656,0.1457943,0,0,0,1.853156
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.71227,46.71227,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.000592,1.853156,0,0.1094816,-0.1094816,3.037996,50.63317,0.1457943,0.1144083,0,0,1.853156
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.08023,46.08023,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.122239,1.743674,0,0.04408876,-0.04408876,2.991523,49.85861,0.1457943,0.04607275,0,0,1.743674
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,45.50654,45.50654,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.171226,1.699585,0,0.03701957,-0.03701957,2.952501,49.20824,0.1457943,0.03868545,0,0,1.699585
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.90368,44.90368,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.212359,1.662566,0,0.114701,-0.114701,2.831595,47.19316,0.1457943,0.1198626,0,0,1.662566
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,44.43694,44.43694,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.339805,1.547865,0,0.0959888,-0.0959888,2.730414,45.50681,0.1457943,0.1003083,0,0,1.547865
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03433212,44.82098,44.19385,0.09063905,0.09063905,0,0,0,0.09063905,37.87784,0,1.387779E-17,0,0.03433212,0.09540953,0.09063905,0,0,3.446459,1.451876,0,0.06107741,-0.06107741,2.666033,44.43379,0.1457943,0.09970295,0.02746569,0,1.486208
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09356424,45.58067,43.86325,0.6943603,0.6943603,0,0,0,0.6943603,13.47488,0,1.110223E-16,0,0.09356424,0.7309055,0.6943603,0,0,3.514323,1.390799,0,0.6373413,-0.6373413,1.994216,33.23687,0.1457943,0.7637963,0.07485139,0,1.484363
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2529365,49.87164,45.09815,0.2469468,0.2469468,0,0,0,0.2469468,102.4255,0,0,0,0.2529365,0.259944,0.2469468,0,0,4.222479,0.7534573,0,0.007007521,-0.007007521,1.98683,33.11376,0.1457943,0.2716414,0.2023492,0,1.006394
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1654286,51.36241,48.20971,0.6144925,0.6144925,0,-1,0,0.6144925,26.92118,0,0,0,0.1654286,0.6468342,0.6144925,0,0,4.230266,0.7464498,0,0.4814056,-0.4814056,1.479384,24.65634,0.1457943,0.6759418,0.1323429,0,0.9118784
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3567249,58.60378,51.46712,1.10821,1.10821,1.7,0,0.5202,1.10821,32.18927,0,0,0,0.3567249,0,0,0.5917897,0.5622002,4.765161,0.2650442,0.918925,0,0.918925,2.351152,39.18579,0.1459229,1.219031,0.2853799,1.7,0.6217691
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4172407,62.93658,54.33559,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,58.2663,0,0,0,0.4172407,0,0,0.9839073,0.9347119,3.846236,1.092077,1.351953,0,1.351953,3.633727,60.562,0.146087,0.787702,0.3337926,1.7,1.509318
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.01668,80.57446,56.71787,0.242007,0.242007,1.694638,0,0.5187363,0.242007,420.1037,2.220446E-16,0,0,1.01668,0,0,1.452632,1.38,2.494283,2.308834,2.39668,0,2.39668,5.907418,98.45676,0.1461173,0.2662077,0.8133441,1.7,3.325514
