Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8559902,78.96871,59.12933,1.254391,1.254391,0,0,0,1.254391,68.23952,0,0,0,0.8559902,1.320411,1.254391,0,0,0.09760297,4.465846,0,0.464421,-0.464421,5.417875,90.29774,0.1461173,1.37983,0.6847922,0,5.321836
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5429583,72.2947,60.32534,0.6893823,0.6893823,0,-1,0,0.6893823,78.76012,0,1.110223E-16,0,0.5429583,0.7256655,0.6893823,0,0,0.6136263,4.001425,0,0.1827072,-0.1827072,5.225285,87.08791,0.1461173,0.7583205,0.4343666,0,4.544384
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.340729,67.87121,60.5976,0.2966328,0.2966328,0,0,0,0.2966328,114.8656,0,0,0,0.340729,0.312245,0.2966328,0,0,0.8166343,3.818718,0.02848394,0,0.02848394,5.252307,87.53828,0.1461137,0.3262961,0.2725832,0,4.159447
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3907686,69.30824,60.87958,0.9316095,0.9316095,0,0,0,0.9316095,41.94554,0,0,0,0.3907686,0.9806415,0.9316095,0,0,0.7881504,3.844354,0,0.5898729,-0.5898729,4.630526,77.17529,0.1461137,1.02477,0.3126149,0,4.235122
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2517491,65.10855,59.83915,0.7012454,0.7012454,0,0,0,0.7012454,35.90028,0,0,0,0.2517491,0.7381531,0.7012454,0,0,1.443565,3.254481,0,0.486404,-0.486404,4.117811,68.63005,0.1461137,0.77137,0.2013993,0,3.50623
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,57.69996,57.69996,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.984014,2.768077,0,0.760704,-0.760704,3.315959,55.26587,0.1461137,0.7949358,0,0,2.768077
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.46352,55.46352,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.82924,2.007373,0,0.5265949,-0.5265949,2.760879,46.01456,0.1461137,0.5502917,0,0,2.007373
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,53.30488,53.30488,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.414346,1.480778,0,0.3291163,-0.3291163,2.41396,40.23259,0.1461137,0.3439266,0,0,1.480778
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,51.43795,51.43795,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.780031,1.151661,0,0.161118,-0.161118,2.244127,37.40204,0.1461137,0.1683683,0,0,1.151661
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,49.65853,49.65853,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.959051,0.9905434,0,0.05644181,-0.05644181,2.184632,36.41046,0.1461137,0.05898169,0,0,0.9905434
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,48.59865,48.59865,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.021764,0.9341016,0,0.334693,-0.334693,1.831835,30.53051,0.1461137,0.3497542,0,0,0.9341016
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,47.75269,47.75269,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.393645,0.5994086,0,0.2135615,-0.2135615,1.606721,26.77863,0.1461137,0.2231717,0,0,0.5994086
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.81923,46.81923,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.630935,0.3858471,0,0.1898291,-0.1898291,1.406623,23.44368,0.1461137,0.1983714,0,0,0.3858471
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.13857,46.13857,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.841856,0.196018,0,0.08631151,-0.08631151,1.315643,21.92734,0.1461137,0.09019553,0,0,0.196018
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.56488,45.56488,0.1458739,0.1042212,0,-1,0,0.1042212,0,0,0.04165275,0.05624014,0,0.1097065,0.1042212,0,0,4.937758,0.1097065,0,0.1097065,-0.1097065,1.200002,20,0.1461137,0.1604613,0,0,0.1097065
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.96202,44.96202,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461137,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,44.46611,44.46611,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462253,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05881422,45.30066,44.22302,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.33614,2.220446E-16,0,0,0.05881422,0,0,1.452632,1.38,3.679654,1.242,1.438814,0,1.438814,3.874164,64.56927,0.1463458,0.1396224,0.04705137,1.7,1.300814
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3692632,50.87821,43.86325,1.007466,1.007466,1.7,0,0.5202,1.007466,36.65268,-1.110223E-16,0,0,0.3692632,0,0,0.6925342,0.6579075,2.24084,2.536933,1.027171,0,1.027171,4.848624,80.81024,0.1464889,1.108212,0.2954105,1.7,2.906196
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7626414,60.61656,45.14677,0.2405107,0.2405107,0,0,0,0.2405107,317.0925,0,0,0,0.7626414,0.2531692,0.2405107,0,0,1.213669,3.461386,0.5094723,0,0.5094723,5.331952,88.86568,0.1464247,0.2645618,0.6101131,0,4.224028
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.037822,70.98647,48.32639,0.07119537,0.07119537,0,-1,0,0.07119537,1457.711,0.2586827,0,0,1.037822,0.0749425,0.07119537,0,0,0.7041972,3.919911,0.7041972,0,0.7041972,6.000012,100,0.1463359,0.07831491,0.830258,0,4.957734
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.075869,76.01538,51.63242,0.5272283,0.5272283,0,0,0,0.5272283,204.0613,0.5208918,0,0,1.075869,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.5799512,0.8606952,0,5.629558
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.245052,84.70599,54.53006,0.03876287,0.03876287,0,0,0,0.03876287,3211.971,1.204249,0,0,1.245052,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.04263915,0.9960415,0,5.798741
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.194472,86.25004,56.94152,0.07737785,0.07737785,0,0,0,0.07737785,1543.687,1.113021,0,0,1.194472,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.08511563,0.9555774,0,5.748161
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.15463,88.09956,59.34325,0.3301843,0.3301843,0,0,0,0.3301843,349.6926,0.8070675,0,0,1.15463,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.3632028,0.923704,0,5.708319
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.001496,84.84959,60.54898,0.475016,0.475016,0,-1,0,0.475016,210.8341,0.5014789,0,0,1.001496,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.5225176,0.8011966,0,5.555185
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8957413,82.0886,60.82124,0,0,0,0,0,0,0,0.8957413,0,0,0.8957413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0,0.7165931,0,5.44943
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6539385,75.90134,61.0935,0.6025081,0.6025081,0,0,0,0.6025081,108.536,0.01971943,0,0,0.6539385,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0.6627589,0.5231508,0,5.207627
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2856115,66.02144,60.00446,0,0,0,0,0,0,0,0.2856115,0,0,0.2856115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0,0.2284892,0,4.839301
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,57.86526,57.86526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463359,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,55.62883,55.62883,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1463359,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,53.44101,53.44101,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1463359,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1463359,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,49.77521,49.77521,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1463359,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,48.70561,48.70561,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1463359,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.83049,47.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1463359,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.87757,46.87757,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1463359,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.18719,46.18719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1463359,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,45.6135,45.6135,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1463359,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.99119,44.99119,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1463359,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,44.52445,44.52445,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1463359,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04634938,45.10035,44.25219,0.07414272,0.07414272,0,0,0,0.07414272,62.51374,0,0,0,0.04634938,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03169558,-0.03169558,4.016763,66.94592,0.1463359,0.08155698,0.03707951,0,2.750259
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2793475,49.16941,43.92159,1.459811,1.459811,1.7,0,0.5202,1.459811,19.13587,0,0,0,0.2793475,0,0,0.2401891,0.2281797,2.090528,2.672214,0.5075272,0,0.5075272,4.498245,74.97061,0.146404,1.605792,0.223478,1.7,2.951561
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6063071,57.18957,45.17594,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,75.00928,0,0,0,0.6063071,0,0,0.8916906,0.847106,1.583001,3.128988,1.453413,0,1.453413,5.877074,97.95104,0.1465534,0.8891404,0.4850457,1.7,3.735295
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9981438,70.08427,48.43335,0.1939741,0.1939741,0,-1,0,0.1939741,514.5757,0.6643727,0,0,0.9981438,0.2041833,0.1939741,0,0,0.1295878,4.43706,0.1295878,0,0.1295878,6.000012,100,0.1465371,0.2133715,0.798515,0,5.435204
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.208985,80.09008,51.82689,0.7873742,0.7873742,0,0,0,0.7873742,153.5465,0.3801703,0,0,1.208985,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1465371,0.8661116,0.9671882,0,5.762674
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.072478,79.72639,54.72453,0.4253117,0.4253117,0,0,0,0.4253117,252.1627,0.624781,0,0,1.072478,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1465371,0.4678429,0.857982,0,5.626166
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.033482,81.52786,57.0971,0.256541,0.256541,0,0,0,0.256541,402.8526,0.7634391,0,0,1.033482,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1465371,0.2821952,0.8267858,0,5.587171
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.169241,88.86996,59.56689,0.7363778,0.7363778,0,0,0,0.7363778,158.7827,0.394106,0,0,1.169241,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1465371,0.8100156,0.9353924,0,5.722929
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.1521,89.95109,60.82124,1.337344,1.337344,0,-1,0,1.337344,86.14838,0,0,0.09107808,1.1521,1.40773,1.337344,0,0,0,4.553689,0,0.2556303,-0.2556303,5.730554,95.50904,0.1465371,1.471078,0.92168,0,5.705789
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9226406,83.1185,61.03516,0.7840981,0.7840981,0,0,0,0.7840981,117.669,0,0,0,0.9226406,0.8253664,0.7840981,0,0,0.2840336,4.298059,0.09727421,0,0.09727421,5.822836,97.04708,0.1465249,0.8625079,0.7381125,0,5.220699
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5827175,74.36105,61.31714,0.8247836,0.8247836,0,0,0,0.8247836,70.65096,0,1.110223E-16,0,0.5827175,0.8681933,0.8247836,0,0,0.1867594,4.385605,0,0.2854758,-0.2854758,5.521919,92.03179,0.1465249,0.907262,0.466174,0,4.968323
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3388438,67.42883,60.21838,0.219446,0.219446,0,0,0,0.219446,154.4087,0,0,0,0.3388438,0.2309958,0.219446,0,0,0.5039547,4.10013,0.107848,0,0.107848,5.624232,93.73701,0.1465113,0.2413906,0.2710751,0,4.438973
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.03056,58.03056,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3961067,4.197193,0,1.040258,-1.040258,4.527704,75.46158,0.1465113,1.08707,0,0,4.197193
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,55.81358,55.81358,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.551949,3.156934,0,0.2995902,-0.2995902,4.211908,70.19833,0.1465113,0.3130718,0,0,3.156934
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,53.60631,53.60631,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.884827,2.857344,0,0.1322005,-0.1322005,4.072556,67.8758,0.1465113,0.1381495,0,0,2.857344
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,51.69076,51.69076,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.031717,2.725144,0,0.3437602,-0.3437602,3.710201,61.83656,0.1465113,0.3592294,0,0,2.725144
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.88217,49.88217,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.413673,2.381384,0,0.2303303,-0.2303303,3.467412,57.79008,0.1465113,0.2406951,0,0,2.381384
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.79312,48.79312,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.669595,2.151053,0,0.1865742,-0.1865742,3.270745,54.51231,0.1465113,0.1949701,0,0,2.151053
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.90828,47.90828,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.8769,1.964479,0,0.05962962,-0.05962962,3.20789,53.46473,0.1465113,0.06231296,0,0,1.964479
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.92619,46.92619,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.943155,1.904849,0,0.1092513,-0.1092513,3.092729,51.54538,0.1465113,0.1141676,0,0,1.904849
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,46.24553,46.24553,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.064545,1.795598,0,0.1039723,-0.1039723,2.983133,49.71878,0.1465113,0.108651,0,0,1.795598
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,45.64267,45.64267,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.18007,1.691626,0,0.04839586,-0.04839586,2.932119,48.86855,0.1465113,0.05057368,0,0,1.691626
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.01064,45.01064,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.233843,1.64323,0,0.2034876,-0.2034876,2.717624,45.29364,0.1465113,0.2126445,0,0,1.64323
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,44.52445,44.52445,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.459941,1.439742,0,0.09086511,-0.09086511,2.621844,43.69731,0.1465113,0.09495404,0,0,1.439742
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04880784,45.1456,44.25219,0.1422661,0.1422661,0,0,0,0.1422661,34.30743,0,2.775558E-17,0,0.04880784,0.1497538,0.1422661,0,0,3.560902,1.348877,0,0.100946,-0.100946,2.515438,41.92387,0.1465113,0.1564927,0.03904628,0,1.397685
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2231936,48.05509,43.89242,0.9188496,0.9188496,0,0,0,0.9188496,24.29054,0,0,0,0.2231936,0.9672102,0.9188496,0,0,3.673064,1.247931,0,0.7440166,-0.7440166,1.731175,28.85286,0.1465113,1.010735,0.1785548,0,1.471125
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6497952,58.1982,45.23428,0.1963734,0.1963734,0,0,0,0.1963734,330.8977,0,0,0,0.6497952,0.2067089,0.1963734,0,0,4.499749,0.5039147,0.4430864,0,0.4430864,2.151524,35.85866,0.1464556,0.2160108,0.5198362,0,1.15371
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6371835,61.58097,48.56948,0.3168276,0.3168276,0,-1,0,0.3168276,201.1136,0,0,0,0.6371835,0.3335027,0.3168276,0,0,4.056663,0.9026924,0.3036808,0,0.3036808,2.439621,40.66026,0.1464174,0.3485104,0.5097468,0,1.539876
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.021431,74.98221,52.01164,0.5470305,0.5470305,0,0,0,0.5470305,186.723,0,0,0,1.021431,0.5758216,0.5470305,0,0,3.752982,1.176005,0.4456099,0,0.4456099,2.862363,47.70596,0.1463614,0.6017335,0.8171452,0,2.197437
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.065563,79.79157,54.93845,0.8947666,0.8947666,0,0,0,0.8947666,119.0883,0,0,0,1.065563,0.9418595,0.8947666,0,0,3.307372,1.577054,0.1237032,0,0.1237032,2.979718,49.66188,0.1463459,0.9842433,0.8524502,0,2.642617
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.185009,86.51791,57.37908,0.7934077,0.7934077,0,0,0,0.7934077,149.3568,0,0,0,1.185009,0.835166,0.7934077,0,0,3.183669,1.688387,0.3498426,0,0.3498426,3.311608,55.19336,0.146302,0.8727485,0.9480069,0,2.873396
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9679267,82.91023,59.78082,0.3187753,0.3187753,0,0,0,0.3187753,303.6392,0,0,0,0.9679267,0.3355529,0.3187753,0,0,2.833826,2.003245,0.6323738,0,0.6323738,3.911531,65.19205,0.1462227,0.3506528,0.7743413,0,2.971172
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6434215,75.56848,61.03516,0.2844861,0.2844861,0,-1,0,0.2844861,226.1698,0,0,0,0.6434215,0.2994591,0.2844861,0,0,2.201452,2.572382,0.3439625,0,0.3439625,4.237842,70.63056,0.1461796,0.3129347,0.5147372,0,3.215803
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.521249,72.79177,61.2588,0.5067116,0.5067116,0,0,0,0.5067116,102.869,0,0,0,0.521249,0.5333806,0.5067116,0,0,1.85749,2.881948,0,0.01213168,-0.01213168,4.225054,70.41743,0.1461796,0.5573828,0.4169992,0,3.403197
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1513992,64.69068,61.53106,0.9340944,0.9340944,0,0,0,0.9340944,16.20812,0,0,0,0.1513992,0.9832572,0.9340944,0,0,1.87097,2.869816,0,0.8318581,-0.8318581,3.348199,55.8032,0.1461796,1.027504,0.1211193,0,3.021215
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0692154,61.85814,60.44202,0.6716262,0.6716262,0,0,0,0.6716262,10.30564,0,0,0,0.0692154,0.706975,0.6716262,0,0,2.795256,2.037958,0,0.6377596,-0.6377596,2.675941,44.59893,0.1461796,0.7387888,0.05537232,0,2.107174
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,58.2542,58.2542,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.503878,1.400199,0,0.162629,-0.162629,2.504515,41.74184,0.1461796,0.1699473,0,0,1.400199
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.01777,56.01777,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.684577,1.23757,0,0.9810894,-0.9810894,1.470356,24.50589,0.1461796,1.025238,0,0,1.23757
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,53.76189,53.76189,1.151971,0.2436562,0,-1,0,0.2436562,0,0,0.9083144,1.023511,0,0.2564802,0.2436562,0,0,4.774676,0.2564802,0,0.2564802,-0.2564802,1.200002,20,0.1461796,1.267168,0,0,0.2564802
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,51.84634,51.84634,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.0183,50.0183,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.87091,48.87091,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.99578,47.99578,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.0137,47.0137,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,46.2747,46.2747,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,45.67184,45.67184,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.01064,45.01064,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461796,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,44.52445,44.52445,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463224,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04502223,45.07594,44.25219,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04502223,0,0,1.452632,1.38,3.679654,1.242,1.425022,0,1.425022,3.86108,64.3512,0.1464106,0,0.03601778,1.7,1.287022
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2265508,48.11946,43.89242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2265508,0,0,1.452632,1.38,2.254632,2.52452,1.606551,0,1.606551,5.385188,89.75295,0.1464759,0,0.1812406,1.7,2.751071
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4928305,54.8776,45.26345,0,0,0,0,0,0,0,0,0,0,0.4928305,0,0,0,0,0.6480814,3.970416,0.4928305,0,0.4928305,5.852728,97.54527,0.1464143,0,0.3942644,0,4.463246
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7929669,65.29618,48.67644,0.2305212,0.2305212,0,-1,0,0.2305212,343.9887,0.3950621,0,0,0.7929669,0.2426539,0.2305212,0,0,0.1552509,4.413963,0.1552509,0,0.1552509,6.000012,100,0.1463949,0.2535733,0.6343735,0,5.20693
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9601731,73.57383,52.20611,0.1461207,0.1461207,0,0,0,0.1461207,657.1094,0.8063617,0,0,0.9601731,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1463949,0.1607328,0.7681385,0,5.513862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.191511,83.84417,55.16209,0.9873621,0.9873621,0,0,0,0.9873621,120.6762,0.1521822,0,0,1.191511,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1463949,1.086098,0.9532086,0,5.7452
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9616338,80.07027,57.593,1.023751,1.023751,0,0,0,1.023751,93.93243,0,0,0,0.9616338,1.077632,1.023751,0,0,0,4.553689,0,0.1159984,-0.1159984,5.877739,97.96212,0.1463949,1.126126,0.7693071,0,5.515323
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4406955,69.52494,60.00446,1.31988,1.31988,1.023662,0,0.3355597,1.31988,33.38906,0,0,0,0.4406955,0.3118084,0.2962179,0,0,0.1288871,4.437691,0.1288871,0,0.1288871,6.000012,100,0.1464105,1.451868,0.3525563,1.7,4.878386
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6821507,76.81184,61.2588,0.514377,0.514377,0,-1,0,0.514377,132.6169,0.1407012,0,0,0.6821507,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1464105,0.5658147,0.5457205,0,5.23584
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7367422,78.4853,61.47272,0.2577443,0.2577443,0,0,0,0.2577443,285.8423,0.4654324,0,0,0.7367422,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1464105,0.2835187,0.5893937,0,5.290431
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6721998,77.11619,61.75471,0.4071953,0.4071953,0,0,0,0.4071953,165.0805,0.2435732,0,0,0.6721998,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1464105,0.4479148,0.5377599,0,5.225889
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.284528,66.61723,60.5976,0.6527117,0.6527117,0,0,0,0.6527117,43.59169,0,0,0,0.284528,0.687065,0.6527117,0,0,0,4.553689,0,0.402537,-0.402537,5.575701,92.92816,0.1464105,0.7179829,0.2276224,0,4.838217
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,58.40978,58.40978,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4472633,4.151152,0,0.1667381,-0.1667381,5.399943,89.99888,0.1464105,0.1742413,0,0,4.151152
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.11501,56.11501,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6325278,3.984414,0,0.5815899,-0.5815899,4.786894,79.7814,0.1464105,0.6077614,0,0,3.984414
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,53.89803,53.89803,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.278739,3.402824,0,0.06311589,-0.06311589,4.720364,78.67258,0.1464105,0.06595611,0,0,3.402824
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.96302,51.96302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348868,3.339708,0,0,0,4.720364,78.67258,0.1464105,0,0,0,3.339708
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.09609,50.09609,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.348868,3.339708,0,0.0501409,-0.0501409,4.667511,77.79169,0.1464105,0.05239724,0,0,3.339708
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.97787,48.97787,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.40458,3.289567,0,0.1239284,-0.1239284,4.536879,75.61449,0.1464105,0.1295052,0,0,3.289567
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.542278,3.165639,0,0,0,4.536879,75.61449,0.1464105,0,0,0,3.165639
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.06232,47.06232,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.542278,3.165639,0,0.2397405,-0.2397405,4.28417,71.40269,0.1464105,0.2505288,0,0,3.165639
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,46.30387,46.30387,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.808656,2.925898,0,0.1825194,-0.1825194,4.091778,68.19616,0.1464105,0.1907327,0,0,2.925898
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,45.70101,45.70101,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.011456,2.743379,0,0.3192824,-0.3192824,3.755224,62.58695,0.1464105,0.3336501,0,0,2.743379
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.03981,45.03981,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.366214,2.424097,0,0.1198817,-0.1198817,3.628858,60.48085,0.1464105,0.1252763,0,0,2.424097
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,44.52445,44.52445,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.499416,2.304215,0,0.2299452,-0.2299452,3.386475,56.44113,0.1464105,0.2402927,0,0,2.304215
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05679965,45.2635,44.22302,0.2104651,0.2104651,0,0,0,0.2104651,26.98768,0,2.775558E-17,0,0.05679965,0.2215422,0.2104651,0,0,2.75491,2.07427,0,0.1647425,-0.1647425,3.212821,53.54691,0.1464105,0.2315116,0.04543972,0,2.131069
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3576151,50.6466,43.86325,0,0,0,0,0,0,0,0,0,0,0.3576151,0,0,0,0,2.937958,1.909527,0.3576151,0,0.3576151,3.552084,59.20129,0.1463658,0,0.286092,0,2.267142
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6689377,58.61843,45.23428,0.8347626,0.8347626,0,0,0,0.8347626,80.13509,0,0,0,0.6689377,0.8786974,0.8347626,0,0,2.580343,2.231381,0,0.2097598,-0.2097598,3.330978,55.51619,0.1463658,0.9182388,0.5351501,0,2.900318
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6704165,62.54631,48.76395,0.6643633,0.6643633,0,-1,0,0.6643633,100.9111,0,1.110223E-16,0,0.6704165,0.6993298,0.6643633,0,0,2.813409,2.021621,0,0.02891326,-0.02891326,3.300501,55.00824,0.1463658,0.7307997,0.5363333,0,2.692038
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.008335,75.02566,52.34224,0,0,0,0,0,0,0,0,0,0,1.008335,0,0,0,0,2.845535,1.992708,1.008335,0,1.008335,4.257092,70.95139,0.1462401,0,0.8066682,0,3.001043
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8432022,74.17618,55.3274,0.5923498,0.5923498,0,0,0,0.5923498,142.3487,0,0,0,0.8432022,0.6235262,0.5923498,0,0,1.837199,2.900209,0.2196761,0,0.2196761,4.465495,74.42476,0.1462127,0.6515848,0.6745618,0,3.743412
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.21964,88.14484,57.7583,0.3008181,0.3008181,0,0,0,0.3008181,405.4409,0,0,0,1.21964,0.3166506,0.3008181,0,0,1.617523,3.097918,0.9029889,0,0.9029889,5.322145,88.70224,0.1461003,0.3308999,0.9757116,0,4.317557
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.186427,90.30301,60.21838,0,0,0,0,0,0,0,0.471893,0,0,1.186427,0,0,0,0,0.7145345,3.910608,0.7145345,0,0.7145345,6.000012,100,0.1460115,0,0.949142,0,5.097035
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.109498,89.39881,61.47272,0,0,0,-1,0,0,0,1.109498,0,0,1.109498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460115,0,0.8875983,0,5.663187
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8267103,81.18761,61.69637,0.6086819,0.6086819,0,0,0,0.6086819,135.8198,0.1859926,0,0,0.8267103,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1460115,0.66955,0.6613683,0,5.380399
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4270606,71.26347,61.92001,0.5668197,0.5668197,0,0,0,0.5668197,75.34329,0,0,0,0.4270606,0.5966523,0.5668197,0,0,0,4.553689,0,0.1695917,-0.1695917,5.821247,97.02058,0.1460115,0.6235017,0.3416485,0,4.98075
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2155008,65.33929,60.82124,0,0,0,0,0,0,0,0.02706561,0,0,0.2155008,0,0,0,0,0.1884352,4.384097,0.1884352,0,0.1884352,6.000012,100,0.1459881,0,0.1724007,0,4.599598
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,58.57508,58.57508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459881,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,56.28031,56.28031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459881,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.01471,54.01471,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1459881,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.06998,52.06998,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1459881,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,50.1836,50.1836,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1459881,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.06538,49.06538,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1459881,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1459881,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.12066,47.12066,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1459881,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,46.35249,46.35249,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1459881,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,45.70101,45.70101,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1459881,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.03981,45.03981,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1459881,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,44.52445,44.52445,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1459881,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004418402,44.30347,44.22302,0.1618991,0.1618991,0,0,0,0.1618991,2.729109,0,2.775558E-17,0,0.004418402,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660017,-0.1660017,3.831828,63.86367,0.1459881,0.178089,0.003534722,0,2.667189
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03730737,44.51423,43.83408,1.129092,1.129092,0,0,0,1.129092,3.304192,0,0,0,0.03730737,1.188518,1.129092,0,0,2.285467,2.496768,0,1.151211,-1.151211,2.618345,43.639,0.1459881,1.242001,0.0298459,0,2.534076
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00832605,45.41612,45.26345,1.014388,1.014388,0,0,0,1.014388,0.8207954,0,2.220446E-16,0,0.00832605,1.067777,1.014388,0,0,3.56459,1.345558,0,1.059451,-1.059451,1.501586,25.02638,0.1459881,1.115827,0.00666084,0,1.353884
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06649952,50.12802,48.87091,0.8686007,0.3349765,0,-1,0,0.3349765,19.852,0,0.5336242,0.671024,0.06649952,0.3526068,0.3349765,0,0,4.741757,0.2861073,0,0.2861073,-0.2861073,1.200002,20,0.1459881,0.9554608,0.05319961,0,0.3526068
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2408199,57.3124,52.53672,0,0,0,0,0,0,0,0,0,0,0.2408199,0,0,0,0,5.059654,0,0.2408199,0,0.2408199,1.428464,23.80769,0.1459582,0,0.1926559,0,0.2408199
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1727074,58.97615,55.51215,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,48.04291,0,0,0,0.1727074,0,0,1.340514,1.273489,4.818834,0.2167379,1.446196,0,1.446196,2.800446,46.67401,0.1461074,0.3954344,0.138166,1.7,0.3894453
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2641845,63.44734,57.98194,0.566364,0.566364,1.7,0,0.5202,0.566364,46.64571,0,0,0,0.2641845,0,0,1.133636,1.076954,3.372638,1.518314,1.341139,0,1.341139,4.072762,67.87923,0.1462693,0.6230004,0.2113476,1.7,1.782499
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1406605,63.34999,60.44202,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,35.14921,0,0,0,0.1406605,0,0,1.299819,1.234828,2.0315,2.725339,1.375488,0,1.375488,5.377665,89.62757,0.1464265,0.4401993,0.1125284,1.7,2.866
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.05998308,62.93282,61.69637,0.03698726,0.03698726,0,-1,0,0.03698726,162.1723,0,0,0,0.05998308,0.03893396,0.03698726,0,0,0.6560114,3.963279,0.02104912,0,0.02104912,5.397634,89.96039,0.1464239,0.04068599,0.04798647,0,4.023262
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2249134,66.68055,61.92001,0.572782,0.572782,0,0,0,0.572782,39.26684,0,0,0,0.2249134,0.6029284,0.572782,0,0,0.6349623,3.982223,0,0.378015,-0.378015,4.999171,83.31935,0.1464239,0.6300602,0.1799307,0,4.207136
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1226369,64.75275,62.19227,0.5609111,0.5609111,0,0,0,0.5609111,21.86388,0,1.110223E-16,0,0.1226369,0.5904327,0.5609111,0,0,1.054979,3.604208,0,0.4677958,-0.4677958,4.506071,75.10104,0.1464239,0.6170022,0.09810954,0,3.726845
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07827997,62.64555,61.03516,0,0,0,0,0,0,0,0,0,0,0.07827997,0,0,0,0,1.574752,3.136412,0.07827997,0,0.07827997,4.580334,76.33875,0.1464142,0,0.06262398,0,3.214692
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,58.79873,58.79873,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.496472,3.206864,0,1.065458,-1.065458,3.457243,57.6206,0.1464142,1.113403,0,0,3.206864
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,56.50395,56.50395,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.680314,2.141407,0,1.452632,-1.452632,1.926035,32.10052,0.1464142,1.588979,0,0,2.141407
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.18001,54.18001,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.294349,0.6887749,0,0.5501739,-0.5501739,1.346101,22.43497,0.1464142,0.5749318,0,0,0.6887749
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.905653,0.138601,0,0,0,1.346101,22.43497,0.1464142,0,0,0,0.138601
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,50.29056,50.29056,0.1433477,0.131671,0,-1,0,0.131671,0,0,0.01167679,0.02601157,0,0.138601,0.131671,0,0,4.905653,0.138601,0,0.138601,-0.138601,1.200002,20,0.1464142,0.1576825,0,0,0.138601
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.14317,49.14317,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,48.19026,48.19026,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.179,47.179,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,45.74963,45.74963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.06898,45.06898,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1464142,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,44.52445,44.52445,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1465182,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01834856,44.52839,44.19385,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.026884,0,0,0,0.01834856,0,0,1.438881,1.366937,3.679654,1.242,1.385285,0,1.385285,3.823382,63.72291,0.1466736,0.2872314,0.01467885,1.7,1.260349
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1800036,47.15224,43.81463,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.19465,0,0,0,0.1800036,0,0,1.012823,0.9621819,2.294369,2.488757,1.142186,0,1.142186,4.906954,81.78241,0.1468354,0.7558946,0.1440029,1.7,2.66876
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4330068,53.64106,45.26345,0,0,0,0,0,0,0,0,0,0,0.4330068,0,0,0,0,1.152184,3.516724,0.4330068,0,0.4330068,5.317741,88.62884,0.1467817,0,0.3464054,0,3.94973
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5143171,59.28633,48.9487,0.5504161,0.5504161,0,-1,0,0.5504161,93.44151,0,1.110223E-16,0,0.5143171,0.5793854,0.5504161,0,0,0.7191769,3.90643,0,0.06506827,-0.06506827,5.249153,87.4857,0.1467817,0.6054577,0.4114537,0,4.420747
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8055158,70.12093,52.64368,0.4990541,0.4990541,0,0,0,0.4990541,161.4085,0,0,0,0.8055158,0.5253201,0.4990541,0,0,0.7914751,3.841362,0.2801957,0,0.2801957,5.51497,91.91598,0.146747,0.5489595,0.6444126,0,4.646877
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4853753,65.86212,55.64828,0.8411168,0.8411168,0,0,0,0.8411168,57.70605,0,1.110223E-16,0,0.4853753,0.8853861,0.8411168,0,0,0.5112793,4.093537,0,0.4000109,-0.4000109,5.093321,84.88852,0.146747,0.9252285,0.3883002,0,4.578913
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8682466,78.07561,58.0889,1.195866,1.195866,0,0,0,1.195866,72.60399,0,0,0,0.8682466,1.258807,1.195866,0,0,0.9557359,3.693527,0,0.39056,-0.39056,4.681635,78.02709,0.146747,1.315453,0.6945972,0,4.561773
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7552709,77.96963,60.5976,0.9896914,0.9896914,0,0,0,0.9896914,76.31377,0,1.110223E-16,0,0.7552709,1.04178,0.9896914,0,0,1.389691,3.302967,0,0.2865096,-0.2865096,4.379627,72.99364,0.146747,1.088661,0.6042167,0,4.058238
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5554695,74.28896,61.86167,0.08790817,0.08790817,0,-1,0,0.08790817,631.8747,0,0,0,0.5554695,0.09253491,0.08790817,0,0,1.708035,3.016457,0.4629346,0,0.4629346,4.818806,80.31326,0.1466897,0.09669898,0.4443756,0,3.571927
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2982237,68.53043,62.13393,0.4173075,0.4173075,0,0,0,0.4173075,71.46378,0,0,0,0.2982237,0.4392711,0.4173075,0,0,1.245101,3.433098,0,0.1410473,-0.1410473,4.670129,77.83532,0.1466897,0.4590383,0.238579,0,3.731322
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2719057,68.17466,62.35757,0.5585933,0.5585933,0,0,0,0.5585933,48.67686,0,1.110223E-16,0,0.2719057,0.5879929,0.5585933,0,0,1.40182,3.292051,0,0.3160872,-0.3160872,4.336944,72.28225,0.1466897,0.6144525,0.2175245,0,3.563956
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1374497,64.05618,61.20046,0.4055281,0.4055281,0,0,0,0.4055281,33.894,0,0,0,0.1374497,0.4268716,0.4055281,0,0,1.753028,2.975964,0,0.289422,-0.289422,4.031866,67.19763,0.1466897,0.4460809,0.1099597,0,3.113413
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,58.96403,58.96403,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.074608,2.686542,0,0.6674077,-0.6674077,3.328357,55.4725,0.1466897,0.697441,0,0,2.686542
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,56.65953,56.65953,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.816172,2.019134,0,1.070481,-1.070481,2.19997,36.66609,0.1466897,1.118653,0,0,2.019134
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,54.28697,54.28697,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.005596,0.9486526,0,0.7188538,-0.7188538,1.442232,24.03714,0.1466897,0.7512022,0,0,0.9486526
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,52.28391,52.28391,0.4921758,0.2183088,0,-1,0,0.2183088,0,0,0.273867,0.3230845,0,0.2297987,0.2183088,0,0,4.804322,0.2297987,0,0.2297987,-0.2297987,1.200002,20,0.1466897,0.5413933,0,0,0.2297987
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,50.3489,50.3489,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,49.17234,49.17234,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,48.19026,48.19026,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.179,47.179,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,46.35249,46.35249,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,45.72046,45.72046,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.03981,45.03981,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466897,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,44.46611,44.46611,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1468287,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003256142,44.19475,44.13551,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.351264,2.220446E-16,0,0,0.003256142,0,0,1.452632,1.38,3.679654,1.242,1.383256,0,1.383256,3.821457,63.69083,0.1469357,0.06693291,0.002604914,1.7,1.245256
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03371412,44.37037,43.75629,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,78.64007,2.220446E-16,0,0,0.03371412,0,0,1.452632,1.38,2.296398,2.486931,1.413714,0,1.413714,5.162624,86.04356,0.147034,0.04715856,0.02697129,1.7,2.520645
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07005213,46.52797,45.23428,0,0,0,0,0,0,0,0,0,0,0.07005213,0,0,0,0,0.8826841,3.759273,0.07005213,0,0.07005213,5.229082,87.15118,0.1470254,0,0.0560417,0,3.829325
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1459931,51.79734,49.00704,0.9264085,0.9264085,0,-1,0,0.9264085,15.75905,0,1.110223E-16,0,0.1459931,0.9751668,0.9264085,0,0,0.812632,3.82232,0,0.8291737,-0.8291737,4.355056,72.58412,0.1470254,1.019049,0.1167945,0,3.968313
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1127412,55.01029,52.80898,0.4678566,0.4678566,0,0,0,0.4678566,24.09738,0,0,0,0.1127412,0.4924806,0.4678566,0,0,1.733936,2.993146,0,0.3797394,-0.3797394,3.954775,65.91279,0.1470254,0.5146422,0.09019295,0,3.105888
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1784732,59.43364,55.84275,0,0,0,0,0,0,0,0,0,0,0.1784732,0,0,0,0,2.155869,2.613407,0.1784732,0,0.1784732,4.12409,68.7347,0.1470033,0,0.1427786,0,2.79188
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08750976,60.07125,58.30282,0.7945297,0.7945297,0,0,0,0.7945297,11.01403,0,1.110223E-16,0,0.08750976,0.8363471,0.7945297,0,0,1.977396,2.774033,0,0.7488374,-0.7488374,3.334746,55.57899,0.1470033,0.8739827,0.07000781,0,2.861543
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1643006,64.23921,60.82124,0.7184041,0.7184041,0,0,0,0.7184041,22.87022,0,0,0,0.1643006,0.7562149,0.7184041,0,0,2.809437,2.025196,0,0.5919143,-0.5919143,2.710814,45.18014,0.1470033,0.7902445,0.1314405,0,2.189496
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3078163,68.6852,62.07559,0.2504763,0.2504763,0,-1,0,0.2504763,122.8924,0,0,0,0.3078163,0.2636593,0.2504763,0,0,3.467119,1.433281,0.04415702,0,0.04415702,2.752705,45.87832,0.1469979,0.275524,0.246253,0,1.741098
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1763445,66.01408,62.29923,0,0,0,0,0,0,0,0,0,0,0.1763445,0,0,0,0,3.422962,1.473023,0.1763445,0,0.1763445,2.92,48.66656,0.1469761,0,0.1410756,0,1.649367
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1123941,64.92091,62.57149,0,0,0,0,0,0,0,0,0,0,0.1123941,0,0,0,0,3.246618,1.631733,0.1123941,0,0.1123941,3.026626,50.44367,0.1469622,0,0.08991528,0,1.744127
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05006377,62.39388,61.36576,0.8197495,0.8197495,0,0,0,0.8197495,6.107204,0,1.110223E-16,0,0.05006377,0.8628942,0.8197495,0,0,3.134224,1.732887,0,0.8128304,-0.8128304,2.169828,36.16372,0.1469622,0.9017245,0.04005102,0,1.782951
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,59.12933,59.12933,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0,0.5333121,0.5066465,4.037369,0.9200569,0.5066465,0,0.5066465,2.650475,44.17449,0.1470356,1.283357,0,1.7,0.9200569
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,56.82483,56.82483,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,3.530722,1.376039,0,0.1723755,-0.1723755,2.468775,41.14617,0.1470356,0.1801324,0,0,1.376039
