Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,54.4231,54.4231,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,3.722251,1.203663,0,0.01043457,-0.01043457,2.457776,40.96285,0.1470356,0.01090413,0,0,1.203663
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,52.40059,52.40059,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.733845,1.193229,0,0.1966241,-0.1966241,2.250516,37.50852,0.1470356,0.2054722,0,0,1.193229
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,50.42669,50.42669,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.952316,0.9966046,0,0.217337,-0.217337,2.021423,33.69031,0.1470356,0.2271172,0,0,0.9966046
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,49.23069,49.23069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193801,0.7792676,0,0,0,2.021423,33.69031,0.1470356,0,0,0,0.7792676
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,48.23888,48.23888,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.193801,0.7792676,0,0.0881416,-0.0881416,1.928513,32.14182,0.1470356,0.09210797,0,0,0.7792676
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,47.19845,47.19845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.291737,0.691126,0,0,0,1.928513,32.14182,0.1470356,0,0,0,0.691126
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,46.35249,46.35249,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.291737,0.691126,0,0.2893777,-0.2893777,1.623482,27.05799,0.1470356,0.3023997,0,0,0.691126
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,45.70101,45.70101,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.613267,0.4017483,0,0.04271673,-0.04271673,1.578455,26.30753,0.1470356,0.04463898,0,0,0.4017483
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.99119,44.99119,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.66073,0.3590316,0,0.185638,-0.185638,1.382775,23.04621,0.1470356,0.1939917,0,0,0.3590316
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,44.41749,44.41749,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.866995,0.1733936,1.38,0,1.38,2.691958,44.86588,0.1471702,0.1874646,0,1.7,0.1733936
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06830767,45.30937,44.05772,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.89111,2.220446E-16,0,0,0.06830767,0,0,1.452632,1.38,3.486995,1.415394,1.448308,0,1.448308,4.065944,67.76559,0.147304,0.2217054,0.05464613,1.7,1.483701
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4045847,51.3904,43.6785,1.019758,1.019758,1.7,0,0.5202,1.019758,39.67458,0,0,0,0.4045847,0,0,0.6802419,0.6462299,2.038687,2.71887,1.050815,0,1.050815,5.062834,84.38039,0.1474448,1.121734,0.3236677,1.7,3.123455
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7256049,59.87811,45.23428,0.7169708,0.7169708,0,0,0,0.7169708,101.2042,0,0,0,0.7256049,0.7547061,0.7169708,0,0,0.9878726,3.664603,0,0.02910121,-0.02910121,5.032158,83.86914,0.1474448,0.7886679,0.5804839,0,4.390208
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8334501,66.73222,49.08483,1.007457,1.007457,0,-1,0,1.007457,82.72813,0,0,0,0.8334501,1.060481,1.007457,0,0,1.020207,3.635502,0,0.2270306,-0.2270306,4.792847,79.88062,0.1474448,1.108202,0.6667601,0,4.468953
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9072145,73.09147,52.97428,0.8087259,0.8087259,0,0,0,0.8087259,112.1782,0,0,0,0.9072145,0.8512904,0.8087259,0,0,1.272463,3.408472,0.05592402,0,0.05592402,4.845901,80.76486,0.1474379,0.8895985,0.7257715,0,4.315686
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.070292,81.26759,56.01777,1.074576,1.074576,0,0,0,1.074576,99.60139,0,2.220446E-16,0,1.070292,1.131132,1.074576,0,0,1.21654,3.458803,0,0.06084003,-0.06084003,4.78177,79.69601,0.1474379,1.182033,0.8562338,0,4.529096
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.112515,85.70541,58.52647,0.8982279,0.8982279,0,0,0,0.8982279,123.8567,0,0,0,1.112515,0.9455031,0.8982279,0,0,1.28414,3.397963,0.1670121,0,0.1670121,4.940212,82.3367,0.1474173,0.9880507,0.8900121,0,4.510478
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.146188,90.03565,61.03516,0.2791929,0.2791929,0,0,0,0.2791929,410.5363,0,0,0,1.146188,0.2938872,0.2791929,0,0,1.117127,3.548274,0.8523009,0,0.8523009,5.748775,95.81274,0.1473122,0.3071121,0.9169505,0,4.694462
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.015311,87.45408,62.29923,0.8893645,0.8893645,0,-1,0,0.8893645,114.1614,0,0,0,1.015311,0.9361732,0.8893645,0,0,0.2648265,4.315345,0.07913754,0,0.07913754,5.823852,97.064,0.1473025,0.978301,0.8122486,0,5.330656
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8044829,81.53101,62.51315,0.2393493,0.2393493,0,0,0,0.2393493,336.1125,0.3668473,0,0,0.8044829,0.2519467,0.2393493,0,0,0.1856889,4.386569,0.1856889,0,0.1856889,6.000012,100,0.1472796,0.2632843,0.6435863,0,5.191052
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.499128,73.92174,62.78541,0.6929141,0.6929141,0,0,0,0.6929141,72.03316,0,0,0,0.499128,0.7293833,0.6929141,0,0,0,4.553689,0,0.2302554,-0.2302554,5.757301,95.95483,0.1472796,0.7622055,0.3993024,0,5.052817
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2448521,66.77548,61.58941,0.9894905,0.9894905,0,0,0,0.9894905,24.74527,0,1.110223E-16,0,0.2448521,1.041569,0.9894905,0,0,0.2558393,4.323433,0,0.7967169,-0.7967169,4.917488,81.95797,0.1472796,1.08844,0.1958817,0,4.568285
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,59.28491,59.28491,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.14108,3.526717,0.004202977,0,0.004202977,4.921475,82.02443,0.1472802,1.865133,0,1.7,3.526717
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,56.94152,56.94152,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.136877,3.530499,0,0.4334193,-0.4334193,4.464612,74.41004,0.1472802,0.4529231,0,0,3.530499
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,54.55923,54.55923,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.618454,3.09708,0,0.1092552,-0.1092552,4.349446,72.49063,0.1472802,0.1141717,0,0,3.09708
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739849,2.987825,0,0,0,4.349446,72.49063,0.1472802,0,0,0,2.987825
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,50.5142,50.5142,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.739849,2.987825,0,0.03413615,-0.03413615,4.313464,71.89091,0.1472802,0.03567228,0,0,2.987825
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,49.30848,49.30848,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.777778,2.953689,0,0.2305921,-0.2305921,4.070398,67.83984,0.1472802,0.2409688,0,0,2.953689
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,48.29722,48.29722,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,2.033992,2.723097,0,0.007213458,-0.007213458,4.062795,67.71311,0.1472802,0.007538064,0,0,2.723097
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,47.22762,47.22762,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,2.042006,2.715883,0,0.1111863,-0.1111863,3.945594,65.75977,0.1472802,0.1161896,0,0,2.715883
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,46.38166,46.38166,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.165547,2.604697,0,0.1055673,-0.1055673,3.834316,63.90514,0.1472802,0.1103178,0,0,2.604697
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,45.70101,45.70101,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.282844,2.49913,0,0.07149263,-0.07149263,3.758956,62.64915,0.1472802,0.0747098,0,0,2.49913
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.99119,44.99119,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.36228,2.427637,0,0.03297625,-0.03297625,3.724196,62.06982,0.1472802,0.03446018,0,0,2.427637
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,44.38832,44.38832,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.39892,2.394661,0,0.04388295,-0.04388295,3.67794,61.29887,0.1472802,0.04585769,0,0,2.394661
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04081364,44.77385,44.02855,0.03944871,0.03944871,0,0,0,0.03944871,103.46,6.938894E-18,0,0,0.04081364,0.04152495,0.03944871,0,0,2.447679,2.350778,0,0.000711316,-0.000711316,3.67719,61.28638,0.1472802,0.04339358,0.03265091,0,2.391591
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3869724,50.97628,43.62016,0.8051004,0.8051004,0,0,0,0.8051004,48.06512,0,0,0,0.3869724,0.8474741,0.8051004,0,0,2.448469,2.350066,0,0.4605016,-0.4605016,3.191779,53.19621,0.1472802,0.8856104,0.3095779,0,2.737039
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.719464,59.74045,45.23428,0.4512161,0.4512161,0,0,0,0.4512161,159.45,0,0,0,0.719464,0.4749643,0.4512161,0,0,2.960138,1.889565,0.2444997,0,0.2444997,3.423731,57.06208,0.1472501,0.4963377,0.5755712,0,2.609029
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9986587,70.97559,49.17234,0.3943109,0.3943109,0,-1,0,0.3943109,253.2668,0,0,0,0.9986587,0.4150641,0.3943109,0,0,2.715638,2.109615,0.5835946,0,0.5835946,3.977378,66.2895,0.1471783,0.433742,0.798927,0,3.108273
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.923444,73.71082,53.13958,0.1590871,0.1590871,0,0,0,0.1590871,580.4644,0,0,0,0.923444,0.1674601,0.1590871,0,0,2.132044,2.63485,0.7559838,0,0.7559838,4.694567,78.24263,0.1470853,0.1749958,0.7387552,0,3.558294
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.043946,80.75201,56.22197,0.5411656,0.5411656,0,0,0,0.5411656,192.9069,0,0,0,1.043946,0.569648,0.5411656,0,0,1.37606,3.315235,0.4742979,0,0.4742979,5.144526,85.74192,0.1470271,0.5952822,0.8351567,0,4.359181
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.268243,91.04958,58.69177,0.1869677,0.1869677,0,0,0,0.1869677,678.3218,0.1696729,0,0,1.268243,0.1968081,0.1869677,0,0,0.9017619,3.742103,0.9017619,0,0.9017619,6.000012,100,0.1469165,0.2056645,1.014594,0,5.010346
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9246455,83.37675,61.20046,0.8447171,0.8447171,0,0,0,0.8447171,109.4622,0.03546961,0,0,0.9246455,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1469165,0.9291888,0.7397164,0,5.478334
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.018617,87.76471,62.46453,1.297942,1.297942,0,-1,0,1.297942,78.47939,0,2.220446E-16,0.04773593,1.018617,1.366254,1.297942,0,0,0,4.553689,0,0.3476378,-0.3476378,5.63357,93.89264,0.1469165,1.427736,0.8148934,0,5.572306
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7933266,81.48407,62.73679,0.3802092,0.3802092,0,0,0,0.3802092,208.6553,0.006842147,0,0,0.7933266,0.4002202,0.3802092,0,0,0.3862642,4.206051,0.3862642,0,0.3862642,6.000012,100,0.1468692,0.4182302,0.6346613,0,4.999378
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5379357,75.0547,62.95071,0.4304055,0.4304055,0,0,0,0.4304055,124.9835,0.0848773,0,0,0.5379357,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1468692,0.473446,0.4303485,0,5.091625
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2091506,66.1654,61.75471,0.4228191,0.4228191,0,0,0,0.4228191,49.46574,0,5.551115E-17,0,0.2091506,0.4450728,0.4228191,0,0,0,4.553689,0,0.2359222,-0.2359222,5.751328,95.85528,0.1468692,0.4651011,0.1673205,0,4.762839
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,59.45021,59.45021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2621358,4.317767,0,0,0,5.751328,95.85528,0.1468692,0,0,0,4.317767
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,57.0971,57.0971,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2621358,4.317767,0,0.245713,-0.245713,5.492324,91.53855,0.1468692,0.2567701,0,0,4.317767
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,54.66619,54.66619,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5351502,4.072054,0,1.334353,-1.334353,4.085792,68.0964,0.1468692,1.394399,0,0,4.072054
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,52.61451,52.61451,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.017765,2.7377,0,0.5813116,-0.5813116,3.473036,57.88381,0.1468692,0.6074706,0,0,2.7377
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,50.59199,50.59199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663667,2.156389,0,0,0,3.473036,57.88381,0.1468692,0,0,0,2.156389
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663667,2.156389,0,0,0,3.473036,57.88381,0.1468692,0,0,0,2.156389
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,48.32639,48.32639,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.663667,2.156389,0,0.2294382,-0.2294382,3.231187,53.853,0.1468692,0.2397629,0,0,2.156389
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,47.22762,47.22762,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.918598,1.926951,0,0.06631761,-0.06631761,3.161282,52.68792,0.1468692,0.0693019,0,0,1.926951
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,46.38166,46.38166,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.992285,1.860633,0,0.08241704,-0.08241704,3.074406,51.24001,0.1468692,0.08612581,0,0,1.860633
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,45.70101,45.70101,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.083859,1.778216,0,0.1901231,-0.1901231,2.873999,47.89989,0.1468692,0.1986786,0,0,1.778216
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.93285,44.93285,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.295107,1.588093,0,0.02051301,-0.02051301,2.852376,47.53951,0.1468692,0.0214361,0,0,1.588093
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,44.30081,44.30081,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.317899,1.56758,0,0.14656,-0.14656,2.697889,44.96472,0.1468692,0.1531552,0,0,1.56758
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08201794,45.45504,43.95076,0.2930408,0.2930408,0,0,0,0.2930408,27.98857,0,0,0,0.08201794,0.308464,0.2930408,0,0,3.480744,1.42102,0,0.2264461,-0.2264461,2.459194,40.98648,0.1468692,0.3223449,0.06561435,0,1.503038
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3949,51.04275,43.53265,0.805893,0.805893,0,0,0,0.805893,49.00154,0,1.110223E-16,0,0.3949,0.8483084,0.805893,0,0,3.73235,1.194574,0,0.4534085,-0.4534085,1.981259,33.02092,0.1468692,0.8864823,0.31592,0,1.589474
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7584972,60.55515,45.17594,0.4319316,0.4319316,0,0,0,0.4319316,175.6059,0,0,0,0.7584972,0.4546648,0.4319316,0,0,4.236137,0.7411652,0.3038325,0,0.3038325,2.2695,37.82492,0.1468319,0.4751247,0.6067978,0,1.499662
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8755576,67.92916,49.23069,0.7619374,0.7619374,0,-1,0,0.7619374,114.912,0,0,0,0.8755576,0.8020393,0.7619374,0,0,3.932305,1.014614,0.07351831,0,0.07351831,2.339246,38.98735,0.1468229,0.8381311,0.7004461,0,1.890172
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8661023,72.34686,53.24654,0,0,0,0,0,0,0,0,0,0,0.8661023,0,0,0,0,3.858787,1.080781,0.8661023,0,0.8661023,3.160902,52.6816,0.146717,0,0.6928818,0,1.946883
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7429032,72.77367,56.33865,0,0,0,0,0,0,0,0,0,0,0.7429032,0,0,0,0,2.992684,1.860273,0.7429032,0,0.7429032,3.865682,64.42791,0.1466262,0,0.5943226,0,2.603176
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9172062,80.32899,58.84735,0.2418135,0.2418135,0,0,0,0.2418135,379.3032,0,0,0,0.9172062,0.2545405,0.2418135,0,0,2.249781,2.528886,0.6626657,0,0.6626657,4.494342,74.90555,0.1465454,0.2659948,0.7337649,0,3.446092
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9241556,83.56277,61.36576,1.401488,1.401488,1.7,0,0.5202,1.401488,65.94102,0,0,0,0.9241556,0,0,0.298512,0.2835864,1.587116,3.125285,1.207742,0,1.207742,5.640107,94.00159,0.1466949,1.541637,0.7393245,1.7,4.04944
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8946024,84.28918,62.67845,0.4464823,0.4464823,0,-1,0,0.4464823,200.3668,0.04524753,0,0,0.8946024,0.4699814,0.4464823,0,0,0.3793735,4.212253,0.3793735,0,0.3793735,6.000012,100,0.1466487,0.4911305,0.715682,0,5.106855
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7063253,79.31635,62.9021,0.08985986,0.08985986,0,0,0,0.08985986,786.0298,0.6117359,0,0,0.7063253,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1466487,0.09884585,0.5650602,0,5.260014
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4805156,73.82974,63.11602,0.7562687,0.7562687,0,0,0,0.7562687,63.53768,0,0,0,0.4805156,0.7960723,0.7562687,0,0,0,4.553689,0,0.3155567,-0.3155567,5.667386,94.45625,0.1466487,0.8318955,0.3844124,0,5.034204
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1652134,65.38488,61.92001,0.537777,0.537777,0,0,0,0.537777,30.72154,0,0,0,0.1652134,0.566081,0.537777,0,0,0.3506186,4.238132,0,0.4008677,-0.4008677,5.244834,87.41373,0.1466487,0.5915547,0.1321707,0,4.403346
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,59.56689,59.56689,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7960271,3.837265,0,0.3297987,-0.3297987,4.897196,81.61977,0.1466487,0.3446397,0,0,3.837265
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,57.21378,57.21378,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.16247,3.507466,0,0.6462353,-0.6462353,4.216004,70.26659,0.1466487,0.6753159,0,0,3.507466
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1466487,0,0,0,2.861231
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,52.67285,52.67285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1466487,0,0,0,2.861231
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,50.65033,50.65033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880509,2.861231,0,0,0,4.216004,70.26659,0.1466487,0,0,0,2.861231
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,49.36681,49.36681,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.880509,2.861231,0,0.1711774,-0.1711774,4.035567,67.25932,0.1466487,0.1788803,0,0,2.861231
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.32639,48.32639,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.070706,2.690053,0,0.1297804,-0.1297804,3.898767,64.97932,0.1466487,0.1356205,0,0,2.690053
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,47.25679,47.25679,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.214907,2.560273,0,0.1104673,-0.1104673,3.782324,63.03861,0.1466487,0.1154383,0,0,2.560273
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,46.38166,46.38166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337648,2.449805,0,0,0,3.782324,63.03861,0.1466487,0,0,0,2.449805
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,45.70101,45.70101,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.337648,2.449805,0,0.1706555,-0.1706555,3.602437,60.0405,0.1466487,0.178335,0,0,2.449805
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.93285,44.93285,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.527266,2.27915,0,0.2986204,-0.2986204,3.287664,54.79429,0.1466487,0.3120583,0,0,2.27915
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859066,1.98053,0,0,0,3.287664,54.79429,0.1466487,0,0,0,1.98053
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05207781,44.84385,43.89242,0.01856448,0.01856448,0,0,0,0.01856448,280.524,0,0,0,0.05207781,0.01954155,0.01856448,0,0,2.859066,1.98053,0.03253625,0,0.03253625,3.318531,55.30873,0.1466447,0.02042092,0.04166225,0,2.032607
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3383744,49.86985,43.48403,0.2731199,0.2731199,0,0,0,0.2731199,123.8923,0,0,0,0.3383744,0.2874946,0.2731199,0,0,2.82653,2.009812,0.0508798,0,0.0508798,3.366799,56.11321,0.1466385,0.3004318,0.2706995,0,2.348187
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6574095,58.24757,45.12732,0,0,0,0,0,0,0,0,0,0,0.6574095,0,0,0,0,2.77565,2.055604,0.6574095,0,0.6574095,3.990473,66.50774,0.1465584,0,0.5259277,0,2.713014
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8927872,68.37823,49.25013,0.634733,0.634733,0,-1,0,0.634733,140.6556,0,0,0,0.8927872,0.6681399,0.634733,0,0,2.11824,2.647273,0.2246473,0,0.2246473,4.203592,70.05972,0.1465311,0.6982062,0.7142298,0,3.54006
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9856866,75.62763,53.3535,0,0,0,0,0,0,0,0,0,0,0.9856866,0,0,0,0,1.893593,2.849455,0.9856866,0,0.9856866,5.138696,85.64477,0.1464113,0,0.7885493,0,3.835142
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.279191,88.45435,56.50395,0.1352802,0.1352802,0,0,0,0.1352802,945.5867,0.2288848,0,0,1.279191,0.1424002,0.1352802,0,0,0.9079064,3.736573,0.9079064,0,0.9079064,6.000012,100,0.1463011,0.1488082,1.023353,0,5.015765
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.306661,92.8549,59.01265,0,0,0,0,0,0,0,1.306661,0,0,1.306661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463011,0,1.045329,0,5.860351
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.258573,94.69506,61.58941,0.9975058,0.9975058,0,0,0,0.9975058,126.172,0.2085665,0,0,1.258573,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1463011,1.097256,1.006858,0,5.812262
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.093968,90.66717,62.84375,0,0,0,-1,0,0,0,1.093968,0,0,1.093968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1463011,0,0.8751745,0,5.647657
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9208487,85.53297,63.06739,0.5525957,0.5525957,0,0,0,0.5525957,166.6406,0.339169,0,0,0.9208487,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1463011,0.6078553,0.736679,0,5.474538
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5906732,76.80646,63.33966,0.5903041,0.5903041,0,0,0,0.5903041,100.0625,0,0,0,0.5906732,0.6213727,0.5903041,0,0,0,4.553689,0,0.03069946,-0.03069946,5.967652,99.46066,0.1463011,0.6493344,0.4725386,0,5.144362
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2384116,67.13836,62.07559,0.08458395,0.08458395,0,0,0,0.08458395,281.8639,0.1152654,0,0,0.2384116,0.08903574,0.08458395,0,0,0.03411051,4.522989,0.03411051,0,0.03411051,6.000012,100,0.1462969,0.09304235,0.1907293,0,4.761401
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,59.73219,59.73219,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1462969,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,57.32074,57.32074,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1462969,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,54.88983,54.88983,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1462969,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1462969,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,50.69895,50.69895,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1462969,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,49.41544,49.41544,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1462969,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,48.37501,48.37501,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1462969,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,47.28596,47.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1462969,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,46.38166,46.38166,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1462969,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,45.67184,45.67184,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1462969,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.8745,44.8745,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1462969,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.22302,44.22302,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1462969,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01860093,44.17245,43.83408,0.1855711,0.1855711,0,0,0,0.1855711,10.02361,0,0,0,0.01860093,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.176737,-0.176737,3.413996,56.89983,0.1462969,0.2041282,0.01488074,0,2.295717
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2969679,48.99831,43.42569,0.7222613,0.7222613,0,0,0,0.7222613,41.11641,0,0,0,0.2969679,0.760275,0.7222613,0,0,2.7259,2.100379,0,0.4633071,-0.4633071,2.925628,48.76037,0.1462969,0.7944874,0.2375743,0,2.397347
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6220021,57.47591,45.12732,0,0,0,0,0,0,0,0,0,0,0.6220021,0,0,0,0,3.240685,1.637072,0.6220021,0,0.6220021,3.515711,58.59507,0.1462215,0,0.4976017,0,2.259074
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.015464,71.61115,49.33765,0,0,0,-1,0,0,0,0,0,0,1.015464,0,0,0,0,2.618683,2.196874,1.015464,0,1.015464,4.479065,74.65093,0.1460986,0,0.8123715,0,3.212338
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9681389,75.31621,53.48963,0.4786741,0.4786741,0,0,0,0.4786741,202.2543,0,0,0,0.9681389,0.5038674,0.4786741,0,0,1.603219,3.110792,0.4642715,0,0.4642715,4.919512,81.9917,0.1460425,0.5265415,0.7745112,0,4.078931
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.237619,87.27887,56.65953,0.6646158,0.6646158,0,0,0,0.6646158,186.2157,0,0,0,1.237619,0.6995955,0.6646158,0,0,1.138947,3.528636,0.5380236,0,0.5380236,5.429925,90.49858,0.1459775,0.7310773,0.9900953,0,4.766255
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.240519,90.7503,59.17795,0.7760049,0.7760049,0,0,0,0.7760049,159.8597,0,0,0,1.240519,0.8168472,0.7760049,0,0,0.6009239,4.012857,0.4236717,0,0.4236717,5.831856,97.1974,0.1459263,0.8536053,0.9924151,0,5.253376
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.04488,87.61812,61.69637,0.4450492,0.4450492,0,0,0,0.4450492,234.7785,0.3991548,0,0,1.04488,0.4684728,0.4450492,0,0,0.1772522,4.394162,0.1772522,0,0.1772522,6.000012,100,0.1459049,0.4895541,0.8359038,0,5.439042
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.779762,81.42772,63.00906,0,0,0,-1,0,0,0,0.779762,0,0,0.779762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459049,0,0.6238096,0,5.333451
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6177999,77.37916,63.2327,0.9741681,0.9741681,0,0,0,0.9741681,63.41821,0,1.110223E-16,0,0.6177999,1.02544,0.9741681,0,0,0,4.553689,0,0.4076401,-0.4076401,5.570322,92.83851,0.1459049,1.071585,0.49424,0,5.171489
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.265905,69.17658,63.44662,0,0,0,0,0,0,0,0,0,0,0.265905,0,0,0,0,0.4529335,4.146049,0.265905,0,0.265905,5.822581,97.04282,0.1458728,0,0.212724,0,4.411954
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1907301,66.21594,62.19227,0.4833294,0.4833294,0,0,0,0.4833294,39.46173,0,0,0,0.1907301,0.5087678,0.4833294,0,0,0.1870285,4.385363,0,0.3180376,-0.3180376,5.48734,91.45548,0.1458728,0.5316623,0.1525841,0,4.576094
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,59.83915,59.83915,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5404036,4.067326,0,1.241977,-1.241977,4.178182,69.63622,0.1458728,1.297866,0,0,4.067326
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.4277,57.4277,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.920378,2.825349,0,1.02814,-1.02814,3.094427,51.57368,0.1458728,1.074406,0,0,2.825349
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.96762,54.96762,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.062756,1.797209,0,1.163397,-1.163397,1.868099,31.13492,0.1458728,1.21575,0,0,1.797209
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,52.83815,52.83815,0.9208012,0.6021215,0,-1,0,0.6021215,0,0,0.3186798,0.4107599,0,0.6338121,0.6021215,0,0,4.355419,0.6338121,0,0.6338121,-0.6338121,1.200002,20,0.1458728,1.012881,0,0,0.6338121
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,50.75729,50.75729,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,49.44461,49.44461,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.37501,48.37501,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,47.25679,47.25679,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.35249,46.35249,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,45.6135,45.6135,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.85506,44.85506,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458728,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.16468,44.16468,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1459766,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02662918,44.24092,43.75629,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.27276,0,0,0,0.02662918,0,0,1.452632,1.38,3.679654,1.242,1.406629,0,1.406629,3.843631,64.06039,0.1460989,0.151987,0.02130334,1.7,1.268629
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1729178,46.51175,43.31873,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.23592,0,0,0,0.1729178,0,0,1.108544,1.053116,2.273025,2.507966,1.226034,0,1.226034,5.006749,83.44565,0.1462694,0.6506021,0.1383342,1.7,2.680884
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.493691,54.65649,45.03981,0.5508182,0.5508182,0,0,0,0.5508182,89.62866,0,1.110223E-16,0,0.493691,0.5798087,0.5508182,0,0,1.046991,3.611397,0,0.08611764,-0.08611764,4.915973,81.93272,0.1462694,0.6059,0.3949528,0,4.105088
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.02425,71.87688,49.36681,0.4344673,0.4344673,0,-1,0,0.4344673,235.7485,0,0,0,1.02425,0.457334,0.4344673,0,0,1.142677,3.525279,0.5669163,0,0.5669163,5.453797,90.89644,0.1462011,0.4779141,0.8194003,0,4.54953
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9284008,74.35865,53.57714,0.6048128,0.6048128,0,0,0,0.6048128,153.5022,0,0,0,0.9284008,0.636645,0.6048128,0,0,0.575761,4.035504,0.2917557,0,0.2917557,5.730581,95.50949,0.146166,0.6652941,0.7427206,0,4.963905
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.016244,80.63345,56.77621,0.534978,0.534978,0,0,0,0.534978,189.9601,0.1691044,0,0,1.016244,0.5631347,0.534978,0,0,0.2840053,4.298084,0.2840053,0,0.2840053,6.000012,100,0.1461318,0.5884758,0.8129956,0,5.314329
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.048695,84.77382,59.34325,0.4765639,0.4765639,0,0,0,0.4765639,220.0534,0.5470488,0,0,1.048695,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1461318,0.5242203,0.838956,0,5.602384
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.17084,91.96091,61.86167,0.2901636,0.2901636,0,0,0,0.2901636,403.5105,0.8654051,0,0,1.17084,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1461318,0.3191799,0.9366723,0,5.724529
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6221492,77.35999,63.11602,0.5499987,0.5499987,0,-1,0,0.5499987,113.1183,0.0432032,0,0,0.6221492,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1461318,0.6049986,0.4977194,0,5.175838
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6296726,77.80463,63.33966,0.2175288,0.2175288,0,0,0,0.2175288,289.4663,0.4006949,0,0,0.6296726,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1461318,0.2392817,0.5037381,0,5.183362
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2763969,69.52466,63.55358,0.3007623,0.3007623,0,0,0,0.3007623,91.89879,0,0,0,0.2763969,0.3165919,0.3007623,0,0,0,4.553689,0,0.04019499,-0.04019499,5.957643,99.29385,0.1461318,0.3308386,0.2211176,0,4.830086
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1360927,65.14861,62.29923,0,0,0,0,0,0,0,0.09143164,0,0,0.1360927,0,0,0,0,0.0446611,4.513494,0.0446611,0,0.0446611,6.000012,100,0.1461264,0,0.1088742,0,4.649587
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,59.88778,59.88778,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1461264,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.54438,57.54438,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1461264,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1461264,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.91594,52.91594,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1461264,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1461264,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,49.47378,49.47378,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1461264,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,48.37501,48.37501,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1461264,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,47.25679,47.25679,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1461264,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,46.32333,46.32333,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1461264,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,45.58433,45.58433,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1461264,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.76754,44.76754,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1461264,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.08689,44.08689,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1461264,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03999661,44.37787,43.64933,0,0,0,0,0,0,0,0,0,0,0.03999661,0,0,0,0,2.706863,2.117512,0.03999661,0,0.03999661,3.470001,57.83323,0.1461216,0,0.03199729,0,2.157509
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2505107,47.87857,43.21177,0.618488,0.618488,0,0,0,0.618488,40.50372,0,0,0,0.2505107,0.65104,0.618488,0,0,2.666866,2.153509,0,0.4005294,-0.4005294,3.047806,50.79666,0.1461216,0.6803368,0.2004085,0,2.40402
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4047897,52.74733,44.96202,0,0,0,0,0,0,0,0,0,0,0.4047897,0,0,0,0,3.111899,1.75298,0.4047897,0,0.4047897,3.431823,57.19693,0.146073,0,0.3238318,0,2.15777
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8489012,67.43142,49.36681,1.159623,1.159623,0,-1,0,1.159623,73.20494,0,0,0,0.8489012,1.220656,1.159623,0,0,2.707109,2.117291,0,0.3717544,-0.3717544,3.039959,50.66589,0.146073,1.275585,0.679121,0,2.966192
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9439186,74.86353,53.65493,0.3006704,0.3006704,0,0,0,0.3006704,313.938,0,0,0,0.9439186,0.3164952,0.3006704,0,0,3.12017,1.745536,0.6274235,0,0.6274235,3.635185,60.5863,0.1459976,0.3307375,0.7551349,0,2.689455
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4415677,66.19733,56.88317,1.040393,1.040393,0,0,0,1.040393,42.44241,0,0,0,0.4415677,1.09515,1.040393,0,0,2.492746,2.310217,0,0.6535823,-0.6535823,2.946249,49.10405,0.1459976,1.144432,0.3532542,0,2.751785
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8117455,78.14635,59.45021,1.517385,1.517385,1.7,0,0.5202,1.517385,53.49633,0,0,0,0.8117455,0,0,0.1826146,0.1734839,3.218949,1.656635,0.9852294,0,0.9852294,3.88092,64.68187,0.1461171,1.669124,0.6493964,1.7,2.46838
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8733289,82.89309,62.02697,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,117.4128,0,0,0,0.8733289,0,0,0.9561895,0.90838,2.233719,2.543342,1.781709,0,1.781709,5.571197,92.8531,0.1462208,0.8181916,0.6986631,1.7,3.41667
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5665665,76.19767,63.33966,0.8892797,0.8892797,0,-1,0,0.8892797,63.71073,0,0,0,0.5665665,0.9360839,0.8892797,0,0,0.4520105,4.14688,0,0.3695173,-0.3695173,5.181692,86.36136,0.1462208,0.9782076,0.4532532,0,4.713446
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4656746,73.89264,63.50496,0.5141419,0.5141419,0,0,0,0.5141419,90.57318,0,0,0,0.4656746,0.5412019,0.5141419,0,0,0.8625853,3.777362,0,0.07552733,-0.07552733,5.102079,85.03448,0.1462208,0.565556,0.3725397,0,4.243037
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4636703,74.07595,63.71888,0.7733766,0.7733766,0,0,0,0.7733766,59.954,0,0,0,0.4636703,0.8140807,0.7733766,0,0,0.9465046,3.701835,0,0.3504104,-0.3504104,4.732714,78.87841,0.1462208,0.8507143,0.3709362,0,4.165505
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2513624,67.7681,62.40619,0,0,0,0,0,0,0,0,0,0,0.2513624,0,0,0,0,1.33585,3.351424,0.2513624,0,0.2513624,4.971177,82.85279,0.1461907,0,0.2010899,0,3.602787
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,60.00446,60.00446,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.084487,3.577651,0,0.7106707,-0.7106707,4.222064,70.3676,0.1461907,0.7426508,0,0,3.577651
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,57.593,57.593,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.874121,2.86698,0,0.6479268,-0.6479268,3.53909,58.98471,0.1461907,0.6770835,0,0,2.86698
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.10375,55.10375,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.59404,2.219053,0,0.6186588,-0.6186588,2.886966,48.116,0.1461907,0.6464985,0,0,2.219053
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.94511,52.94511,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.281439,1.600394,0,1.041154,-1.041154,1.789493,29.82483,0.1461907,1.088006,0,0,1.600394
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,50.78646,50.78646,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.438276,0.5592401,0,0.08156743,-0.08156743,1.703514,28.39184,0.1461907,0.08523796,0,0,0.5592401
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,49.44461,49.44461,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.528907,0.4776727,0,0.07750491,-0.07750491,1.621816,27.03022,0.1461907,0.08099264,0,0,0.4776727
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,48.34584,48.34584,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.615024,0.4001677,0,0.353416,-0.353416,1.249283,20.82134,0.1461907,0.3693198,0,0,0.4001677
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,47.22762,47.22762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007708,0.04675171,0,0,0,1.249283,20.82134,0.1461907,0,0,0,0.04675171
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007708,0.04675171,0,0,0,1.249283,20.82134,0.1461907,0,0,0,0.04675171
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,45.53571,45.53571,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,5.007708,0.04675171,0,0.02254946,-0.02254946,1.225514,20.42519,0.1461907,0.02356419,0,0,0.04675171
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.70921,44.70921,0.1947957,0.02299213,0,-1,0,0.02299213,0,0,0.1718036,0.1912832,0,0.02420224,0.02299213,0,0,5.032763,0.02420224,0,0.02420224,-0.02420224,1.200002,20,0.1461907,0.2142753,0,0,0.02420224
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.99938,43.99938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1461907,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0948716,45.30012,43.56182,0,0,0,0,0,0,0,0,0,0,0.0948716,0,0,0,0,5.059654,0,0.0948716,0,0.0948716,1.290005,21.50005,0.1461793,0,0.07589728,0,0.0948716
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4046357,50.80763,43.12425,0,0,0,0,0,0,0,0,0,0,0.4046357,0,0,0,0,4.964783,0.08538444,0.4046357,0,0.4046357,1.673877,27.89789,0.1461308,0,0.3237086,0,0.4900202
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6207108,57.17208,44.8745,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,96.16905,0,0,0,0.6207108,0,0,1.054563,1.001835,4.560147,0.4495566,1.622545,0,1.622545,3.213158,53.55253,0.1462534,0.7099809,0.4965687,1.7,1.070267
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9686077,70.42998,49.36681,0.7507489,0.7507489,0,-1,0,0.7507489,129.0188,0,0,0,0.9686077,0.790262,0.7507489,0,0,2.937602,1.909847,0.1783456,0,0.1783456,3.382352,56.37242,0.146232,0.8258238,0.7748861,0,2.878455
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7498644,69.99766,53.74244,1.046994,1.046994,0,0,0,1.046994,71.62067,0,2.220446E-16,0,0.7498644,1.102099,1.046994,0,0,2.759256,2.070359,0,0.352235,-0.352235,3.011064,50.1843,0.146232,1.151694,0.5998915,0,2.820223
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8754573,76.97523,56.99014,1.021853,1.021853,0,0,0,1.021853,85.67347,0,0,0,0.8754573,1.075635,1.021853,0,0,3.150628,1.718124,0,0.2001779,-0.2001779,2.800058,46.66753,0.146232,1.124039,0.7003658,0,2.593581
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.091899,86.45024,59.61551,0.6223574,0.6223574,0,0,0,0.6223574,175.4456,0,0,0,1.091899,0.655113,0.6223574,0,0,3.373048,1.517946,0.4367856,0,0.4367856,3.214429,53.57371,0.1461797,0.6845931,0.8735189,0,2.609844
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.016858,87.36793,62.19227,0.6863282,0.6863282,0,0,0,0.6863282,148.1591,0,0,0,1.016858,0.7224507,0.6863282,0,0,2.936262,1.911053,0.2944067,0,0.2944067,3.493728,58.22868,0.1461445,0.754961,0.813486,0,2.92791
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.085305,91.16294,63.44662,0.3025156,0.3025156,0,-1,0,0.3025156,358.7601,0,0,0,1.085305,0.3184374,0.3025156,0,0,2.641856,2.176019,0.7668677,0,0.7668677,4.221242,70.3539,0.1460529,0.3327671,0.8682441,0,3.261324
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8969851,85.48735,63.61192,0,0,0,0,0,0,0,0,0,0,0.8969851,0,0,0,0,1.874988,2.8662,0.8969851,0,0.8969851,5.072197,84.53645,0.1459458,0,0.7175881,0,3.763185
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6089628,77.8163,63.82584,0.8752858,0.8752858,0,0,0,0.8752858,69.57302,0,0,0,0.6089628,0.9213535,0.8752858,0,0,0.9780029,3.673486,0,0.3123907,-0.3123907,4.742908,79.04831,0.1459458,0.9628144,0.4871702,0,4.282449
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2641911,68.16479,62.51315,0.4800315,0.4800315,0,0,0,0.4800315,55.03619,0,0,0,0.2641911,0.5052963,0.4800315,0,0,1.325104,3.361096,0,0.2411053,-0.2411053,4.488761,74.81253,0.1459458,0.5280347,0.2113529,0,3.625287
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,60.05307,60.05307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592998,3.11999,0,0,0,4.488761,74.81253,0.1459458,0,0,0,3.11999
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,57.65134,57.65134,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.592998,3.11999,0,0.1794879,-0.1794879,4.299564,71.65926,0.1459458,0.1875649,0,0,3.11999
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,55.13292,55.13292,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.792429,2.940502,0,0.2363289,-0.2363289,4.050452,67.50739,0.1459458,0.2469637,0,0,2.940502
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.97428,52.97428,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.055017,2.704174,0,0.8845352,-0.8845352,3.11807,51.96772,0.1459458,0.9243393,0,0,2.704174
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.81564,50.81564,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.037834,1.819638,0,0.2311623,-0.2311623,2.874403,47.90662,0.1459458,0.2415646,0,0,1.819638
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,49.41544,49.41544,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.294681,1.588476,0,0.1176079,-0.1176079,2.750433,45.84047,0.1459458,0.1229002,0,0,1.588476
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.32639,48.32639,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.425356,1.470868,0,0.1522922,-0.1522922,2.589903,43.16497,0.1459458,0.1591454,0,0,1.470868
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,47.19845,47.19845,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.59457,1.318576,0,0.1132881,-0.1132881,2.470487,41.17471,0.1459458,0.118386,0,0,1.318576
