Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,46.24553,46.24553,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.720446,1.205288,0,0.02988607,-0.02988607,2.438985,40.64966,0.1459458,0.03123094,0,0,1.205288
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,45.47737,45.47737,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.753652,1.175402,0,0.08050623,-0.08050623,2.354124,39.23532,0.1459458,0.08412901,0,0,1.175402
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,44.66058,44.66058,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.843104,1.094895,0,0.08563748,-0.08563748,2.263854,37.73082,0.1459458,0.08949117,0,0,1.094895
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.92159,43.92159,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.938257,1.009258,0,0.08176748,-0.08176748,2.177663,36.29432,0.1459458,0.08544702,0,0,1.009258
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02728481,43.97977,43.48403,0.05247307,0.05247307,0,0,0,0.05247307,51.99774,0,0,0,0.02728481,0.05523481,0.05247307,0,0,4.029109,0.9274906,0,0.02795,-0.02795,2.148201,35.80328,0.1459458,0.05772038,0.02182785,0,0.9547754
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2387821,47.42336,42.98812,0.1214868,0.1214868,0,0,0,0.1214868,196.5498,0,0,0,0.2387821,0.1278808,0.1214868,0,0,4.060165,0.8995405,0.1109012,0,0.1109012,2.253412,37.55679,0.1459326,0.1336355,0.1910256,0,1.138323
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6095559,56.87846,44.82589,0.9231111,0.9231111,0,0,0,0.9231111,66.03278,0,0,0,0.6095559,0.9716959,0.9231111,0,0,3.949264,0.9993517,0,0.36214,-0.36214,1.871683,31.19465,0.1459326,1.015422,0.4876447,0,1.608908
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9238484,69.29127,49.36681,0.5974646,0.5974646,0,-1,0,0.5974646,154.6281,0,0,0,0.9238484,0.6289101,0.5974646,0,0,4.351641,0.6372117,0.2949383,0,0.2949383,2.151485,35.85802,0.1458974,0.6572111,0.7390787,0,1.56106
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.053823,78.04381,53.79107,0.7595764,0.7595764,0,0,0,0.7595764,138.7383,0,0,0,1.053823,0.7995542,0.7595764,0,0,4.056703,0.9026561,0.2542693,0,0.2542693,2.392707,39.87836,0.1458671,0.8355341,0.8430588,0,1.95648
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.187106,86.21723,57.0971,0.2773331,0.2773331,0,0,0,0.2773331,428.0434,0,0,0,1.187106,0.2919295,0.2773331,0,0,3.802434,1.131499,0.8951764,0,0.8951764,3.241946,54.03232,0.1457605,0.3050664,0.9496847,0,2.318604
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.128889,87.77324,59.73219,0.2815336,0.2815336,0,0,0,0.2815336,400.9786,0,0,0,1.128889,0.2963512,0.2815336,0,0,2.907257,1.937157,0.8325383,0,0.8325383,4.031761,67.19588,0.1456615,0.309687,0.9031116,0,3.066047
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9306643,84.88806,62.29923,0,0,0,0,0,0,0,0,0,0,0.9306643,0,0,0,0,2.074719,2.686442,0.9306643,0,0.9306643,4.914666,81.91094,0.1455511,0,0.7445315,0,3.617106
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9178239,86.10652,63.61192,0.09762705,0.09762705,0,-1,0,0.09762705,940.1327,0,0,0,0.9178239,0.1027653,0.09762705,0,0,1.144055,3.52404,0.8150585,0,0.8150585,5.687899,94.79813,0.1454545,0.1073898,0.7342591,0,4.441864
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6469749,78.7468,63.77722,0.6822093,0.6822093,0,0,0,0.6822093,94.83524,0,1.110223E-16,0,0.6469749,0.718115,0.6822093,0,0,0.3289963,4.257592,0,0.0711402,-0.0711402,5.61291,93.54832,0.1454545,0.7504302,0.5175799,0,4.904567
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2793086,69.99722,63.94252,0.317565,0.317565,0,0,0,0.317565,87.95321,0,0,0,0.2793086,0.3342789,0.317565,0,0,0.4080409,4.186452,0,0.05497034,-0.05497034,5.554966,92.58259,0.1454545,0.3493215,0.2234469,0,4.465761
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1976976,66.81844,62.62983,0.3499173,0.3499173,0,0,0,0.3499173,56.49837,0,0,0,0.1976976,0.368334,0.3499173,0,0,0.4691191,4.131482,0,0.1706364,-0.1706364,5.3751,89.58482,0.1454545,0.3849091,0.1581581,0,4.329179
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,60.16976,60.16976,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.6587151,3.960845,0,0.2088237,-0.2088237,5.154981,85.91617,0.1454545,0.2182208,0,0,3.960845
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,57.7583,57.7583,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.8907415,3.752022,0,0.113749,-0.113749,5.035079,83.91781,0.1454545,0.1188677,0,0,3.752022
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.017129,3.638273,0,0,0,5.035079,83.91781,0.1454545,0,0,0,3.638273
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.00345,53.00345,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,1.017129,3.638273,0,0.1755791,-0.1755791,4.850002,80.8332,0.1454545,0.1834802,0,0,3.638273
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,50.81564,50.81564,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,1.212217,3.462693,0,0.10063,-0.10063,4.743928,79.06532,0.1454545,0.1051584,0,0,3.462693
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,49.41544,49.41544,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.324028,3.362063,0,0.05732196,-0.05732196,4.683506,78.05827,0.1454545,0.05990145,0,0,3.362063
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.32639,48.32639,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.387719,3.304742,0,0.1701143,-0.1701143,4.504189,75.06968,0.1454545,0.1777694,0,0,3.304742
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.179,47.179,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.576735,3.134627,0,0.06167431,-0.06167431,4.439179,73.98617,0.1454545,0.06444965,0,0,3.134627
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.18719,46.18719,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.645262,3.072953,0,0.09832608,-0.09832608,4.335535,72.25876,0.1454545,0.1027508,0,0,3.072953
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,45.39958,45.39958,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.754514,2.974627,0,0.02513206,-0.02513206,4.309043,71.81724,0.1454545,0.02626301,0,0,2.974627
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,44.57307,44.57307,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.782438,2.949495,0,0.2297512,-0.2297512,4.066864,67.78093,0.1454545,0.24009,0,0,2.949495
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.81463,43.81463,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,2.037717,2.719743,0,0.097357,-0.097357,3.964241,66.07054,0.1454545,0.1017381,0,0,2.719743
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04152392,44.10294,43.3479,0.07033569,0.07033569,0,0,0,0.07033569,59.03677,0,1.387779E-17,0,0.04152392,0.07403757,0.07033569,0,0,2.145892,2.622386,0,0.03251365,-0.03251365,3.929968,65.49934,0.1454545,0.07736926,0.03321914,0,2.66391
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3248779,48.94629,42.85199,0.379284,0.379284,0,0,0,0.379284,85.65559,0,5.551115E-17,0,0.3248779,0.3992463,0.379284,0,0,2.182018,2.589873,0,0.07436838,-0.07436838,3.851577,64.19282,0.1454545,0.4172124,0.2599023,0,2.914751
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7073933,58.92128,44.73837,0.73866,0.73866,0,0,0,0.73866,95.76711,0,0,0,0.7073933,0.7775368,0.73866,0,0,2.264649,2.515505,0,0.07014354,-0.07014354,3.777639,62.96053,0.1454545,0.812526,0.5659146,0,3.222898
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9211011,69.18802,49.33765,0.7223108,0.7223108,0,-1,0,0.7223108,127.5214,0,0,0,0.9211011,0.7603272,0.7223108,0,0,2.342587,2.445361,0.1607739,0,0.1607739,3.930163,65.50258,0.1454354,0.7945419,0.7368809,0,3.366462
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9677322,75.70062,53.82024,0.6171448,0.6171448,0,0,0,0.6171448,156.808,0,0,0,0.9677322,0.6496261,0.6171448,0,0,2.181813,2.590058,0.3181061,0,0.3181061,4.231945,70.53227,0.1453977,0.6788593,0.7741857,0,3.55779
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9683383,79.80085,57.21378,1.39456,1.39456,1.7,0,0.5202,1.39456,69.43686,0,0,0,0.9683383,0,0,0.3054405,0.2901685,1.863707,2.876353,1.258507,0,1.258507,5.425869,90.43097,0.1455512,1.534015,0.7746707,1.7,3.844691
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8903497,80.76164,59.83915,0.5442771,0.5442771,0,0,0,0.5442771,163.5839,0,0,0,0.8903497,0.5729233,0.5442771,0,0,0.6051998,4.009009,0.3174264,0,0.3174264,5.727006,95.44991,0.1455137,0.5987048,0.7122797,0,4.899359
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7495663,79.90419,62.40619,0,0,0,0,0,0,0,0.4617929,0,0,0.7495663,0,0,0,0,0.2877734,4.294693,0.2877734,0,0.2877734,6.000012,100,0.1454796,0,0.5996531,0,5.044259
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6497205,78.75266,63.71888,0,0,0,-1,0,0,0,0.6497205,0,0,0.6497205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454796,0,0.5197764,0,5.20341
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5978875,77.59737,63.88418,0,0,0,0,0,0,0,0.5978875,0,0,0.5978875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454796,0,0.47831,0,5.151577
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4039865,73.00182,64.04948,1.061968,1.061968,0,0,0,1.061968,38.04131,0,2.220446E-16,0,0.4039865,1.117861,1.061968,0,0,0,4.553689,0,0.7138744,-0.7138744,5.247522,87.45853,0.1454796,1.168165,0.3231892,0,4.957675
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2317535,67.6772,62.73679,0.7083625,0.7083625,0,0,0,0.7083625,32.71679,0,0,0,0.2317535,0.7456447,0.7083625,0,0,0.7931938,3.839814,0,0.5138912,-0.5138912,4.705833,78.4304,0.1454796,0.7791987,0.1854028,0,4.071568
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,60.21838,60.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.364184,3.325923,0,0,0,4.705833,78.4304,0.1454796,0,0,0,3.325923
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,57.81664,57.81664,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.364184,3.325923,0,0.1960741,-0.1960741,4.499153,74.98573,0.1454796,0.2048974,0,0,3.325923
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,55.23988,55.23988,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.582044,3.129849,0,0.8320316,-0.8320316,3.622115,60.36846,0.1454796,0.869473,0,0,3.129849
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.0229,53.0229,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.506524,2.297818,0,0.5460498,-0.5460498,3.046528,50.77536,0.1454796,0.5706221,0,0,2.297818
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,50.81564,50.81564,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.113246,1.751768,0,0.04160903,-0.04160903,3.002668,50.04436,0.1454796,0.04348144,0,0,1.751768
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,49.41544,49.41544,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.159478,1.710159,0,0.006950296,-0.006950296,2.995342,49.92226,0.1454796,0.00726306,0,0,1.710159
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,48.29722,48.29722,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.167201,1.703208,0,0.06212309,-0.06212309,2.929858,48.83087,0.1454796,0.06491863,0,0,1.703208
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.14983,47.14983,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.236226,1.641085,0,0.1280585,-0.1280585,2.794873,46.58112,0.1454796,0.1338211,0,0,1.641085
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.13857,46.13857,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.378514,1.513027,0,0.1486128,-0.1486128,2.638221,43.97026,0.1454796,0.1553004,0,0,1.513027
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,45.34124,45.34124,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.543639,1.364414,0,0.2466188,-0.2466188,2.378262,39.63762,0.1454796,0.2577167,0,0,1.364414
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,44.49528,44.49528,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.81766,1.117795,0,0.09290702,-0.09290702,2.280329,38.00541,0.1454796,0.09708784,0,0,1.117795
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,43.69795,43.69795,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.92089,1.024888,0,0.2927016,-0.2927016,1.971795,32.86318,0.1454796,0.3058732,0,0,1.024888
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04027538,43.94336,43.21177,0.08556791,0.08556791,0,0,0,0.08556791,47.06832,0,0,0,0.04027538,0.09007148,0.08556791,0,0,4.246114,0.7321865,0,0.0497961,-0.0497961,1.919305,31.98835,0.1454796,0.0941247,0.0322203,0,0.7724618
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.388185,50.05037,42.71586,0.209586,0.209586,0,0,0,0.209586,185.2151,0,0,0,0.388185,0.2206168,0.209586,0,0,4.301443,0.6823904,0.1675682,0,0.1675682,2.078274,34.63783,0.1454598,0.2305446,0.310548,0,1.070575
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6542245,57.63364,44.63141,0.5941092,0.5941092,0,0,0,0.5941092,110.1186,0,0,0,0.6542245,0.6253781,0.5941092,0,0,4.133875,0.8332017,0.02884635,0,0.02884635,2.10564,35.09393,0.1454564,0.6535201,0.5233796,0,1.487426
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.637312,62.36451,49.2793,0,0,0,-1,0,0,0,0,0,0,0.637312,0,0,0,0,4.105028,0.8591635,0.637312,0,0.637312,2.710248,45.1707,0.1453811,0,0.5098496,0,1.496475
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6027797,66.60063,53.8494,0,0,0,0,0,0,0,0,0,0,0.6027797,0,0,0,0,3.467716,1.432744,0.6027797,0,0.6027797,3.282094,54.70147,0.1453099,0,0.4822237,0,2.035524
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8792866,77.39952,57.2624,0.516938,0.516938,0,0,0,0.516938,170.0952,0,0,0,0.8792866,0.5441453,0.516938,0,0,2.864937,1.975246,0.3351413,0,0.3351413,3.600037,60.0005,0.1452704,0.5686318,0.7034293,0,2.854532
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.253414,92.16438,59.88778,0.4831437,0.4831437,0,0,0,0.4831437,259.4289,0,0,0,1.253414,0.5085723,0.4831437,0,0,2.529795,2.276873,0.744842,0,0.744842,4.306656,71.77747,0.1451826,0.5314581,1.002731,0,3.530288
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.121871,91.1634,62.51315,0.5572446,0.5572446,0,0,0,0.5572446,201.3248,0,0,0,1.121871,0.5865732,0.5572446,0,0,1.784953,2.947231,0.535298,0,0.535298,4.814485,80.24126,0.1451196,0.612969,0.897497,0,4.069102
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.098905,92.04755,63.77722,0.5583856,0.5583856,0,-1,0,0.5583856,196.8003,0,0,0,1.098905,0.5877743,0.5583856,0,0,1.249655,3.428999,0.5111303,0,0.5111303,5.299386,88.32291,0.1450595,0.6142241,0.8791237,0,4.527904
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8800768,85.38873,63.94252,0,0,0,0,0,0,0,0.1415517,0,0,0.8800768,0,0,0,0,0.738525,3.889016,0.738525,0,0.738525,6.000012,100,0.1449727,0,0.7040614,0,4.769093
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4516961,74.19678,64.0981,0.7785548,0.7785548,0,0,0,0.7785548,58.01725,0,0,0,0.4516961,0.8195314,0.7785548,0,0,0,4.553689,0,0.3678353,-0.3678353,5.612279,93.5378,0.1449727,0.8564103,0.3613569,0,5.005385
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.200688,66.99409,62.73679,0.06000447,0.06000447,0,0,0,0.06000447,334.4551,0,0,0,0.200688,0.0631626,0.06000447,0,0,0.4087059,4.185853,0.1375254,0,0.1375254,5.742748,95.71227,0.1449565,0.06600492,0.1605504,0,4.386542
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,60.21838,60.21838,1.41887,1.41887,1.7,0,0.5202,1.41887,0,0,0,0,0,0,0,0.2811303,0.2670738,0.2711805,4.309627,0.2670738,0,0.2670738,5.996116,99.93507,0.1449942,1.560757,0,1.7,4.309627
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,57.7583,57.7583,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0.00410662,4.549993,0,0.7519147,-0.7519147,5.203528,86.7253,0.1449942,0.7857509,0,0,4.549993
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,55.21071,55.21071,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8395674,3.798078,0,1.405712,-1.405712,3.721778,62.02951,0.1449942,1.468969,0,0,3.798078
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.00345,53.00345,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.401469,2.392366,0,0.2215974,-0.2215974,3.488194,58.13645,0.1449942,0.2315693,0,0,2.392366
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,50.78646,50.78646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647689,2.170769,0,0,0,3.488194,58.13645,0.1449942,0,0,0,2.170769
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.36681,49.36681,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.647689,2.170769,0,0.2258624,-0.2258624,3.250114,54.16846,0.1449942,0.2360262,0,0,2.170769
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,48.23888,48.23888,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.898647,1.944907,0,0.05416057,-0.05416057,3.193024,53.21696,0.1449942,0.05659779,0,0,1.944907
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.09149,47.09149,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,2.958825,1.890746,0,0.09484698,-0.09484698,3.093046,51.55067,0.1449942,0.0991151,0,0,1.890746
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.08023,46.08023,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.064211,1.795899,0,0.01074437,-0.01074437,3.081721,51.36191,0.1449942,0.01122786,0,0,1.795899
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,45.26345,45.26345,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.076149,1.785155,0,0.1286792,-0.1286792,2.946081,49.10125,0.1449942,0.1344698,0,0,1.785155
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.41749,44.41749,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.219126,1.656476,0,0.1111755,-0.1111755,2.828892,47.1481,0.1449942,0.1161784,0,0,1.656476
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,43.59099,43.59099,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.342654,1.5453,0,0.07730021,-0.07730021,2.74741,45.79008,0.1449942,0.08077872,0,0,1.5453
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01681821,43.38004,43.07563,0.1632921,0.1632921,0,0,0,0.1632921,10.29947,0,0,0,0.01681821,0.1718864,0.1632921,0,0,3.428544,1.468,0,0.1550682,-0.1550682,2.583954,43.06581,0.1449942,0.1796213,0.01345457,0,1.484818
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1390313,45.12429,42.57973,0.005285114,0.005285114,0,0,0,0.005285114,2630.622,0,0,0,0.1390313,0.005563277,0.005285114,0,0,3.600842,1.312932,0.1334681,0,0.1334681,2.710573,45.17612,0.1449786,0.005813625,0.1112251,0,1.451963
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.103608,46.43671,44.52445,1.186406,1.186406,0,0,0,1.186406,8.732929,0,0,0,0.103608,1.248848,1.186406,0,0,3.467373,1.433053,0,1.14524,-1.14524,1.503384,25.05634,0.1449786,1.305046,0.08288638,0,1.536661
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3470713,56.07555,49.25013,0.1049904,0.1049904,0,-1,0,0.1049904,330.5743,0,0,0,0.3470713,0.1105162,0.1049904,0,0,4.739862,0.2878127,0.2365551,0,0.2365551,1.727799,28.7966,0.1449508,0.1154894,0.2776571,0,0.6348839
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2274446,58.42324,53.87857,0,0,0,0,0,0,0,0,0,0,0.2274446,0,0,0,0,4.503307,0.5007122,0.2274446,0,0.2274446,1.943572,32.39281,0.1449241,0,0.1819557,0,0.7281568
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3763734,65.20398,57.32074,0.6365929,0.6365929,0,0,0,0.6365929,59.12309,0,0,0,0.3763734,0.6700978,0.6365929,0,0,4.275863,0.7054123,0,0.2937244,-0.2937244,1.63396,27.2326,0.1449241,0.7002522,0.3010987,0,1.081786
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1679295,63.47933,60.00446,0,0,0,0,0,0,0,0,0,0,0.1679295,0,0,0,0,4.602223,0.4116879,0.1679295,0,0.1679295,1.793271,29.8878,0.1449044,0,0.1343436,0,0.5796174
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3072736,69.19373,62.57149,0.1367441,0.1367441,0,0,0,0.1367441,224.707,0,0,0,0.3072736,0.1439412,0.1367441,0,0,4.434294,0.5628245,0.1633324,0,0.1633324,1.948222,32.47031,0.1448853,0.1504185,0.2458189,0,0.8700981
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2959961,70.25429,63.82584,0,0,0,-1,0,0,0,0,0,0,0.2959961,0,0,0,0,4.270961,0.7098236,0.2959961,0,0.2959961,2.229029,37.15041,0.1448506,0,0.2367969,0,1.00582
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2019062,68.31504,63.99114,0.07531067,0.07531067,0,0,0,0.07531067,268.0977,0,0,0,0.2019062,0.07927439,0.07531067,0,0,3.974965,0.9762201,0.1226318,0,0.1226318,2.345367,39.08938,0.1448362,0.08284174,0.1615249,0,1.178126
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2387897,69.30695,64.15644,0.8474033,0.8474033,0,0,0,0.8474033,28.17899,0,0,0,0.2387897,0.8920035,0.8474033,0,0,3.852334,1.086589,0,0.6532139,-0.6532139,1.65682,27.61361,0.1448362,0.9321437,0.1910317,0,1.325378
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1449993,65.8361,62.78541,0.6164393,0.6164393,1.7,0,0.5202,0.6164393,23.52207,0,0,0,0.1449993,0,0,1.083561,1.029383,4.578127,0.4333749,1.174382,0,1.174382,2.770936,46.18218,0.1449981,0.6780832,0.1159994,1.7,0.5783741
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,60.21838,60.21838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.403745,1.490319,1.38,0,1.38,4.080119,68.00185,0.1450883,0,0,1.7,1.490319
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,57.7583,57.7583,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.023745,2.732319,0,0.2780167,-0.2780167,3.787064,63.1176,0.1450883,0.2905275,0,0,2.732319
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,55.19127,55.19127,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.332652,2.454302,0,1.393412,-1.393412,2.318278,38.63789,0.1450883,1.456116,0,0,2.454302
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.97428,52.97428,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.880888,1.060889,0,0.8757377,-0.8757377,1.39517,23.25278,0.1450883,0.9151458,0,0,1.060889
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,50.75729,50.75729,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.85393,0.1851518,0,0.1083965,-0.1083965,1.28091,21.34845,0.1450883,0.1132743,0,0,0.1851518
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,49.33765,49.33765,0.1313822,0.0729176,0,-1,0,0.0729176,0,0,0.0584646,0.07160281,0,0.07675537,0.0729176,0,0,4.97437,0.07675537,0,0.07675537,-0.07675537,1.200002,20,0.1450883,0.1445204,0,0,0.07675537
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,48.20971,48.20971,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450883,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.04287,47.04287,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450883,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.02189,46.02189,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450883,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.20511,45.20511,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450883,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,44.32998,44.32998,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450883,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,43.48403,43.48403,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1452288,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02283103,43.37217,42.95895,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.75793,0,0,0,0.02283103,0,0,1.452632,1.38,3.679654,1.242,1.402831,0,1.402831,3.840028,64.00034,0.1453472,0.1414249,0.01826483,1.7,1.264831
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1778952,45.71171,42.4436,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.45334,0,0,0,0.1778952,0,0,1.151843,1.094251,2.276823,2.504548,1.272146,0,1.272146,5.046892,84.11469,0.1455096,0.6029725,0.1423162,1.7,2.682443
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2819564,49.75401,44.43694,0.004362209,0.004362209,0,0,0,0.004362209,6463.615,0,0,0,0.2819564,0.004591799,0.004362209,0,0,1.004677,3.64948,0.2773646,0,0.2773646,5.310023,88.5002,0.1454772,0.00479843,0.2255651,0,3.931436
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5872951,61.19107,49.23069,0.6271958,0.6271958,0,-1,0,0.6271958,93.63822,0,0,0,0.5872951,0.6602062,0.6271958,0,0,0.7273126,3.899108,0,0.07291111,-0.07291111,5.233168,87.21928,0.1454772,0.6899155,0.4698361,0,4.486403
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7376906,69.85311,53.87857,0.8243536,0.8243536,0,0,0,0.8243536,89.48715,0,1.110223E-16,0,0.7376906,0.8677407,0.8243536,0,0,0.8083249,3.826196,0,0.1300501,-0.1300501,5.096083,84.93455,0.1454772,0.906789,0.5901524,0,4.563887
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.778904,74.81538,57.32074,0,0,0,0,0,0,0,0,0,0,0.778904,0,0,0,0,0.952825,3.696146,0.778904,0,0.778904,5.835016,97.25008,0.1453861,0,0.6231232,0,4.47505
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.120025,87.84044,60.00446,0,0,0,0,0,0,0,0.9461039,0,0,1.120025,0,0,0,0,0.173921,4.39716,0.173921,0,0.173921,6.000012,100,0.1453657,0,0.8960199,0,5.517185
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8852763,83.88951,62.57149,1.094718,1.094718,0,0,0,1.094718,80.86798,0,0,0,0.8852763,1.152335,1.094718,0,0,0,4.553689,0,0.2670584,-0.2670584,5.718508,95.30827,0.1453657,1.20419,0.7082211,0,5.438965
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4177957,73.15288,63.88418,0.3746382,0.3746382,0,-1,0,0.3746382,111.5198,0,0,0,0.4177957,0.394356,0.3746382,0,0,0.2967316,4.286631,0.02343973,0,0.02343973,5.740745,95.67889,0.145363,0.412102,0.3342366,0,4.704426
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4901902,75.08135,64.04948,0,0,0,0,0,0,0,0.2168983,0,0,0.4901902,0,0,0,0,0.2732919,4.307726,0.2732919,0,0.2732919,6.000012,100,0.1453311,0,0.3921521,0,4.797916
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3306915,71.39864,64.15644,0,0,0,0,0,0,0,0.3306915,0,0,0.3306915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453311,0,0.2645532,0,4.88438
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2459419,68.10266,62.84375,0.3253857,0.3253857,0,0,0,0.3253857,75.58474,0,5.551115E-17,0,0.2459419,0.3425113,0.3253857,0,0,0,4.553689,0,0.09656932,-0.09656932,5.898219,98.30345,0.1453311,0.3579243,0.1967535,0,4.799631
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,60.21838,60.21838,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1072992,4.457119,0,0.4021089,-0.4021089,5.474359,91.23914,0.1453311,0.4202038,0,0,4.457119
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,57.7583,57.7583,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5540869,4.055011,0,1.209326,-1.209326,4.199617,69.99348,0.1453311,1.263746,0,0,4.055011
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,55.19127,55.19127,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.897783,2.845684,0,0.2326413,-0.2326413,3.954391,65.90639,0.1453311,0.2431102,0,0,2.845684
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.156273,2.613043,0,0,0,3.954391,65.90639,0.1453311,0,0,0,2.613043
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.72812,50.72812,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.156273,2.613043,0,0.1915616,-0.1915616,3.752468,62.54101,0.1453311,0.2001819,0,0,2.613043
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,49.2793,49.2793,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.36912,2.421481,0,0.09898502,-0.09898502,3.648129,60.80202,0.1453311,0.1034393,0,0,2.421481
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.13192,48.13192,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.479103,2.322496,0,0.0874713,-0.0874713,3.555926,59.26531,0.1453311,0.09140751,0,0,2.322496
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.98453,46.98453,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.576293,2.235025,0,0.1424783,-0.1424783,3.40574,56.76223,0.1453311,0.1488899,0,0,2.235025
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.9441,45.9441,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.734602,2.092547,0,0.1159753,-0.1159753,3.283492,54.72475,0.1453311,0.1211942,0,0,2.092547
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.12732,45.12732,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.863464,1.976571,0,0.06422693,-0.06422693,3.215791,53.5964,0.1453311,0.06711714,0,0,1.976571
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934827,1.912344,0,0,0,3.215791,53.5964,0.1453311,0,0,0,1.912344
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,43.39651,43.39651,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.934827,1.912344,0,0.1419162,-0.1419162,3.066198,51.10319,0.1453311,0.1483024,0,0,1.912344
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1073853,44.81347,42.85199,0.02913968,0.02913968,0,0,0,0.02913968,368.5192,0,0,0,0.1073853,0.03067335,0.02913968,0,0,3.092512,1.770428,0.07671198,0,0.07671198,3.138973,52.31611,0.1453221,0.03205365,0.08590826,0,1.877814
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4574827,51.03657,42.33664,0.4305786,0.4305786,0,0,0,0.4305786,106.2483,0,0,0,0.4574827,0.4532407,0.4305786,0,0,3.0158,1.839469,0.004242018,0,0.004242018,3.142997,52.38318,0.1453216,0.4736365,0.3659861,0,2.296952
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7937319,60.40719,44.32998,0.5424997,0.5424997,0,0,0,0.5424997,146.3101,0,0,0,0.7937319,0.5710524,0.5424997,0,0,3.011558,1.843287,0.2226796,0,0.2226796,3.35425,55.90405,0.1452956,0.5967497,0.6349855,0,2.637019
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.110452,73.95425,49.17234,0.7397031,0.7397031,0,-1,0,0.7397031,150.1213,0,0,0,1.110452,0.7786349,0.7397031,0,0,2.788878,2.043699,0.3318169,0,0.3318169,3.669039,61.15052,0.1452569,0.8136734,0.8883614,0,3.15415
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.097283,79.39334,53.87857,0,0,0,0,0,0,0,0,0,0,1.097283,0,0,0,0,2.457062,2.342334,1.097283,0,1.097283,4.710013,78.50006,0.145129,0,0.8778265,0,3.439617
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.256541,88.87008,57.37908,1.20632,1.20632,0,0,0,1.20632,104.1632,0,0,0,1.256541,1.269811,1.20632,0,0,1.359778,3.329889,0,0.0132695,-0.0132695,4.696026,78.26694,0.145129,1.326952,1.005233,0,4.58643
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.265746,92.82835,60.05307,0.2181197,0.2181197,0,0,0,0.2181197,580.299,0,0,0,1.265746,0.2295997,0.2181197,0,0,1.374522,3.316619,1.036147,0,1.036147,5.679001,94.64982,0.1450084,0.2399316,1.012597,0,4.582365
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.176906,93.19955,62.62983,0.761292,0.761292,0,0,0,0.761292,154.5932,0.03717008,0,0,1.176906,0.80136,0.761292,0,0,0.3383757,4.249151,0.3383757,0,0.3383757,6.000012,100,0.1449691,0.8374212,0.9415246,0,5.426056
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9319052,86.8629,63.88418,0.9887942,0.9887942,0,-1,0,0.9887942,94.24662,0,0,0,0.9319052,1.040836,0.9887942,0,0,0,4.553689,0,0.1089309,-0.1089309,5.885189,98.08628,0.1449691,1.087674,0.7455241,0,5.485594
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.810816,83.51724,64.04948,0.4847929,0.4847929,0,0,0,0.4847929,167.25,0.1794735,0,0,0.810816,0.5103083,0.4847929,0,0,0.1210343,4.444758,0.1210343,0,0.1210343,6.000012,100,0.144955,0.5332721,0.6486529,0,5.255574
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5870441,77.6886,64.21478,0.4592071,0.4592071,0,0,0,0.4592071,127.8386,0.1036682,0,0,0.5870441,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.144955,0.5051278,0.4696353,0,5.140733
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2290508,67.72833,62.84375,1.591476,1.591476,1.373878,0,0.4311686,1.591476,14.39235,1.110223E-16,0,0,0.2290508,0.2290508,0.2175982,0,0,0,4.553689,0,0,0,6.000012,100,0.144955,1.750624,0.1832406,1.7,4.78274
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,60.21838,60.21838,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.144955,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,57.7583,57.7583,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.144955,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,55.16209,55.16209,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.144955,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.94511,52.94511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.144955,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,50.6795,50.6795,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.144955,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.20152,49.20152,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.144955,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.07358,48.07358,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.144955,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.89702,46.89702,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.144955,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.86631,45.86631,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.144955,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.01064,45.01064,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.144955,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.13551,44.13551,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.144955,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,43.26038,43.26038,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.144955,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08264077,44.21966,42.71586,0.143328,0.143328,0,0,0,0.143328,57.65849,0,0,0,0.08264077,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06823084,-0.06823084,2.264705,37.74501,0.144955,0.1576608,0.06611262,0,1.160937
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3368199,48.50054,42.20051,0,0,0,0,0,0,0,0,0,0,0.3368199,0,0,0,0,3.93736,1.010065,0.3368199,0,0.3368199,2.58424,43.07058,0.1449159,0,0.269456,0,1.346885
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.41681,52.18031,44.19385,0.1326485,0.1326485,0,0,0,0.1326485,314.2213,0,0,0,0.41681,0.13963,0.1326485,0,0,3.600539,1.313203,0.2771799,0,0.2771799,2.847196,47.45317,0.1448837,0.1459134,0.333448,0,1.730013
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4946153,59.0075,49.08483,0,0,0,-1,0,0,0,0,0,0,0.4946153,0,0,0,0,3.32336,1.562665,0.4946153,0,0.4946153,3.31643,55.27372,0.1448263,0,0.3956923,0,2.057281
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6833161,68.47006,53.82024,0.6085704,0.6085704,0,0,0,0.6085704,112.2822,0,0,0,0.6833161,0.6406004,0.6085704,0,0,2.828744,2.007819,0.0427156,0,0.0427156,3.356953,55.94911,0.1448214,0.6694275,0.5466529,0,2.691135
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4735398,67.39503,57.32074,0.8155633,0.8155633,0,0,0,0.8155633,58.06291,0,0,0,0.4735398,0.8584877,0.8155633,0,0,2.786029,2.046263,0,0.384948,-0.384948,2.951182,49.18628,0.1448214,0.8971197,0.3788318,0,2.519803
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4680248,70.16222,60.00446,0,0,0,0,0,0,0,0,0,0,0.4680248,0,0,0,0,3.213749,1.661315,0.4680248,0,0.4680248,3.39519,56.58638,0.1447671,0,0.3744198,0,2.12934
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4800285,73.28996,62.62983,0.3742025,0.3742025,0,0,0,0.3742025,128.2804,0,0,0,0.4800285,0.3938974,0.3742025,0,0,2.745724,2.082537,0.08613118,0,0.08613118,3.476901,57.94823,0.1447571,0.4116227,0.3840228,0,2.562566
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6034436,77.73978,63.88418,0.6230152,0.6230152,0,-1,0,0.6230152,96.85858,0,0,0,0.6034436,0.6558054,0.6230152,0,0,2.659593,2.160055,0,0.05236179,-0.05236179,3.421707,57.02833,0.1447571,0.6853167,0.4827549,0,2.763499
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5601245,76.82123,64.04948,0.2280873,0.2280873,0,0,0,0.2280873,245.5746,0,0,0,0.5601245,0.2400919,0.2280873,0,0,2.717772,2.107694,0.3200325,0,0.3200325,3.725316,62.08848,0.14472,0.2508961,0.4480996,0,2.667818
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2330609,69.23927,64.21478,0,0,0,0,0,0,0,0,0,0,0.2330609,0,0,0,0,2.39774,2.395723,0.2330609,0,0.2330609,3.946417,65.77348,0.1446931,0,0.1864487,0,2.628784
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07081949,64.25889,62.78541,0,0,0,0,0,0,0,0,0,0,0.07081949,0,0,0,0,2.164679,2.605478,0.07081949,0,0.07081949,4.013602,66.89324,0.1446849,0,0.05665559,0,2.676297
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,60.16976,60.16976,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,2.09386,2.669215,0,0.9245849,-0.9245849,3.039004,50.64997,0.1446849,0.9661912,0,0,2.669215
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,57.69996,57.69996,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,3.121176,1.74463,0,0.9876524,-0.9876524,1.997927,33.29872,0.1446849,1.032097,0,0,1.74463
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,55.13292,55.13292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218568,0.756978,0,0,0,1.997927,33.29872,0.1446849,0,0,0,0.756978
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,52.88677,52.88677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218568,0.756978,0,0,0,1.997927,33.29872,0.1446849,0,0,0,0.756978
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,50.65033,50.65033,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.218568,0.756978,0,0.2182743,-0.2182743,1.767846,29.46404,0.1446849,0.2280966,0,0,0.756978
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,49.17234,49.17234,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.461094,0.5387038,0,0.2056532,-0.2056532,1.551069,25.85109,0.1446849,0.2149076,0,0,0.5387038
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.02496,48.02496,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.689598,0.3330506,0,0.06216702,-0.06216702,1.485539,24.75893,0.1446849,0.06496453,0,0,0.3330506
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.8484,46.8484,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.758673,0.2708836,0,0.03778341,-0.03778341,1.445712,24.09514,0.1446849,0.03948367,0,0,0.2708836
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,45.7788,45.7788,0.236502,0.2214452,0,-1,0,0.2214452,0,0,0.01505681,0.03870701,0,0.2331002,0.2214452,0,0,4.800654,0.2331002,0,0.2331002,-0.2331002,1.200002,20,0.1446849,0.2601522,0,0,0.2331002
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.93285,44.93285,0.001357104,0,0,-1,0,0,0,0,0.001357104,0.001492814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446849,0.001492814,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.05772,44.05772,0.02816446,0,0,-1,0,0,0,0,0.02816446,0.0309809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446849,0.0309809,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.15342,43.15342,0.09059707,0.09059707,1.543229,0,0.4774014,0.09059707,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447964,0.09965678,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03846944,43.27557,42.57973,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,26.93522,2.220446E-16,0,0,0.03846944,0,0,1.452632,1.38,3.679654,1.242,1.418469,0,1.418469,3.854864,64.2476,0.1449158,0.1571043,0.03077555,1.7,1.280469
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1946604,45.60896,42.03521,0.199762,0.199762,1.652394,0,0.5072035,0.199762,97.44615,2.220446E-16,0,0,0.1946604,0,0,1.452632,1.38,2.261185,2.518622,1.57466,0,1.57466,5.348718,89.14511,0.1450307,0.2197382,0.1557283,1.7,2.713283
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3682261,51.06141,44.05772,0.6620812,0.6620812,0,0,0,0.6620812,55.61646,0,0,0,0.3682261,0.6969277,0.6620812,0,0,0.6865246,3.935817,0,0.3287015,-0.3287015,5.002236,83.37043,0.1450307,0.7282894,0.2945809,0,4.304043
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6169165,61.54302,48.9487,0.2018133,0.2018133,0,-1,0,0.2018133,305.6867,0,0,0,0.6169165,0.212435,0.2018133,0,0,1.051749,3.607115,0.4044814,0,0.4044814,5.385961,89.76583,0.144984,0.2219946,0.4935332,0,4.224032
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.683665,68.4132,53.76189,0.7957497,0.7957497,0,0,0,0.7957497,85.91457,1.110223E-16,0,0,0.683665,0.8376313,0.7957497,0,0,0.6472671,3.971148,0,0.1539663,-0.1539663,5.223666,87.06092,0.144984,0.8753247,0.546932,0,4.654814
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8295423,76.07053,57.2624,0.7465613,0.7465613,0,0,0,0.7465613,111.1151,0,0,0,0.8295423,0.785854,0.7465613,0,0,0.8183408,3.817182,0.04368838,0,0.04368838,5.265112,87.75169,0.1449789,0.8212174,0.6636339,0,4.646725
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6334809,74.16387,60.00446,0,0,0,0,0,0,0,0,0,0,0.6334809,0,0,0,0,0.7746524,3.856502,0.6334809,0,0.6334809,5.866085,97.76789,0.1449058,0,0.5067847,0,4.489983
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7838938,81.0308,62.57149,0.8918169,0.8918169,0,0,0,0.8918169,87.89851,0,0,0,0.7838938,0.9387547,0.8918169,0,0,0.1411715,4.426635,0,0.1548608,-0.1548608,5.702847,95.04726,0.1449058,0.9809986,0.6271151,0,5.210528
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6804177,79.74901,63.88418,0.7339385,0.7339385,0,-1,0,0.7339385,92.70773,0,0,0,0.6804177,0.7725668,0.7339385,0,0,0.313239,4.271774,0,0.09214909,-0.09214909,5.605714,93.42838,0.1449058,0.8073323,0.5443342,0,4.952191
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7724105,82.37074,63.99114,0.6690198,0.6690198,0,0,0,0.6690198,115.454,0,0,0,0.7724105,0.7042314,0.6690198,0,0,0.4156269,4.179625,0.06817908,0,0.06817908,5.670394,94.50638,0.1448979,0.7359218,0.6179284,0,4.952035
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6001837,77.96033,64.15644,0,0,0,0,0,0,0,0.2527359,0,0,0.6001837,0,0,0,0,0.3474478,4.240986,0.3474478,0,0.3474478,6.000012,100,0.1448578,0,0.480147,0,4.84117
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1444829,65.82499,62.78541,0,0,0,0,0,0,0,0.1444829,0,0,0.1444829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448578,0,0.1155863,0,4.698172
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,60.11142,60.11142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1448578,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,57.65134,57.65134,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1448578,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,55.07458,55.07458,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1448578,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.83815,52.83815,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1448578,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,50.56282,50.56282,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1448578,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.06538,49.06538,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1448578,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.90828,47.90828,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1448578,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,46.74144,46.74144,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1448578,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,45.67184,45.67184,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1448578,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.82589,44.82589,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1448578,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.92159,43.92159,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1448578,0.1159881,0,0,2.274601
