Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.01729,43.01729,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1448578,0.09470607,0,0,2.163607
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1003166,44.24011,42.41443,0.1139138,0.1139138,0,0,0,0.1139138,88.06362,0,0,0,0.1003166,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.01959265,-0.01959265,3.364462,56.07426,0.1448578,0.1253052,0.0802533,0,2.173296
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4234829,49.86147,41.86991,0.4244273,0.4244273,0,0,0,0.4244273,99.7775,0,0,0,0.4234829,0.4467655,0.4244273,0,0,2.778113,2.053387,0,0.02328262,-0.02328262,3.33992,55.66523,0.1448578,0.46687,0.3387863,0,2.47687
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7686853,59.3821,43.92159,0.6844357,0.6844357,0,0,0,0.6844357,112.3094,0,0,0,0.7686853,0.7204586,0.6844357,0,0,2.803983,2.030104,0.04822669,0,0.04822669,3.385672,56.42776,0.1448523,0.7528793,0.6149482,0,2.79879
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.04581,71.85031,48.87091,0.7402553,0.7402553,0,-1,0,0.7402553,141.2769,0,0,0,1.04581,0.7792161,0.7402553,0,0,2.755756,2.073508,0.2665936,0,0.2665936,3.638585,60.64296,0.1448215,0.8142809,0.8366477,0,3.119318
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.124912,79.99096,53.71327,0.7757341,0.7757341,0,0,0,0.7757341,145.0126,0,0,0,1.124912,0.8165622,0.7757341,0,0,2.489163,2.313443,0.3083501,0,0.3083501,3.931112,65.51839,0.144786,0.8533074,0.8999298,0,3.438355
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.266097,89.03575,57.2624,0.3012734,0.3012734,0,0,0,0.3012734,420.2484,0,0,0,1.266097,0.3171299,0.3012734,0,0,2.180813,2.590958,0.948967,0,0.948967,4.831381,80.52285,0.1446767,0.3314008,1.012877,0,3.857054
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.234659,91.58775,59.94611,0.5182968,0.5182968,0,0,0,0.5182968,238.2146,0,0,0,1.234659,0.5455756,0.5182968,0,0,1.231846,3.445028,0.6890833,0,0.6890833,5.485103,91.41819,0.1445974,0.5701265,0.9877271,0,4.679687
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.001457,87.36534,62.57149,0,0,0,0,0,0,0,0.4586947,0,0,1.001457,0,0,0,0,0.5427623,4.065203,0.5427623,0,0.5427623,6.000012,100,0.1445351,0,0.8011656,0,5.06666
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8227856,83.59274,63.82584,0.9415698,0.9415698,0,-1,0,0.9415698,87.38445,0,1.110223E-16,0,0.8227856,0.9911261,0.9415698,0,0,0,4.553689,0,0.1683405,-0.1683405,5.822566,97.04256,0.1445351,1.035727,0.6582285,0,5.376474
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7955326,83.01699,63.99114,0.1517907,0.1517907,0,0,0,0.1517907,524.0983,0.4487079,0,0,0.7955326,0.1597797,0.1517907,0,0,0.187045,4.385348,0.187045,0,0.187045,6.000012,100,0.1445136,0.1669698,0.6364261,0,5.180881
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.561279,76.9042,64.0981,0.4912795,0.4912795,0,0,0,0.4912795,114.2484,0.04414274,0,0,0.561279,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1445136,0.5404074,0.4490232,0,5.114968
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.249677,68.07449,62.73679,0.9877363,0.9877363,0,0,0,0.9877363,25.27769,0,0,0,0.249677,1.039722,0.9877363,0,0,0,4.553689,0,0.7900455,-0.7900455,5.167231,86.12035,0.1445136,1.08651,0.1997416,0,4.803366
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,60.05307,60.05307,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8778283,3.763644,0,0.9497516,-0.9497516,4.166105,69.43494,0.1445136,0.9924904,0,0,3.763644
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,57.54438,57.54438,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.933108,2.813892,0,1.159532,-1.159532,2.943851,49.06409,0.1445136,1.211711,0,0,2.813892
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.99679,54.99679,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.221477,1.65436,0,0.3832345,-0.3832345,2.539886,42.33136,0.1445136,0.40048,0,0,1.65436
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647293,1.271126,0,0,0,2.539886,42.33136,0.1445136,0,0,0,1.271126
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,50.48503,50.48503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647293,1.271126,0,0,0,2.539886,42.33136,0.1445136,0,0,0,1.271126
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.97787,48.97787,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.647293,1.271126,0,0.1155304,-0.1155304,2.418107,40.3017,0.1445136,0.1207293,0,0,1.271126
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.83049,47.83049,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.77566,1.155595,0,0.09131531,-0.09131531,2.321852,38.69746,0.1445136,0.0954245,0,0,1.155595
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,46.62476,46.62476,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.877121,1.06428,0,0.106652,-0.106652,2.209431,36.82377,0.1445136,0.1114514,0,0,1.06428
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,45.56488,45.56488,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.995623,0.9576279,0,0.08179606,-0.08179606,2.12321,35.38676,0.1445136,0.08547688,0,0,0.9576279
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,44.70921,44.70921,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.086508,0.8758318,0,0.09334873,-0.09334873,2.024812,33.7468,0.1445136,0.09754942,0,0,0.8758318
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.78546,43.78546,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.190229,0.7824831,0,0.2277256,-0.2277256,1.784768,29.74608,0.1445136,0.2379732,0,0,0.7824831
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.85199,42.85199,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.443257,0.5547575,0,0.09650724,-0.09650724,1.683041,28.05062,0.1445136,0.1008501,0,0,0.5547575
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03150578,42.79784,42.22968,0.1403814,0.1403814,0,0,0,0.1403814,22.44299,0,0,0,0.03150578,0.1477699,0.1403814,0,0,4.550488,0.4582503,0,0.1162641,-0.1162641,1.560488,26.00807,0.1445136,0.1544195,0.02520462,0,0.4897561
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1375693,44.14845,41.64626,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.28468,0,0,0,0.1375693,0,0,1.021807,0.9707166,4.67967,0.3419862,1.108286,0,1.108286,2.6119,43.53158,0.144664,0.7460124,0.1100554,1.7,0.4795555
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1037312,45.63179,43.72712,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.39626,0,0,0,0.1037312,0,0,1.136129,1.079322,3.571384,1.339444,1.183054,0,1.183054,3.734243,62.23726,0.1448252,0.6202583,0.08298499,1.7,1.443175
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4117873,56.87685,48.73478,0.8829154,0.8829154,0,-1,0,0.8829154,46.6395,0,1.110223E-16,0,0.4117873,0.9293846,0.8829154,0,0,2.38833,2.404192,0,0.5175973,-0.5175973,3.188648,53.14402,0.1448252,0.9712069,0.3294299,0,2.815979
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2853708,59.36472,53.62576,0.2532415,0.2532415,0,0,0,0.2532415,112.6872,0,0,0,0.2853708,0.26657,0.2532415,0,0,2.963438,1.886594,0.01880077,0,0.01880077,3.206484,53.44128,0.1448231,0.2785657,0.2282967,0,2.171965
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.213635,61.57613,57.21378,0,0,0,0,0,0,0,0,0,0,0.213635,0,0,0,0,2.944638,1.903515,0.213635,0,0.213635,3.409156,56.81915,0.1447985,0,0.170908,0,2.11715
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7198769,76.29549,59.94611,0.9113947,0.9113947,0,0,0,0.9113947,78.98629,0,0,0,0.7198769,0.9593629,0.9113947,0,0,2.731003,2.095787,0,0.239486,-0.239486,3.156715,52.61181,0.1447985,1.002534,0.5759015,0,2.815664
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9201226,84.908,62.57149,0.1967181,0.1967181,0,0,0,0.1967181,467.7367,0,0,0,0.9201226,0.2070716,0.1967181,0,0,2.997098,1.856301,0.7130509,0,0.7130509,3.833175,63.88612,0.1447167,0.2163899,0.7360981,0,2.776423
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.605912,77.73792,63.82584,0.8731421,0.8731421,0,-1,0,0.8731421,69.39444,0,0,0,0.605912,0.9190969,0.8731421,0,0,2.284047,2.498047,0,0.3131849,-0.3131849,3.503049,58.38403,0.1447167,0.9604563,0.4847296,0,3.103959
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6162673,78.18971,63.99114,1.714229,1.714229,1.7,0,0.5202,1.714229,35.95013,0,0,0,0.6162673,0.01497733,0.01422847,0,0,2.63203,2.184862,0.60129,0,0.60129,4.073483,67.89124,0.144785,1.885651,0.4930139,1.7,2.801129
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4495657,74.1453,64.0981,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,60.23507,0,0,0,0.4495657,0,0,0.9536479,0.9059655,2.03074,2.726023,1.355531,0,1.355531,5.359452,89.32403,0.1449358,0.8209873,0.3596525,1.7,3.175588
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2156799,67.32289,62.73679,0.9794223,0.9794223,0,0,0,0.9794223,22.02114,0,0,0,0.2156799,1.030971,0.9794223,0,0,0.6752091,3.946001,0,0.8152909,-0.8152909,4.50006,75.00085,0.1449358,1.077365,0.1725439,0,4.161681
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,60.00446,60.00446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581088,3.13071,0,0,0,4.50006,75.00085,0.1449358,0,0,0,3.13071
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,57.48604,57.48604,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.581088,3.13071,0,0.4155855,-0.4155855,4.061995,67.69978,0.1449358,0.4342868,0,0,3.13071
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,54.93845,54.93845,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,2.04285,2.715124,0,0.955857,-0.955857,3.054433,50.90712,0.1449358,0.9988706,0,0,2.715124
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,52.67285,52.67285,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,3.104913,1.759267,0,0.05226128,-0.05226128,2.999345,49.98898,0.1449358,0.05461304,0,0,1.759267
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.39752,50.39752,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,3.162981,1.707006,0,0.1607472,-0.1607472,2.829902,47.16494,0.1449358,0.1679808,0,0,1.707006
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.90008,48.90008,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.341589,1.546259,0,0.04569351,-0.04569351,2.781737,46.36219,0.1449358,0.04774972,0,0,1.546259
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,47.72353,47.72353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392359,1.500565,0,0,0,2.781737,46.36219,0.1449358,0,0,0,1.500565
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,46.5178,46.5178,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.392359,1.500565,0,0.1806265,-0.1806265,2.59134,43.18892,0.1449358,0.1887546,0,0,1.500565
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,45.42875,45.42875,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.593056,1.319939,0,0.05418389,-0.05418389,2.534225,42.237,0.1449358,0.05662216,0,0,1.319939
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,44.52445,44.52445,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.65326,1.265755,0,0.02538417,-0.02538417,2.507468,41.79105,0.1449358,0.02652645,0,0,1.265755
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,43.59099,43.59099,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.681465,1.240371,0,0.2707499,-0.2707499,2.222073,37.03447,0.1449358,0.2829337,0,0,1.240371
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,42.63807,42.63807,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.982298,0.9696209,0,0.07191263,-0.07191263,2.14627,35.7711,0.1449358,0.0751487,0,0,0.9696209
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1136981,44.07305,42.00603,0.06290505,0.06290505,0,0,0,0.06290505,180.7456,0,0,0,0.1136981,0.06621584,0.06290505,0,0,4.062201,0.8977083,0.04748226,0,0.04748226,2.191316,36.52185,0.1449303,0.06919556,0.09095848,0,1.011406
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.28933,46.75417,41.40317,0.5066414,0.5066414,0,0,0,0.5066414,57.10746,0,0,0,0.28933,0.5333068,0.5066414,0,0,4.014719,0.9404423,0,0.2439768,-0.2439768,1.934142,32.23563,0.1449303,0.5573056,0.231464,0,1.229772
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3067978,49.28089,43.5132,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,37.96677,0,0,0,0.3067978,0,0,0.8919307,0.8473341,4.285804,0.6964656,1.154132,0,1.154132,3.029047,50.48402,0.1450818,0.8888763,0.2454382,1.7,1.003263
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6031715,60.85374,48.59865,0.7122833,0.7122833,0,-1,0,0.7122833,84.6814,1.110223E-16,0,0,0.6031715,0.7497719,0.7122833,0,0,3.131672,1.735184,0,0.1466004,-0.1466004,2.874517,47.90852,0.1450818,0.7835116,0.4825372,0,2.338356
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8577147,72.51608,53.57714,0.2629354,0.2629354,0,0,0,0.2629354,326.2073,0,0,0,0.8577147,0.2767741,0.2629354,0,0,3.294561,1.588584,0.5809405,0,0.5809405,3.425645,57.09398,0.1450152,0.289229,0.6861717,0,2.446299
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.083363,83.15052,57.21378,0.4709083,0.4709083,0,0,0,0.4709083,230.0582,0,0,0,1.083363,0.4956929,0.4709083,0,0,2.713621,2.11143,0.5876702,0,0.5876702,3.983158,66.38584,0.1449479,0.5179991,0.8666905,0,3.194793
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.057074,85.78757,59.94611,0.08751899,0.08751899,0,0,0,0.08751899,1207.822,0,0,0,1.057074,0.09212525,0.08751899,0,0,2.12595,2.640334,0.9649484,0,0.9649484,4.898589,81.64298,0.1448376,0.09627089,0.8456589,0,3.697407
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8294967,82.29829,62.57149,0.2371726,0.2371726,0,0,0,0.2371726,349.7439,0,0,0,0.8294967,0.2496554,0.2371726,0,0,1.161002,3.508787,0.5798413,0,0.5798413,5.448675,90.81106,0.1447713,0.2608899,0.6635973,0,4.338284
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.883562,85.35042,63.82584,0.1135318,0.1135318,0,-1,0,0.1135318,778.2505,0.1828941,0,0,0.883562,0.1195072,0.1135318,0,0,0.5811608,4.030644,0.5811608,0,0.5811608,6.000012,100,0.144705,0.124885,0.7068496,0,4.914207
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6026394,77.83868,63.99114,0.2890326,0.2890326,0,0,0,0.2890326,208.5022,0.2983945,0,0,0.6026394,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.144705,0.3179359,0.4821115,0,5.156328
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4815028,74.92152,64.0981,0.1048633,0.1048633,0,0,0,0.1048633,459.1719,0.3711204,0,0,0.4815028,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.144705,0.1153496,0.3852022,0,5.035192
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1709584,66.34672,62.73679,0.3674696,0.3674696,0,0,0,0.3674696,46.52314,0,5.551115E-17,0,0.1709584,0.3868102,0.3674696,0,0,0,4.553689,0,0.2158517,-0.2158517,5.772484,96.20788,0.144705,0.4042166,0.1367667,0,4.724648
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,59.94611,59.94611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2398353,4.337837,0,0,0,5.772484,96.20788,0.144705,0,0,0,4.337837
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,57.4277,57.4277,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2398353,4.337837,0,0.6537027,-0.6537027,5.083421,84.72352,0.144705,0.6831193,0,0,4.337837
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,54.86066,54.86066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9661716,3.684134,0,0,0,5.083421,84.72352,0.144705,0,0,0,3.684134
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,52.58533,52.58533,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9661716,3.684134,0,1.452632,-1.452632,3.552213,59.20343,0.144705,1.701895,0,0,3.684134
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,50.31973,50.31973,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.580207,2.231503,0,0.03088932,-0.03088932,3.519653,58.66076,0.144705,0.03227934,0,0,2.231503
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,48.79312,48.79312,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.614528,2.200613,0,0.18187,-0.18187,3.327945,55.46564,0.144705,0.1900541,0,0,2.200613
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,47.58739,47.58739,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.816606,2.018744,0,0.2269429,-0.2269429,3.088726,51.47867,0.144705,0.2371553,0,0,2.018744
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.38166,46.38166,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.068765,1.791801,0,0.1184672,-0.1184672,2.963851,49.39742,0.144705,0.1237982,0,0,1.791801
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,45.26345,45.26345,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.200395,1.673334,0,0.3013768,-0.3013768,2.646172,44.10278,0.144705,0.3149387,0,0,1.673334
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.35915,44.35915,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.535258,1.371957,0,0.1564466,-0.1564466,2.481263,41.35429,0.144705,0.1634867,0,0,1.371957
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,43.42569,43.42569,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.709087,1.21551,0,0.2717498,-0.2717498,2.194813,36.58015,0.144705,0.2839785,0,0,1.21551
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,42.4436,42.4436,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.011032,0.9437605,0,0.00637808,-0.00637808,2.18809,36.4681,0.144705,0.006665093,0,0,0.9437605
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08219028,43.269,41.78239,0.1418891,0.1418891,0,0,0,0.1418891,57.92573,0,0,0,0.08219028,0.1493569,0.1418891,0,0,4.018118,0.9373824,0,0.06716664,-0.06716664,2.11729,35.2881,0.144705,0.156078,0.06575223,0,1.019573
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4692532,50.05581,41.18925,0,0,0,0,0,0,0,0,0,0,0.4692532,0,0,0,0,4.092748,0.8702157,0.4692532,0,0.4692532,2.562463,42.70763,0.1446515,0,0.3754026,0,1.339469
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7896276,59.17828,43.31873,0.7589447,0.7589447,0,0,0,0.7589447,104.0428,0,0,0,0.7896276,0.7988892,0.7589447,0,0,3.623495,1.292544,0,0.009261535,-0.009261535,2.552701,42.54492,0.1446515,0.8348392,0.6317021,0,2.082171
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.005898,70.31892,48.46252,0.743963,0.743963,0,-1,0,0.743963,135.2081,0,0,0,1.005898,0.7831189,0.743963,0,0,3.633785,1.283282,0.2227794,0,0.2227794,2.764048,46.06737,0.1446261,0.8183593,0.8047187,0,2.289181
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.061,77.87646,53.48963,1.226633,1.226633,0,0,0,1.226633,86.49696,0,2.220446E-16,0,1.061,1.291192,1.226633,0,0,3.411006,1.483784,0,0.2301923,-0.2301923,2.521404,42.02331,0.1446261,1.349296,0.8487999,0,2.544784
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.171619,85.87556,57.21378,1.113381,1.113381,0,0,0,1.113381,105.2307,2.220446E-16,0,0,1.171619,1.17198,1.113381,0,0,3.666775,1.253591,0,0.0003612525,-0.0003612525,2.521023,42.01696,0.1446261,1.224719,0.9372951,0,2.42521
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.046008,85.44784,59.94611,0,0,0,0,0,0,0,0,0,0,1.046008,0,0,0,0,3.667176,1.25323,1.046008,0,1.046008,3.513353,58.55576,0.144507,0,0.8368061,0,2.299238
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9170542,84.81752,62.57149,0.2221845,0.2221845,0,0,0,0.2221845,412.7444,0,0,0,0.9170542,0.2338784,0.2221845,0,0,2.621169,2.194637,0.6831757,0,0.6831757,4.16147,69.3577,0.1444293,0.244403,0.7336434,0,3.111691
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8136145,83.33241,63.82584,1.137351,1.137351,0,-1,0,1.137351,71.53592,0,0,0,0.8136145,1.197212,1.137351,0,0,1.937993,2.809495,0,0.3835971,-0.3835971,3.757123,62.6186,0.1444293,1.251086,0.6508917,0,3.62311
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.693141,80.15456,63.94252,0.01548503,0.01548503,0,0,0,0.01548503,4476.2,0,0,0,0.693141,0.01630004,0.01548503,0,0,2.364212,2.425898,0.676841,0,0.676841,4.399231,73.32037,0.1443525,0.01703354,0.5545129,0,3.119039
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.370313,72.25943,64.0981,0,0,0,0,0,0,0,0,0,0,0.370313,0,0,0,0,1.687371,3.035055,0.370313,0,0.370313,4.750541,79.17552,0.1443104,0,0.2962504,0,3.405368
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1358221,65.52985,62.67845,0.9379562,0.9379562,0,0,0,0.9379562,14.48065,0,1.110223E-16,0,0.1358221,0.9873223,0.9379562,0,0,1.317058,3.368337,0,0.8515002,-0.8515002,3.852981,64.21622,0.1443104,1.031752,0.1086577,0,3.504159
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.88778,59.88778,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.263169,2.516836,0,0.831719,-0.831719,2.976272,49.60444,0.1443104,0.8691463,0,0,2.516836
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.32074,57.32074,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.187302,1.685117,0,0.7980893,-0.7980893,2.135012,35.58347,0.1443104,0.8340033,0,0,1.685117
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,54.77315,54.77315,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.074068,0.8870282,0,0.2919882,-0.2919882,1.82723,30.45377,0.1443104,0.3051276,0,0,0.8870282
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,52.50755,52.50755,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.398499,0.59504,0,0.4461318,-0.4461318,1.356965,22.61604,0.1443104,0.4662077,0,0,0.59504
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,50.21277,50.21277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894201,0.1489082,0,0,0,1.356965,22.61604,0.1443104,0,0,0,0.1489082
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894201,0.1489082,0,0,0,1.356965,22.61604,0.1443104,0,0,0,0.1489082
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,47.47071,47.47071,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0.003342505,0,0.1385697,0.1316412,0,0,4.894201,0.1489082,0,0.1385697,-0.1385697,1.2109,20.18163,0.1443104,0.1448053,0,0,0.1489082
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,46.24553,46.24553,0.09450012,0.009821614,0,-1,0,0.009821614,0,0,0.0846785,0.09412852,0,0.01033854,0.009821614,0,0,5.048167,0.01033854,0,0.01033854,-0.01033854,1.200002,20,0.1443104,0.1039501,0,0,0.01033854
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.12732,45.12732,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443104,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.22302,44.22302,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443104,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,43.26038,43.26038,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443104,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.24913,42.24913,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1444053,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07485514,42.94883,41.59764,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,158.1041,2.220446E-16,0,0,0.07485514,0,0,1.452632,1.38,3.679654,1.242,1.454855,0,1.454855,3.889382,64.82291,0.1444963,0.05208001,0.05988411,1.7,1.316855
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4006839,48.45812,40.96561,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.84539,0,0,0,0.4006839,0,0,0.8065216,0.7661955,2.224799,2.55137,1.166879,0,1.166879,4.996381,83.27285,0.1446464,0.9828262,0.3205471,1.7,2.952054
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7602682,58.33558,43.15342,0,0,0,0,0,0,0,0,0,0,0.7602682,0,0,0,0,1.05792,3.601561,0.7602682,0,0.7602682,5.717635,95.29372,0.1445602,0,0.6082146,0,4.361829
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.063022,71.61443,48.29722,0.2466274,0.2466274,0,-1,0,0.2466274,431.0234,0.5057623,0,0,1.063022,0.2596078,0.2466274,0,0,0.2976517,4.285802,0.2976517,0,0.2976517,6.000012,100,0.1445265,0.2712902,0.8504175,0,5.348825
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.166614,80.8067,53.38267,0.9473004,0.9473004,0,0,0,0.9473004,123.1514,0.1694555,0,0,1.166614,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,1.04203,0.9332911,0,5.720303
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.158448,85.30888,57.0971,0.7576774,0.7576774,0,0,0,0.7576774,152.8947,0.360893,0,0,1.158448,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,0.8334451,0.9267585,0,5.712137
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.14742,88.57505,59.88778,0.2124236,0.2124236,0,0,0,0.2124236,540.1567,0.9238165,0,0,1.14742,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,0.233666,0.9179362,0,5.701109
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.05806,89.07401,62.51315,1.592114,1.592114,0.5869569,0,0.2163392,1.592114,66.45631,0,0,0,1.05806,1.05806,1.005157,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,1.751325,0.8464481,1.7,5.611749
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9682992,87.84283,63.77722,0.6687267,0.6687267,0,-1,0,0.6687267,144.7974,0.2643763,0,0,0.9682992,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,0.7355995,0.7746394,0,5.521988
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8583131,84.75293,63.94252,0.5797752,0.5797752,0,0,0,0.5797752,148.0424,0.2480234,0,0,0.8583131,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1445265,0.6377527,0.6866505,0,5.412002
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6083164,78.04996,64.04948,1.055886,1.055886,0,0,0,1.055886,57.61195,0,0,0,0.6083164,1.111459,1.055886,0,0,0,4.553689,0,0.5031424,-0.5031424,5.469654,91.16071,0.1445265,1.161474,0.4866531,0,5.162005
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.293662,68.94746,62.62983,0,0,0,0,0,0,0,0,0,0,0.293662,0,0,0,0,0.559047,4.050547,0.293662,0,0.293662,5.748246,95.8039,0.1444933,0,0.2349296,0,4.344209
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,59.78082,59.78082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2653851,4.314842,0,0,0,5.748246,95.8039,0.1444933,0,0,0,4.314842
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,57.21378,57.21378,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2653851,4.314842,0,0.2444523,-0.2444523,5.49057,91.50932,0.1444933,0.2554527,0,0,4.314842
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,54.66619,54.66619,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5369987,4.07039,0,0.2591516,-0.2591516,5.217401,86.9565,0.1444933,0.2708135,0,0,4.07039
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,52.40059,52.40059,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.824945,3.811239,0,0.4138732,-0.4138732,4.78114,79.6855,0.1444933,0.4324975,0,0,3.811239
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.09609,50.09609,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.284804,3.397365,0,0.06309278,-0.06309278,4.714634,78.57708,0.1444933,0.06593196,0,0,3.397365
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.354907,3.334272,0,0,0,4.714634,78.57708,0.1444933,0,0,0,3.334272
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,47.33458,47.33458,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.354907,3.334272,0,0.004885345,-0.004885345,4.709485,78.49125,0.1444933,0.005105186,0,0,3.334272
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.10941,46.10941,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.360335,3.329387,0,0.110878,-0.110878,4.592609,76.54333,0.1444933,0.1158675,0,0,3.329387
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,44.99119,44.99119,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.483533,3.218509,0,0.07922945,-0.07922945,4.509094,75.15141,0.1444933,0.08279478,0,0,3.218509
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.05772,44.05772,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.571566,3.13928,0,0.211506,-0.211506,4.286147,71.43564,0.1444933,0.2210238,0,0,3.13928
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.09508,43.09508,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.806573,2.927774,0,0.007842022,-0.007842022,4.277881,71.29787,0.1444933,0.008194913,0,0,2.927774
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.06438,42.06438,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.815286,2.919932,0,0.003721837,-0.003721837,4.273957,71.23248,0.1444933,0.00388932,0,0,2.919932
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08570924,42.9503,41.40317,0.16901,0.16901,0,0,0,0.16901,50.71253,0,0,0,0.08570924,0.1779053,0.16901,0,0,1.819421,2.91621,0,0.09219601,-0.09219601,4.176775,69.61277,0.1444933,0.185911,0.0685674,0,3.001919
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4064975,48.36791,40.77114,0.6285862,0.6285862,0,0,0,0.6285862,64.66853,0,0,0,0.4064975,0.6616697,0.6285862,0,0,1.921861,2.824014,0,0.2551722,-0.2551722,3.907799,65.12986,0.1444933,0.6914449,0.325198,0,3.230511
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6372126,55.46826,42.98812,0,0,0,0,0,0,0,0,0,0,0.6372126,0,0,0,0,2.205386,2.568842,0.6372126,0,0.6372126,4.512312,75.20506,0.1444213,0,0.5097701,0,3.206054
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8421553,65.88569,48.16109,0.5285142,0.5285142,0,-1,0,0.5285142,159.3439,0,0,0,0.8421553,0.5563307,0.5285142,0,0,1.568173,3.142333,0.2858246,0,0.2858246,4.783469,79.72433,0.144389,0.5813656,0.6737242,0,3.984488
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9960521,75.81592,53.27571,0.6383246,0.6383246,0,0,0,0.6383246,156.0416,0,0,0,0.9960521,0.6719206,0.6383246,0,0,1.282349,3.399575,0.3241315,0,0.3241315,5.090967,84.84929,0.1443524,0.702157,0.7968417,0,4.395627
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.101757,83.49767,57.04848,0.2900019,0.2900019,0,0,0,0.2900019,379.9136,0,0,0,1.101757,0.3052652,0.2900019,0,0,0.9582172,3.691293,0.7964915,0,0.7964915,5.846586,97.44289,0.1442625,0.3190021,0.8814054,0,4.79305
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8526075,79.71336,59.83915,0.4665435,0.4665435,0,0,0,0.4665435,182.7499,0.1997835,0,0,0.8526075,0.4910984,0.4665435,0,0,0.1617257,4.408136,0.1617257,0,0.1617257,6.000012,100,0.1442443,0.5131978,0.6820861,0,5.260743
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7546743,80.10968,62.46453,0.001508081,0.001508081,0,0,0,0.001508081,50042.02,0.7530868,0,0,0.7546743,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1442443,0.001658889,0.6037394,0,5.308363
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8080909,83.05009,63.71888,1.00914,1.00914,0,-1,0,1.00914,80.07714,0,2.220446E-16,0,0.8080909,1.062253,1.00914,0,0,0,4.553689,0,0.2541623,-0.2541623,5.732101,95.53484,0.1442443,1.110055,0.6464727,0,5.36178
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6782524,79.69153,63.88418,0.2421165,0.2421165,0,0,0,0.2421165,280.1347,0.1409903,0,0,0.6782524,0.2548595,0.2421165,0,0,0.2824026,4.299527,0.2824026,0,0.2824026,6.000012,100,0.1442124,0.2663282,0.5426019,0,4.977779
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3950751,72.72834,63.99114,0.6568324,0.6568324,0,0,0,0.6568324,60.14853,0,0,0,0.3950751,0.6914026,0.6568324,0,0,0,4.553689,0,0.2963275,-0.2963275,5.687655,94.79407,0.1442124,0.7225156,0.31606,0,4.948764
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1541479,65.81415,62.57149,0.4932317,0.4932317,0,0,0,0.4932317,31.25263,0,5.551115E-17,0,0.1541479,0.5191913,0.4932317,0,0,0.3292528,4.257361,0,0.3650434,-0.3650434,5.302866,88.38092,0.1442124,0.5425549,0.1233183,0,4.41151
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,59.73219,59.73219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7348565,3.892318,0,0,0,5.302866,88.38092,0.1442124,0,0,0,3.892318
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,57.15544,57.15544,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7348565,3.892318,0,0.3093736,-0.3093736,4.976758,82.94579,0.1442124,0.3232954,0,0,3.892318
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,54.5884,54.5884,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.078605,3.582945,0,0.8315284,-0.8315284,4.10025,68.33736,0.1442124,0.8689471,0,0,3.582945
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,52.28391,52.28391,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.002525,2.751416,0,0.3917301,-0.3917301,3.68733,61.45538,0.1442124,0.4093579,0,0,2.751416
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0183,50.0183,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.437781,2.359686,0,0.1909417,-0.1909417,3.48606,58.10088,0.1442124,0.199534,0,0,2.359686
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,48.43335,48.43335,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.649938,2.168744,0,0.2181634,-0.2181634,3.256095,54.26815,0.1442124,0.2279808,0,0,2.168744
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,47.22762,47.22762,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.892342,1.950581,0,0.0454456,-0.0454456,3.208191,53.46975,0.1442124,0.04749065,0,0,1.950581
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,45.97327,45.97327,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.942837,1.905135,0,0.1573701,-0.1573701,3.042309,50.70504,0.1442124,0.1644517,0,0,1.905135
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,44.82589,44.82589,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.117693,1.747765,0,0.2952342,-0.2952342,2.731105,45.51832,0.1442124,0.3085198,0,0,1.747765
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,43.89242,43.89242,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.445731,1.452531,0,0.1613211,-0.1613211,2.561057,42.6842,0.1442124,0.1685806,0,0,1.452531
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,42.9395,42.9395,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.624977,1.29121,0,0.2404648,-0.2404648,2.307585,38.45967,0.1442124,0.2512857,0,0,1.29121
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,41.89907,41.89907,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.89216,1.050745,0,0.1349292,-0.1349292,2.165357,36.08921,0.1442124,0.141001,0,0,1.050745
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1055382,43.11575,41.2087,0.04052624,0.04052624,0,0,0,0.04052624,260.4194,0,0,0,0.1055382,0.0426592,0.04052624,0,0,4.042081,0.9158159,0.06287898,0,0.06287898,2.225009,37.08342,0.1442053,0.04457887,0.08443055,0,1.021354
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3042061,46.19221,40.58639,0,0,0,0,0,0,0,0,0,0,0.3042061,0,0,0,0,3.979202,0.972407,0.3042061,0,0.3042061,2.513605,41.89333,0.1441711,0,0.2433649,0,1.276613
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5290409,52.99514,42.80337,1.213517,1.213517,1.7,0,0.5202,1.213517,43.59566,0,0,0,0.5290409,0,0,0.4864827,0.4621585,3.674996,1.246193,0.9911994,0,0.9911994,3.453939,57.56553,0.1442937,1.334869,0.4232327,1.7,1.775233
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8743723,66.47585,47.99578,1.087159,1.087159,0,-1,0,1.087159,80.42727,0,2.220446E-16,0,0.8743723,1.144378,1.087159,0,0,2.683797,2.138272,0,0.2700056,-0.2700056,3.169328,52.82203,0.1442937,1.195875,0.6994978,0,3.012644
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.119374,79.11192,53.13958,0.9311416,0.9311416,0,0,0,0.9311416,120.2153,0,0,0,1.119374,0.980149,0.9311416,0,0,2.983803,1.868266,0.1392252,0,0.1392252,3.301409,55.02337,0.144278,1.024256,0.8954993,0,2.987641
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.135175,84.38438,56.94152,0.6319991,0.6319991,0,0,0,0.6319991,179.6166,0,0,0,1.135175,0.6652622,0.6319991,0,0,2.844578,1.993569,0.4699131,0,0.4699131,3.747207,62.45333,0.1442251,0.695199,0.9081402,0,3.128744
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8290579,79.00069,59.78082,0.09184735,0.09184735,0,0,0,0.09184735,902.6477,0,0,0,0.8290579,0.09668142,0.09184735,0,0,2.374665,2.416491,0.7323765,0,0.7323765,4.442001,74.0332,0.1441428,0.1010321,0.6632463,0,3.245549
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.105387,90.47573,62.40619,0.1071092,0.1071092,0,0,0,0.1071092,1032.019,0,0,0,1.105387,0.1127465,0.1071092,0,0,1.642288,3.07563,0.9926408,0,0.9926408,5.383703,89.7282,0.1440313,0.1178201,0.8843098,0,4.181017
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9777402,87.9897,63.66054,0,0,0,-1,0,0,0,0.328093,0,0,0.9777402,0,0,0,0,0.6496472,3.969007,0.6496472,0,0.6496472,6.000012,100,0.1439584,0,0.7821921,0,4.946747
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8742476,85.07726,63.82584,0.9683219,0.9683219,0,0,0,0.9683219,90.28481,0,0,0,0.8742476,1.019286,0.9683219,0,0,0,4.553689,0,0.1450386,-0.1450386,5.847128,97.45193,0.1439584,1.065154,0.699398,0,5.427937
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5721142,77.00587,63.94252,1.340241,1.340241,0.9498284,0,0.3154032,1.340241,42.68742,0,0,0,0.5721142,0.4109602,0.3904122,0,0,0.161154,4.40865,0.161154,0,0.161154,6.000012,100,0.1439765,1.474265,0.4576914,1.7,4.980764
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2214652,67.21876,62.51315,0,0,0,0,0,0,0,0.2214652,0,0,0.2214652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439765,0,0.1771722,0,4.775154
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,59.61551,59.61551,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1439765,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,56.99014,56.99014,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1439765,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.45227,54.45227,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1439765,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,52.17694,52.17694,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1439765,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,49.88217,49.88217,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1439765,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,48.29722,48.29722,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1439765,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.06232,47.06232,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1439765,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,45.80797,45.80797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1439765,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,44.66058,44.66058,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1439765,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,43.72712,43.72712,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1439765,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,42.74503,42.74503,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1439765,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,41.70461,41.70461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1439765,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07658385,42.40157,41.02395,0.1391842,0.1391842,0,0,0,0.1391842,55.02339,0,2.775558E-17,0,0.07658385,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06992581,-0.06992581,3.293041,54.8839,0.1439765,0.1531026,0.06126708,0,2.13214
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3461505,46.76505,40.36275,0.4728982,0.4728982,0,0,0,0.4728982,73.19768,0,5.551115E-17,0,0.3461505,0.4977876,0.4728982,0,0,2.853398,1.98563,0,0.1516371,-0.1516371,3.133201,52.21991,0.1439765,0.5201881,0.2769204,0,2.331781
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7140433,56.71154,42.6089,0.722057,0.722057,0,0,0,0.722057,98.89014,0,0,0,0.7140433,0.7600601,0.722057,0,0,3.021884,1.833993,0,0.04601679,-0.04601679,3.084695,51.41148,0.1439765,0.7942628,0.5712346,0,2.548037
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.074927,71.36595,47.83049,0,0,0,-1,0,0,0,0,0,0,1.074927,0,0,0,0,3.073014,1.787977,1.074927,0,1.074927,4.104461,68.40754,0.1438561,0,0.8599417,0,2.862904
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.119357,78.96577,53.0229,0,0,0,0,0,0,0,0,0,0,1.119357,0,0,0,0,1.998087,2.755411,1.119357,0,1.119357,5.166376,86.10609,0.143731,0,0.8954853,0,3.874768
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.268313,88.52058,56.82483,0,0,0,0,0,0,0,0.389583,0,0,1.268313,0,0,0,0,0.87873,3.762832,0.87873,0,0.87873,6.000012,100,0.1436328,0,1.01465,0,5.031145
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.156968,88.60748,59.67385,0.8756453,0.8756453,0,0,0,0.8756453,132.1275,0.2352364,0,0,1.156968,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1436328,0.9632099,0.9255747,0,5.710657
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.128235,91.09592,62.29923,0.9415647,0.9415647,0,0,0,0.9415647,119.8256,0.1371144,0,0,1.128235,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1436328,1.035721,0.9025881,0,5.681924
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8290468,83.51743,63.61192,0.6335895,0.6335895,0,-1,0,0.6335895,130.8492,0.1621104,0,0,0.8290468,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1436328,0.6969485,0.6632375,0,5.382736
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6486725,78.79117,63.77722,0.6179001,0.6179001,0,0,0,0.6179001,104.9802,0,0,0,0.6486725,0.6504211,0.6179001,0,0,0,4.553689,0,0.001748672,-0.001748672,5.998169,99.96928,0.1436328,0.6796901,0.5189379,0,5.202362
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3658875,71.92838,63.88418,0,0,0,0,0,0,0,0.3639445,0,0,0.3658875,0,0,0,0,0.001942969,4.55194,0.001942969,0,0.001942969,6.000012,100,0.1436326,0,0.29271,0,4.917828
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2004077,66.70718,62.46453,0.3381032,0.3381032,0,0,0,0.3381032,59.27412,0,0,0,0.2004077,0.3558981,0.3381032,0,0,0,4.553689,0,0.1554904,-0.1554904,5.836111,97.26832,0.1436326,0.3719135,0.1603262,0,4.754097
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,59.50855,59.50855,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1727671,4.398199,0,0.7156267,-0.7156267,5.081774,84.69606,0.1436326,0.7478299,0,0,4.398199
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,56.88317,56.88317,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9679078,3.682572,0,0.08171953,-0.08171953,4.995634,83.2604,0.1436326,0.0853969,0,0,3.682572
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,54.31614,54.31614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058707,3.600852,0,0,0,4.995634,83.2604,0.1436326,0,0,0,3.600852
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.04081,52.04081,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.058707,3.600852,0,0.3858309,-0.3858309,4.588933,76.48206,0.1436326,0.4031933,0,0,3.600852
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,49.74604,49.74604,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.487408,3.215021,0,0.1997951,-0.1997951,4.37833,72.97202,0.1436326,0.2087859,0,0,3.215021
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709403,3.015226,0,0,0,4.37833,72.97202,0.1436326,0,0,0,3.015226
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,46.89702,46.89702,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.709403,3.015226,0,0.2731644,-0.2731644,4.09039,68.17302,0.1436326,0.2854568,0,0,3.015226
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,45.64267,45.64267,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.012919,2.742062,0,0.09406736,-0.09406736,3.991234,66.52043,0.1436326,0.09830039,0,0,2.742062
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,44.49528,44.49528,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.117438,2.647995,0,0.1468516,-0.1468516,3.836439,63.94052,0.1436326,0.1534599,0,0,2.647995
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,43.53265,43.53265,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.280607,2.501143,0,0.1090904,-0.1090904,3.721447,62.02399,0.1436326,0.1139995,0,0,2.501143
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,42.55056,42.55056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401818,2.392053,0,0,0,3.721447,62.02399,0.1436326,0,0,0,2.392053
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.46151,41.46151,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.401818,2.392053,0,0.1885139,-0.1885139,3.522736,58.71215,0.1436326,0.196997,0,0,2.392053
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1129728,42.80857,40.77114,0.1614519,0.1614519,0,0,0,0.1614519,69.97303,0,0,0,0.1129728,0.1699494,0.1614519,0,0,2.611278,2.203539,0,0.05697658,-0.05697658,3.462677,57.71118,0.1436326,0.1775971,0.09037823,0,2.316511
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3898233,47.3573,40.11966,0.3016053,0.3016053,0,0,0,0.3016053,129.2495,0,0,0,0.3898233,0.3174792,0.3016053,0,0,2.674585,2.146562,0.07234405,0,0.07234405,3.531309,58.85503,0.1436245,0.3317658,0.3118586,0,2.536385
