Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8373724,59.20707,42.38526,0.4827957,0.4827957,0,0,0,0.4827957,173.4424,0,0,0,0.8373724,0.508206,0.4827957,0,0,2.602241,2.211672,0.3291665,0,0.3291665,3.843584,64.0596,0.1435878,0.5310752,0.669898,0,3.049044
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.092943,71.64388,47.66518,0.5757295,0.5757295,0,-1,0,0.5757295,189.8362,0,0,0,1.092943,0.6060311,0.5757295,0,0,2.273075,2.507921,0.4869118,0,0.4869118,4.305509,71.75834,0.1435336,0.6333025,0.8743543,0,3.600864
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.028738,76.21764,52.86732,0.2410668,0.2410668,0,0,0,0.2410668,426.7438,0,0,0,1.028738,0.2537546,0.2410668,0,0,1.786163,2.946142,0.7749832,0,0.7749832,5.040722,84.01187,0.1434473,0.2651735,0.8229902,0,3.97488
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8960905,77.21044,56.71787,0.2862688,0.2862688,0,0,0,0.2862688,313.0242,0,0,0,0.8960905,0.3013356,0.2862688,0,0,1.01118,3.643627,0.5947549,0,0.5947549,5.604957,93.41576,0.1433811,0.3148957,0.7168724,0,4.539718
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8609815,79.62224,59.56689,0.9882362,0.9882362,0,0,0,0.9882362,87.12305,0,0,0,0.8609815,1.040249,0.9882362,0,0,0.4164249,4.178906,0,0.1792672,-0.1792672,5.415992,90.26636,0.1433811,1.08706,0.6887851,0,5.039888
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9533439,85.49156,62.24089,0.4398274,0.4398274,0,0,0,0.4398274,216.7541,0,0,0,0.9533439,0.4629762,0.4398274,0,0,0.6156107,3.999639,0.4903677,0,0.4903677,5.881196,98.01974,0.1433266,0.4838101,0.7626751,0,4.952983
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9387556,86.60461,63.50496,0.9077765,0.9077765,0,-1,0,0.9077765,103.4126,0,0,0,0.9387556,0.9555542,0.9077765,0,0,0.1252429,4.44097,0,0.01679857,-0.01679857,5.863489,97.72462,0.1433266,0.9985541,0.7510045,0,5.379726
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7847225,82.32668,63.66054,0.9110507,0.9110507,0,0,0,0.9110507,86.13379,0,0,0,0.7847225,0.9590007,0.9110507,0,0,0.143908,4.424172,0,0.1742782,-0.1742782,5.679783,94.66287,0.1433266,1.002156,0.627778,0,5.208894
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4633233,74.13077,63.77722,0.4160213,0.4160213,0,0,0,0.4160213,111.3701,0,0,0,0.4633233,0.4379172,0.4160213,0,0,0.3375505,4.249894,0.02540612,0,0.02540612,5.703886,95.06458,0.1433238,0.4576235,0.3706586,0,4.713217
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1710268,65.959,62.35757,0,0,0,0,0,0,0,0,0,0,0.1710268,0,0,0,0,0.3121444,4.272759,0.1710268,0,0.1710268,5.866136,97.76874,0.1433048,0,0.1368214,0,4.443786
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,59.40159,59.40159,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.1411176,4.426683,0,0.4044725,-0.4044725,5.439785,90.6629,0.1433048,0.4226738,0,0,4.426683
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.77621,56.77621,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.5905315,4.022211,0,0.9006247,-0.9006247,4.490443,74.84056,0.1433048,0.9411528,0,0,4.022211
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,54.18001,54.18001,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.591226,3.121586,0,0.2689729,-0.2689729,4.206921,70.1152,0.1433048,0.2810767,0,0,3.121586
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,51.87551,51.87551,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.890084,2.852613,0,0.2196946,-0.2196946,3.975342,66.25557,0.1433048,0.2295808,0,0,2.852613
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,49.58074,49.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1433048,0,0,0,2.632918
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,47.99578,47.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1433048,0,0,0,2.632918
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1433048,0,0,0,2.632918
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,45.47737,45.47737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134189,2.632918,0,0,0,3.975342,66.25557,0.1433048,0,0,0,2.632918
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,44.30081,44.30081,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.134189,2.632918,0,0.0265672,-0.0265672,3.947338,65.78883,0.1433048,0.02776272,0,0,2.632918
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,43.37707,43.37707,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.163709,2.606351,0,0.02090511,-0.02090511,3.925302,65.42157,0.1433048,0.02184584,0,0,2.606351
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,42.36581,42.36581,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.186936,2.585446,0,0.1435821,-0.1435821,3.773953,62.89909,0.1433048,0.1500433,0,0,2.585446
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.26704,41.26704,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.346472,2.441864,0,0.04349736,-0.04349736,3.728103,62.13492,0.1433048,0.04545474,0,0,2.441864
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05778404,41.59137,40.55722,0,0,0,0,0,0,0,0,0,0,0.05778404,0,0,0,0,2.394803,2.398367,0.05778404,0,0.05778404,3.782922,63.04857,0.1432984,0,0.04622723,0,2.456151
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.31455,45.67318,39.89601,0,0,0,0,0,0,0,0,0,0,0.31455,0,0,0,0,2.337018,2.450372,0.31455,0,0.31455,4.08133,68.02203,0.1432635,0,0.25164,0,2.764922
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5918415,53.62044,42.17134,0.452731,0.452731,0,0,0,0.452731,130.727,0,0,0,0.5918415,0.4765589,0.452731,0,0,2.022469,2.733467,0.1152825,0,0.1152825,4.190697,69.8448,0.1432507,0.498004,0.4734732,0,3.325309
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.052788,70.32801,47.45126,0.479654,0.479654,0,-1,0,0.479654,219.4891,0,0,0,1.052788,0.5048989,0.479654,0,0,1.907186,2.837222,0.5478895,0,0.5478895,4.71047,78.50768,0.1431899,0.5276194,0.8422307,0,3.89001
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.208236,81.1887,52.70202,0,0,0,0,0,0,0,0,0,0,1.208236,0,0,0,0,1.359296,3.330322,1.208236,0,1.208236,5.856704,97.61153,0.143056,0,0.9665891,0,4.538558
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9143122,77.57866,56.61091,0.7286042,0.7286042,0,0,0,0.7286042,125.4882,0,0,0,0.9143122,0.7669518,0.7286042,0,0,0.1510601,4.417735,0.1473604,0,0.1473604,5.996502,99.94151,0.1430397,0.8014646,0.7314498,0,5.332047
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9008504,80.59164,59.45021,0.6606457,0.6606457,0,0,0,0.6606457,136.3591,0.2017341,0,0,0.9008504,0.6954166,0.6606457,0,0,0.003699698,4.550359,0.003699698,0,0.003699698,6.000012,100,0.1430393,0.7267103,0.7206802,0,5.45121
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9813758,86.13283,62.07559,0.26857,0.26857,0,0,0,0.26857,365.4078,0.6986706,0,0,0.9813758,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1430393,0.295427,0.7851007,0,5.535065
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7696607,81.5915,63.38828,0.2944621,0.2944621,0,-1,0,0.2944621,261.3785,0.4597006,0,0,0.7696607,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1430393,0.3239083,0.6157286,0,5.323349
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7632308,81.6069,63.55358,0.1318816,0.1318816,0,0,0,0.1318816,578.7242,0.6244081,0,0,0.7632308,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1430393,0.1450698,0.6105847,0,5.31692
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5262127,75.54424,63.66054,0,0,0,0,0,0,0,0.5262127,0,0,0.5262127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430393,0,0.4209701,0,5.079902
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2062384,66.60376,62.24089,0.6982806,0.6982806,0,0,0,0.6982806,29.53517,0,0,0,0.2062384,0.7350322,0.6982806,0,0,0,4.553689,0,0.5287939,-0.5287939,5.442615,90.71006,0.1430393,0.7681087,0.1649907,0,4.759927
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,59.23629,59.23629,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5875487,4.024895,0,0.3224405,-0.3224405,5.102732,85.04536,0.1430393,0.3369504,0,0,4.024895
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,56.61091,56.61091,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.945816,3.702455,0,0.7689588,-0.7689588,4.292178,71.53616,0.1430393,0.803562,0,0,3.702455
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.01471,54.01471,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.800215,2.933496,0,0.5582723,-0.5582723,3.703708,61.72834,0.1430393,0.5833946,0,0,2.933496
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,51.71021,51.71021,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.420517,2.375223,0,0.1636886,-0.1636886,3.531165,58.85263,0.1430393,0.1710546,0,0,2.375223
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,49.41544,49.41544,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.602394,2.211535,0,0.01693263,-0.01693263,3.513316,58.55515,0.1430393,0.01769459,0,0,2.211535
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,47.80132,47.80132,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.621207,2.194602,0,0.05655798,-0.05655798,3.453699,57.56153,0.1430393,0.05910309,0,0,2.194602
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.54697,46.54697,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.68405,2.138044,0,0.1326007,-0.1326007,3.313926,55.23198,0.1430393,0.1385677,0,0,2.138044
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,45.26345,45.26345,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.831384,2.005443,0,0.0792794,-0.0792794,3.230358,53.83918,0.1430393,0.08284698,0,0,2.005443
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.11606,44.11606,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.919472,1.926164,0,0.01887008,-0.01887008,3.210467,53.50767,0.1430393,0.01971923,0,0,1.926164
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.15342,43.15342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940439,1.907294,0,0,0,3.210467,53.50767,0.1430393,0,0,0,1.907294
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.17134,42.17134,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.940439,1.907294,0,0.1756832,-0.1756832,3.02528,50.42124,0.1430393,0.1835889,0,0,1.907294
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.05312,41.05312,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.135642,1.731611,0,0.1460402,-0.1460402,2.871341,47.85558,0.1430393,0.152612,0,0,1.731611
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1336798,42.74346,40.33358,0,0,0,0,0,0,0,0,0,0,0.1336798,0,0,0,0,3.297909,1.585571,0.1336798,0,0.1336798,2.99816,49.96924,0.1430245,0,0.1069439,0,1.71925
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4925406,48.88891,39.65292,0.5920835,0.5920835,0,0,0,0.5920835,83.1877,0,0,0,0.4925406,0.6232457,0.5920835,0,0,3.164229,1.705882,0,0.1307051,-0.1307051,2.860385,47.67299,0.1430245,0.6512918,0.3940324,0,2.198423
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.835988,58.6814,41.9477,0.7397327,0.7397327,0,0,0,0.7397327,113.0122,0,0,0,0.835988,0.778666,0.7397327,0,0,3.309457,1.575177,0.05732202,0,0.05732202,2.914766,48.57933,0.1430182,0.813706,0.6687904,0,2.411165
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9933766,68.56934,47.25679,0.5492185,0.5492185,0,-1,0,0.5492185,180.8709,0,0,0,0.9933766,0.5781248,0.5492185,0,0,3.252135,1.626767,0.4152518,0,0.4152518,3.308708,55.14502,0.1429723,0.6041403,0.7947012,0,2.620144
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.175239,79.95278,52.50755,0.107894,0.107894,0,0,0,0.107894,1089.253,0,0,0,1.175239,0.1135727,0.107894,0,0,2.836884,2.000494,1.061666,0,1.061666,4.315893,71.9314,0.142855,0.1186834,0.9401911,0,3.175733
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.278735,88.28146,56.38727,1.182361,1.182361,0,0,0,1.182361,108.151,0,0,0,1.278735,1.24459,1.182361,0,0,1.775217,2.955993,0.03414452,0,0.03414452,4.348285,72.47128,0.1428512,1.300597,1.022988,0,4.234728
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.239517,90.86046,59.28491,0.3881058,0.3881058,0,0,0,0.3881058,319.3761,0,0,0,1.239517,0.4085325,0.3881058,0,0,1.741073,2.986723,0.8309849,0,0.8309849,5.136627,85.61028,0.1427596,0.4269164,0.9916139,0,4.226241
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.141002,91.08968,61.96863,0.3775638,0.3775638,0,0,0,0.3775638,302.2011,0,0,0,1.141002,0.3974356,0.3775638,0,0,0.9100878,3.73461,0.7435665,0,0.7435665,5.842036,97.36707,0.1426777,0.4153202,0.9128017,0,4.875612
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9293628,86.04807,63.28131,0.6233032,0.6233032,0,-1,0,0.6233032,149.1028,0.1067329,0,0,0.9293628,0.6561086,0.6233032,0,0,0.1665213,4.40382,0.1665213,0,0.1665213,6.000012,100,0.1426593,0.6856335,0.7434902,0,5.333182
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8158816,82.94867,63.44662,0.4797816,0.4797816,0,0,0,0.4797816,170.0527,0.3108483,0,0,0.8158816,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1426593,0.5277597,0.6527053,0,5.36957
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5584716,76.23106,63.55358,0.8004059,0.8004059,0,0,0,0.8004059,69.77354,0,0,0,0.5584716,0.8425325,0.8004059,0,0,0,4.553689,0,0.284061,-0.284061,5.700585,95.00957,0.1426593,0.8804465,0.4467773,0,5.112161
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2564168,67.53623,62.07559,0.075897,0.075897,0,0,0,0.075897,337.8484,0,0,0,0.2564168,0.07989158,0.075897,0,0,0.3156233,4.269628,0.1765252,0,0.1765252,5.868052,97.80067,0.1426399,0.0834867,0.2051334,0,4.526045
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,59.07099,59.07099,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1390981,4.428501,0,1.171092,-1.171092,4.633612,77.22672,0.1426399,1.223791,0,0,4.428501
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.38727,56.38727,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.440312,3.257408,0,0.6041667,-0.6041667,3.996765,66.61261,0.1426399,0.6313543,0,0,3.257408
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,53.82024,53.82024,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.111608,2.653242,0,0.5261559,-0.5261559,3.442147,57.36901,0.1426399,0.5498329,0,0,2.653242
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.52546,51.52546,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.696226,2.127086,0,0.5539101,-0.5539101,2.858275,47.63782,0.1426399,0.5788361,0,0,2.127086
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.23069,49.23069,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.311682,1.573176,0,0.1223621,-0.1223621,2.729294,45.48814,0.1426399,0.1278684,0,0,1.573176
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,47.58739,47.58739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447639,1.450813,0,0,0,2.729294,45.48814,0.1426399,0,0,0,1.450813
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.32333,46.32333,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.447639,1.450813,0,0.1461117,-0.1461117,2.575279,42.92123,0.1426399,0.1526867,0,0,1.450813
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.03981,45.03981,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.609986,1.304702,0,0.04633622,-0.04633622,2.526436,42.10719,0.1426399,0.04842135,0,0,1.304702
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.89242,43.89242,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.66147,1.258366,0,0.2185174,-0.2185174,2.296099,38.26823,0.1426399,0.2283507,0,0,1.258366
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.9395,42.9395,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.904268,1.039848,0,0.1136681,-0.1136681,2.176282,36.27129,0.1426399,0.1187832,0,0,1.039848
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.030565,0.9261801,0,0.1402372,-0.1402372,2.028459,33.80758,0.1426399,0.1465479,0,0,0.9261801
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.186385,0.7859428,0,0.1648513,-0.1648513,1.85469,30.91144,0.1426399,0.1722696,0,0,0.7859428
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01752845,40.40186,40.09048,0.183504,0.183504,0,0,0,0.183504,9.552082,0,2.775558E-17,0,0.01752845,0.1931621,0.183504,0,0,4.369553,0.6210915,0,0.1756336,-0.1756336,1.669556,27.82588,0.1426399,0.2018544,0.01402276,0,0.63862
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2056419,43.12598,39.40983,0,0,0,0,0,0,0,0,0,0,0.2056419,0,0,0,0,4.564701,0.4454579,0.2056419,0,0.2056419,1.864645,31.07736,0.1426173,0,0.1645135,0,0.6510998
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4887562,50.99683,41.70461,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,49.29244,0,0,0,0.4887562,0,0,0.7084559,0.6730331,4.359059,0.6305356,1.161789,0,1.161789,2.966815,49.44682,0.1427637,1.090698,0.391005,1.7,1.119292
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.814344,63.9493,47.04287,0.8323114,0.8323114,0,-1,0,0.8323114,97.84126,0,0,0,0.814344,0.8761172,0.8323114,0,0,3.19727,1.676146,0,0.06177325,-0.06177325,2.901701,48.36158,0.1427637,0.9155425,0.6514752,0,2.49049
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.121139,78.09614,52.28391,0,0,0,0,0,0,0,0,0,0,1.121139,0,0,0,0,3.265907,1.614373,1.121139,0,1.121139,3.965307,66.08832,0.1426405,0,0.8969116,0,2.735512
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.190375,85.18201,56.22197,0.0284722,0.0284722,0,0,0,0.0284722,4180.832,0,0,0,1.190375,0.02997074,0.0284722,0,0,2.144768,2.623398,1.160404,0,1.160404,5.066163,84.43588,0.1425132,0.03131942,0.9522998,0,3.813773
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9352534,81.17805,59.12933,0.9680715,0.9680715,0,0,0,0.9680715,96.60995,0,0,0,0.9352534,1.019023,0.9680715,0,0,0.9843634,3.667762,0,0.08376922,-0.08376922,4.977862,82.96421,0.1425132,1.064879,0.7482027,0,4.603015
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.21118,93.28617,61.80333,0.13187,0.13187,0,0,0,0.13187,918.4649,0,0,0,1.21118,0.1388105,0.13187,0,0,1.07744,3.583993,1.072369,0,1.072369,5.995201,99.91982,0.1423957,0.145057,0.9689438,0,4.795172
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9058533,85.14813,63.11602,0.133348,0.133348,0,-1,0,0.133348,679.3152,0.7604159,0,0,0.9058533,0.1403663,0.133348,0,0,0.005071118,4.549125,0.005071118,0,0.005071118,6.000012,100,0.1423952,0.1466828,0.7246826,0,5.454978
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4614983,73.54967,63.28131,0.7342557,0.7342557,0,0,0,0.7342557,62.85254,0,0,0,0.4614983,0.7729007,0.7342557,0,0,0,4.553689,0,0.3114024,-0.3114024,5.671765,94.52923,0.1423952,0.8076812,0.3691987,0,5.015187
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1616499,66.81301,63.38828,0.8041627,0.8041627,0,0,0,0.8041627,20.10163,0,1.110223E-16,0,0.1616499,0.8464871,0.8041627,0,0,0.3460026,4.242287,0,0.6848373,-0.6848373,4.949883,82.49789,0.1423952,0.884579,0.1293199,0,4.403936
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1080006,64.215,61.96863,0,0,0,0,0,0,0,0,0,0,0.1080006,0,0,0,0,1.106933,3.557449,0.1080006,0,0.1080006,5.052341,84.20553,0.1423833,0,0.08640048,0,3.66545
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,58.90569,58.90569,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9989324,3.65465,0,0.4730013,-0.4730013,4.553754,75.89575,0.1423833,0.4942864,0,0,3.65465
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,56.22197,56.22197,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.524489,3.181648,0,0.02491672,-0.02491672,4.52749,75.45802,0.1423833,0.02603797,0,0,3.181648
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,53.62576,53.62576,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.552175,3.156732,0,0.3992281,-0.3992281,4.106667,68.44431,0.1423833,0.4171933,0,0,3.156732
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.33099,51.33099,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.995761,2.757504,0,0.4504811,-0.4504811,3.631818,60.53018,0.1423833,0.4707527,0,0,2.757504
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.03621,49.03621,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.496296,2.307023,0,0.1839046,-0.1839046,3.437965,57.29931,0.1423833,0.1921803,0,0,2.307023
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.36375,47.36375,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.700634,2.123118,0,0.1891156,-0.1891156,3.23862,53.97689,0.1423833,0.1976258,0,0,2.123118
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.10941,46.10941,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.910763,1.934003,0,0.1198705,-0.1198705,3.112265,51.87099,0.1423833,0.1252647,0,0,1.934003
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.043952,1.814132,0,0,0,3.112265,51.87099,0.1423833,0,0,0,1.814132
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,43.64933,43.64933,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.043952,1.814132,0,0.002715627,-0.002715627,3.109403,51.82328,0.1423833,0.00283783,0,0,1.814132
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,42.68669,42.68669,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.046969,1.811416,0,0.09281085,-0.09281085,3.011572,50.19276,0.1423833,0.09698734,0,0,1.811416
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,41.67543,41.67543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.150093,1.718606,0,0,0,3.011572,50.19276,0.1423833,0,0,0,1.718606
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,40.58639,40.58639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.150093,1.718606,0,0,0,3.011572,50.19276,0.1423833,0,0,0,1.718606
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1599013,42.72973,39.84739,0.0303566,0.0303566,0,0,0,0.0303566,526.743,0,0,0,0.1599013,0.03195432,0.0303566,0,0,3.150093,1.718606,0.127947,0,0.127947,3.132953,52.21577,0.1423693,0.03339227,0.127921,0,1.878507
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3531706,45.62193,39.13757,0,0,0,0,0,0,0,0,0,0,0.3531706,0,0,0,0,3.022146,1.833758,0.3531706,0,0.3531706,3.468,57.79988,0.1423307,0,0.2825365,0,2.186928
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5880364,52.77314,41.46151,0.4007253,0.4007253,0,0,0,0.4007253,146.743,0,0,0,0.5880364,0.4218161,0.4007253,0,0,2.668975,2.151611,0.1662202,0,0.1662202,3.62569,60.42805,0.1423125,0.4407979,0.4704291,0,2.739648
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8271741,63.96471,46.79006,0.1316445,0.1316445,0,-1,0,0.1316445,628.3393,0,0,0,0.8271741,0.1385731,0.1316445,0,0,2.502755,2.301209,0.688601,0,0.688601,4.278955,71.31577,0.1422373,0.1448089,0.6617393,0,3.128384
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9562706,73.34377,52.09915,0.1343613,0.1343613,0,0,0,0.1343613,711.716,0,0,0,0.9562706,0.1414329,0.1343613,0,0,1.814154,2.92095,0.8148377,0,0.8148377,5.051977,84.19946,0.1421484,0.1477974,0.7650165,0,3.877221
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.060051,81.0282,56.06639,0.1410109,0.1410109,0,0,0,0.1410109,751.7511,0,0,0,1.060051,0.1484325,0.1410109,0,0,0.9993163,3.654304,0.9116184,0,0.9116184,5.916814,98.61338,0.142049,0.155112,0.8480408,0,4.714355
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9570547,81.60098,58.96403,0.4625797,0.4625797,0,0,0,0.4625797,206.8951,0.3824309,0,0,0.9570547,0.486926,0.4625797,0,0,0.08769789,4.474761,0.08769789,0,0.08769789,6.000012,100,0.1420394,0.5088376,0.7656438,0,5.431816
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8081665,80.6065,61.63803,0,0,0,0,0,0,0,0.8081665,0,0,0.8081665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420394,0,0.6465333,0,5.361856
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7086041,79.43262,62.95071,0.8058951,0.8058951,0,-1,0,0.8058951,87.92757,0,1.110223E-16,0,0.7086041,0.8483107,0.8058951,0,0,0,4.553689,0,0.1397066,-0.1397066,5.852748,97.54561,0.1420394,0.8864847,0.5668833,0,5.262293
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6044472,76.90736,63.11602,0,0,0,0,0,0,0,0.4492177,0,0,0.6044472,0,0,0,0,0.1552296,4.413982,0.1552296,0,0.1552296,6.000012,100,0.1420226,0,0.4835578,0,5.01843
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.330005,70.40776,63.2327,0.5013177,0.5013177,0,0,0,0.5013177,65.82751,0,0,0,0.330005,0.5277028,0.5013177,0,0,0,4.553689,0,0.1976978,-0.1976978,5.79162,96.52681,0.1420226,0.5514494,0.264004,0,4.883694
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.187263,65.74054,61.80333,0.4532859,0.4532859,0,0,0,0.4532859,41.31233,0,0,0,0.187263,0.477143,0.4532859,0,0,0.2196643,4.355991,0,0.2898801,-0.2898801,5.48606,91.43414,0.1420226,0.4986145,0.1498104,0,4.543254
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5417532,4.066111,0,0.2973658,-0.2973658,5.172609,86.20998,0.1420226,0.3107472,0,0,4.066111
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1420226,0,0,0,3.768745
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1420226,0,0,0,3.768745
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8721597,3.768745,0,0,0,5.172609,86.20998,0.1420226,0,0,0,3.768745
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8721597,3.768745,0,0.0431774,-0.0431774,5.127096,85.45142,0.1420226,0.04512038,0,0,3.768745
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9201345,3.725568,0,0.1426181,-0.1426181,4.976763,82.94588,0.1420226,0.1490359,0,0,3.725568
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.078599,3.58295,0,0.2388515,-0.2388515,4.724991,78.7497,0.1420226,0.2495998,0,0,3.58295
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.34399,3.344098,0,0.03800293,-0.03800293,4.684933,78.08206,0.1420226,0.03971306,0,0,3.344098
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.386215,3.306095,0,0.3496496,-0.3496496,4.31637,71.93935,0.1420226,0.3653839,0,0,3.306095
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.774715,2.956446,0,0.1375275,-0.1375275,4.171403,69.52325,0.1420226,0.1437162,0,0,2.956446
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.927523,2.818918,0,0.162116,-0.162116,4.000518,66.67516,0.1420226,0.1694112,0,0,2.818918
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.107652,2.656802,0,0.1709395,-0.1709395,3.820332,63.67207,0.1420226,0.1786318,0,0,2.656802
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001814571,39.57834,39.57513,0.2312445,0.2312445,0,0,0,0.2312445,0.07846982,0,5.551115E-17,0,0.0001814571,0.2434152,0.2312445,0,0,2.297585,2.485863,0,0.2432338,-0.2432338,3.563941,59.3989,0.1420226,0.2543689,0.0001451657,0,2.486044
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05804577,39.89316,38.86531,0.5577899,0.5577899,0,0,0,0.5577899,10.40639,0,0,0,0.05804577,0.5871473,0.5577899,0,0,2.567844,2.242629,0,0.5291016,-0.5291016,3.006219,50.10355,0.1420226,0.6135689,0.04643662,0,2.300675
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1150184,43.26963,41.18925,0.2302114,0.2302114,0,0,0,0.2302114,49.96206,0,0,0,0.1150184,0.2423278,0.2302114,0,0,3.155735,1.713527,0,0.1273094,-0.1273094,2.872023,47.86695,0.1420226,0.2532325,0.09201469,0,1.828546
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4261467,54.85922,46.54697,0.3067582,0.3067582,0,-1,0,0.3067582,138.9194,0,0,0,0.4261467,0.3229033,0.3067582,0,0,3.29719,1.586218,0.1032434,0,0.1032434,2.969968,49.49937,0.1420113,0.337434,0.3409173,0,2.012365
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7266253,67.35927,51.90468,0.5239122,0.5239122,0,0,0,0.5239122,138.6922,0,0,0,0.7266253,0.5514865,0.5239122,0,0,3.193947,1.679137,0.1751388,0,0.1751388,3.13612,52.26855,0.1419922,0.5763034,0.5813003,0,2.405762
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5795558,68.31226,55.90109,0,0,0,0,0,0,0,0,0,0,0.5795558,0,0,0,0,3.018808,1.836762,0.5795558,0,0.5795558,3.685934,61.43212,0.1419292,0,0.4636447,0,2.416318
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5415233,70.64137,58.84735,0.217459,0.217459,0,0,0,0.217459,249.0232,0,0,0,0.5415233,0.2289042,0.217459,0,0,2.439252,2.358362,0.3126191,0,0.3126191,3.982511,66.37505,0.1418952,0.2392049,0.4332186,0,2.899885
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3626117,69.29321,61.47272,0.6033713,0.6033713,0,0,0,0.6033713,60.0976,0,1.110223E-16,0,0.3626117,0.6351277,0.6033713,0,0,2.126633,2.639719,0,0.272516,-0.272516,3.695254,61.58744,0.1418952,0.6637084,0.2900893,0,3.002331
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5362121,74.89452,62.84375,0.2845388,0.2845388,0,-1,0,0.2845388,188.4495,0,0,0,0.5362121,0.2995146,0.2845388,0,0,2.429428,2.367203,0.2366976,0,0.2366976,3.919805,65.32995,0.1418695,0.3129927,0.4289697,0,2.903415
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2947554,69.36959,63.00906,0.732802,0.732802,0,0,0,0.732802,40.22306,0,1.110223E-16,0,0.2947554,0.7713705,0.732802,0,0,2.192731,2.580231,0,0.4766151,-0.4766151,3.417408,56.9567,0.1418695,0.8060822,0.2358043,0,2.874987
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05301544,64.21874,63.11602,0.04646,0.04646,0,0,0,0.04646,114.1099,0,0,0,0.05301544,0.04890526,0.04646,0,0,2.722303,2.103616,0.004110183,0,0.004110183,3.421308,57.02168,0.1418691,0.051106,0.04241236,0,2.156631
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05260978,62.72089,61.63803,0.4127086,0.4127086,0,0,0,0.4127086,12.74744,0,5.551115E-17,0,0.05260978,0.4344301,0.4127086,0,0,2.718193,2.107315,0,0.3818203,-0.3818203,3.018834,50.3138,0.1418691,0.4539795,0.04208783,0,2.159925
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.142438,1.725495,0,0.4676052,-0.4676052,2.525935,42.09883,0.1418691,0.4886475,0,0,1.725495
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.661999,1.25789,0,0.2735367,-0.2735367,2.237602,37.29329,0.1418691,0.2858458,0,0,1.25789
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.965929,0.9843531,0,0.7398108,-0.7398108,1.457772,24.29616,0.1418691,0.7731023,0,0,0.9843531
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,1.238127,0.2323151,0,-1,0,0.2323151,0,0,1.005812,1.129625,0,0.2445422,0.2323151,0,0,4.787941,0.2445422,0,0.2445422,-0.2445422,1.200002,20,0.1418691,1.36194,0,0,0.2445422
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418691,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01901785,39.68782,39.35149,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.070647,2.220446E-16,0,0,0.01901785,0,0,1.452632,1.38,5.059654,0,1.399018,0,1.399018,2.527227,42.12037,0.1420043,0.2306301,0.01521428,1.7,0.01901785
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1720216,41.72286,38.64166,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.00943,0,0,0,0.1720216,0,0,0.7448246,0.7075834,3.660636,1.259116,0.879605,0,0.879605,3.361694,56.02812,0.1421194,1.050693,0.1376173,1.7,1.431138
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4816401,50.06687,40.96561,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,120.6002,0,0,0,0.4816401,0,0,1.300631,1.235599,2.781032,2.050761,1.717239,0,1.717239,4.99081,83.18,0.1422284,0.4393062,0.3853121,1.7,2.532401
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8644488,64.31637,46.32333,0.04728004,0.04728004,0,-1,0,0.04728004,1828.359,0,0,0,0.8644488,0.04976846,0.04728004,0,0,1.063792,3.596276,0.8146804,0,0.8146804,5.763684,96.0612,0.14214,0.05200804,0.6915591,0,4.460725
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8030653,68.97015,51.69076,0.8085497,0.8085497,0,0,0,0.8085497,99.3217,0,1.110223E-16,0,0.8030653,0.851105,0.8085497,0,0,0.2491118,4.329488,0,0.04803964,-0.04803964,5.713046,95.21723,0.14214,0.8894047,0.6424522,0,5.132554
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9185875,76.6201,55.70662,0.3730626,0.3730626,0,0,0,0.3730626,246.2288,0.2234009,0,0,0.9185875,0.3926974,0.3730626,0,0,0.3024892,4.281449,0.3024892,0,0.3024892,6.000012,100,0.1421072,0.4103688,0.73487,0,5.200036
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9084767,79.89846,58.69177,0.3700166,0.3700166,0,0,0,0.3700166,245.5232,0.5189856,0,0,0.9084767,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1421072,0.4070182,0.7267813,0,5.462166
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6361559,75.7006,61.31714,0.8100536,0.8100536,0,0,0,0.8100536,78.53256,0,0,0,0.6361559,0.8526881,0.8100536,0,0,0,4.553689,0,0.2165321,-0.2165321,5.771767,96.19592,0.1421072,0.891059,0.5089247,0,5.189845
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.421221,71.93996,62.67845,0.6097588,0.6097588,0,-1,0,0.6097588,69.07995,0,0,0,0.421221,0.6418514,0.6097588,0,0,0.2405913,4.337157,0,0.2206303,-0.2206303,5.539202,92.31985,0.1421072,0.6707346,0.3369768,0,4.758378
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5210379,74.52088,62.84375,0.5545233,0.5545233,0,0,0,0.5545233,93.96141,0,0,0,0.5210379,0.5837088,0.5545233,0,0,0.4857361,4.116527,0,0.06267081,-0.06267081,5.473142,91.21884,0.1421072,0.6099756,0.4168304,0,4.637565
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1866856,66.90855,62.95071,0.2342388,0.2342388,0,0,0,0.2342388,79.69882,0,0,0,0.1866856,0.2465672,0.2342388,0,0,0.5553703,4.053856,0,0.05988159,-0.05988159,5.410021,90.16683,0.1421072,0.2576627,0.1493485,0,4.240541
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05255301,62.55315,61.47272,0.1170277,0.1170277,0,0,0,0.1170277,44.90646,0,0,0,0.05255301,0.1231871,0.1170277,0,0,0.6219054,3.993974,0,0.07063407,-0.07063407,5.335566,88.92592,0.1421072,0.1287305,0.04204241,0,4.046527
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7003877,3.92334,0,0,0,5.335566,88.92592,0.1421072,0,0,0,3.92334
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7003877,3.92334,0,0,0,5.335566,88.92592,0.1421072,0,0,0,3.92334
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7003877,3.92334,0,0.2820472,-0.2820472,5.038262,83.97086,0.1421072,0.2947393,0,0,3.92334
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.013773,3.641293,0,0.881113,-0.881113,4.109488,68.49132,0.1421072,0.9207631,0,0,3.641293
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.992788,2.76018,0,0.2050551,-0.2050551,3.89334,64.88888,0.1421072,0.2142826,0,0,2.76018
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.220627,2.555125,0,0,0,3.89334,64.88888,0.1421072,0,0,0,2.555125
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.220627,2.555125,0,0.1897409,-0.1897409,3.693336,61.55547,0.1421072,0.1982793,0,0,2.555125
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.43145,2.365384,0,0.1351302,-0.1351302,3.550896,59.18148,0.1421072,0.1412111,0,0,2.365384
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.581595,2.230253,0,0.08197358,-0.08197358,3.464488,57.74136,0.1421072,0.08566239,0,0,2.230253
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.672677,2.14828,0,0.0274005,-0.0274005,3.435606,57.25998,0.1421072,0.02863352,0,0,2.14828
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.703122,2.120879,0,0.08623544,-0.08623544,3.344706,55.74498,0.1421072,0.09011604,0,0,2.120879
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.798939,2.034644,0,0.0764159,-0.0764159,3.264156,54.40249,0.1421072,0.07985462,0,0,2.034644
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01514266,39.4049,39.13757,0.0988938,0.0988938,0,0,0,0.0988938,15.31204,0,0,0,0.01514266,0.1040987,0.0988938,0,0,2.883845,1.958228,0,0.08895608,-0.08895608,3.170388,52.83969,0.1421072,0.1087832,0.01211413,0,1.973371
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05830238,39.45734,38.42774,0.6978088,0.6978088,0,0,0,0.6978088,8.355064,0,0,0,0.05830238,0.7345356,0.6978088,0,0,2.982685,1.869272,0,0.6762332,-0.6762332,2.457576,40.95951,0.1421072,0.7675897,0.0466419,0,1.927574
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4511146,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,0.4511146,0,0,0,0,3.734056,1.193039,0.4511146,0,0.4511146,2.885541,48.09225,0.1420583,0,0.3608917,0,1.644153
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3787061,53.42595,46.10941,0.3986616,0.3986616,0,-1,0,0.3986616,94.99437,0,0,0,0.3787061,0.4196438,0.3986616,0,0,3.282941,1.599042,0,0.04093773,-0.04093773,2.842388,47.37305,0.1420583,0.4385278,0.3029649,0,1.977748
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4076221,59.68251,51.46712,0.6849216,0.6849216,0,0,0,0.6849216,59.51368,0,1.110223E-16,0,0.4076221,0.7209702,0.6849216,0,0,3.328427,1.558104,0,0.3133481,-0.3133481,2.512091,41.8681,0.1420583,0.7534138,0.3260976,0,1.965726
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1717208,58.95588,55.51215,0,0,0,0,0,0,0,0,0,0,0.1717208,0,0,0,0,3.676592,1.244756,0.1717208,0,0.1717208,2.674999,44.58323,0.1420397,0,0.1373767,0,1.416477
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.434076,67.72469,58.46812,0.4200161,0.4200161,0,0,0,0.4200161,103.3475,5.551115E-17,0,0,0.434076,0.4421222,0.4200161,0,0,3.504871,1.399305,0,0.008046143,-0.008046143,2.666518,44.44188,0.1420397,0.4620177,0.3472608,0,1.833381
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4845387,71.79414,61.15184,1.445662,1.445662,1.7,0,0.5202,1.445662,33.51674,0,0,0,0.4845387,0,0,0.2543382,0.2416213,3.513811,1.391259,0.7261599,0,0.7261599,3.355414,55.92345,0.1421263,1.590228,0.3876309,1.7,1.875798
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2310651,67.43017,62.51315,0.8104516,0.8104516,0,-1,0,0.8104516,28.51065,0,0,0,0.2310651,0.853107,0.8104516,0,0,2.787651,2.044803,0,0.6220419,-0.6220419,2.699724,44.99531,0.1421263,0.8914968,0.184852,0,2.275868
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.150006,65.83443,62.67845,0.787378,0.787378,0,0,0,0.787378,19.05133,0,1.110223E-16,0,0.150006,0.8288189,0.787378,0,0,3.478809,1.422761,0,0.6788129,-0.6788129,1.984192,33.06981,0.1421263,0.8661157,0.1200048,0,1.572767
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2025176,67.0843,62.78541,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,22.18194,0,0,0,0.2025176,0,0,0.7870156,0.7476647,4.233046,0.7439479,0.9501824,0,0.9501824,2.885615,48.09348,0.1422497,1.004283,0.1620141,1.7,0.9464656
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05707509,62.49003,61.31714,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.054661,2.220446E-16,0,0,0.05707509,0,0,1.069661,1.016178,3.282863,1.599112,1.073253,0,1.073253,3.903791,65.06306,0.1423929,0.6933733,0.04566007,1.7,1.656187
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.20961,2.56504,1.38,0,1.38,5.212975,86.88274,0.1424922,0.05603901,0,1.7,2.56504
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,0.8296105,3.807039,0,0.5564726,-0.5564726,4.626401,77.10652,0.1424922,0.5815139,0,0,3.807039
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.447913,3.250567,0,0,0,4.626401,77.10652,0.1424922,0,0,0,3.250567
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.447913,3.250567,0,0.4576163,-0.4576163,4.144031,69.06704,0.1424922,0.478209,0,0,3.250567
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,1.956376,2.792951,0,0.09894991,-0.09894991,4.039729,67.32867,0.1424922,0.1034027,0,0,2.792951
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.06632,2.694001,0,0.1150851,-0.1150851,3.918418,65.30684,0.1424922,0.1202639,0,0,2.694001
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.194193,2.578916,0,0.1366861,-0.1366861,3.774338,62.90551,0.1424922,0.142837,0,0,2.578916
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.346066,2.44223,0,0.1750081,-0.1750081,3.589864,59.83094,0.1424922,0.1828835,0,0,2.44223
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.540519,2.267221,0,0.05401595,-0.05401595,3.532926,58.88198,0.1424922,0.05644667,0,0,2.267221
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.600537,2.213206,0,0.1810939,-0.1810939,3.342036,55.70049,0.1424922,0.1892432,0,0,2.213206
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.801753,2.032112,0,0.2525775,-0.2525775,3.075796,51.26316,0.1424922,0.2639435,0,0,2.032112
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082394,1.779534,0,0,0,3.075796,51.26316,0.1424922,0,0,0,1.779534
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.242406,43.26924,38.88475,0.03138423,0.03138423,0,0,0,0.03138423,772.3815,0,0,0,0.242406,0.03303603,0.03138423,0,0,3.082394,1.779534,0.2093699,0,0.2093699,3.274422,54.57359,0.1424695,0.03452265,0.1939248,0,2.02194
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4931353,47.29805,38.14576,1.301081,1.301081,1.7,0,0.5202,1.301081,37.90195,0,0,0,0.4931353,0,0,0.3989185,0.3789726,2.873024,1.967967,0.8721079,0,0.8721079,4.101776,68.36279,0.142575,1.43119,0.3945082,1.7,2.461102
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8132542,56.4881,40.45026,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,118.7176,0,0,0,0.8132542,0,0,1.014968,0.9642193,2.000916,2.752864,1.777474,0,1.777474,5.788035,96.46706,0.1426761,0.7535355,0.6506034,1.7,3.566118
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.188308,71.97074,45.83714,0.7739592,0.7739592,0,-1,0,0.7739592,153.5363,0.1501717,0,0,1.188308,0.8146939,0.7739592,0,0,0.2234429,4.35259,0.2234429,0,0.2234429,6.000012,100,0.1426519,0.8513551,0.9506468,0,5.540899
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.267017,81.06881,51.22403,1.071184,1.071184,0,0,0,1.071184,118.2819,0.1394549,0,0,1.267017,1.127562,1.071184,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,1.178302,1.013613,0,5.820705
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.036515,79.40146,55.29823,0,0,0,0,0,0,0,1.036515,0,0,1.036515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0,0.8292117,0,5.590204
