Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.109872,85.27592,58.2542,0.5004525,0.5004525,0,0,0,0.5004525,221.7737,0.5830801,0,0,1.109872,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0.5504977,0.8878977,0,5.663561
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.025537,86.05168,60.9282,0.03406894,0.03406894,0,0,0,0.03406894,3010.182,0.9896749,0,0,1.025537,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0.03747583,0.8204296,0,5.579226
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.975534,86.23232,62.29923,0.3307936,0.3307936,0,-1,0,0.3307936,294.9072,0.6273302,0,0,0.975534,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0.3638729,0.7804272,0,5.529223
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7927325,81.14911,62.46453,0,0,0,0,0,0,0,0.7927325,0,0,0.7927325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0,0.634186,0,5.346421
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5077638,73.89854,62.57149,0.1174846,0.1174846,0,0,0,0.1174846,432.196,0.3840958,0,0,0.5077638,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1426519,0.1292331,0.406211,0,5.061453
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.260533,66.66573,61.15184,0.495341,0.495341,0,0,0,0.495341,52.59671,0,5.551115E-17,0,0.260533,0.5214115,0.495341,0,0,0,4.553689,0,0.2608785,-0.2608785,5.725022,95.41684,0.1426519,0.544875,0.2084264,0,4.814222
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.289865,4.29281,0,1.238879,-1.238879,4.419129,73.65201,0.1426519,1.294628,0,0,4.29281
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.666397,3.053932,0,1.317002,-1.317002,3.030887,50.51469,0.1426519,1.376267,0,0,3.053932
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.129732,1.73693,0,0.6269317,-0.6269317,2.370043,39.50064,0.1426519,0.6551436,0,0,1.73693
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.826323,1.109998,0,0.9533769,-0.9533769,1.365096,22.75155,0.1426519,0.9962788,0,0,1.109998
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.885631,0.1566214,0,0.08470932,-0.08470932,1.275804,21.26336,0.1426519,0.08852125,0,0,0.1566214
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,0.2281108,0.0683165,0,-1,0,0.0683165,0,0,0.1597943,0.1826054,0,0.07191211,0.0683165,0,0,4.979752,0.07191211,0,0.07191211,-0.07191211,1.200002,20,0.1426519,0.2509219,0,0,0.07191211
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426519,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426519,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426519,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426519,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1426519,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1427708,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06948837,39.93077,38.7,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.01501,2.220446E-16,0,0,0.06948837,0,0,1.452632,1.38,3.679654,1.242,1.449488,0,1.449488,3.884291,64.73805,0.1428682,0.08684564,0.05559069,1.7,1.311488
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3853266,45.00805,37.96101,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,75.90996,0,0,0,0.3853266,0,0,1.19239,1.13277,2.230166,2.54654,1.518097,0,1.518097,5.324484,88.74123,0.1429966,0.5583711,0.3082613,1.7,2.931866
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7742168,55.41365,40.25579,0,0,0,0,0,0,0,0.06214778,0,0,0.7742168,0,0,0,0,0.712069,3.912827,0.712069,0,0.712069,6.000012,100,0.1429197,0,0.6193734,0,4.687044
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.033882,67.64879,45.6135,0.1440679,0.1440679,0,-1,0,0.1440679,717.6352,0.8822317,0,0,1.033882,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.1584747,0.8271058,0,5.587571
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.261984,80.62454,51.00039,0.5182149,0.5182149,0,0,0,0.5182149,243.5253,0.7164949,0,0,1.261984,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.5700364,1.009587,0,5.815673
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.102755,81.04545,55.07458,0.06525469,0.06525469,0,0,0,0.06525469,1689.924,1.034066,0,0,1.102755,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.07178016,0.8822039,0,5.656444
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9678327,80.77644,58.03056,0.0576078,0.0576078,0,0,0,0.0576078,1680.038,0.9071929,0,0,0.9678327,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.06336858,0.7742662,0,5.521522
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.060187,86.85434,60.71428,0.5553495,0.5553495,0,0,0,0.5553495,190.9044,0.4756082,0,0,1.060187,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.6108845,0.8481493,0,5.613875
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.163813,92.00521,62.07559,1.070602,1.070602,0,-1,0,1.070602,108.7064,0.03686389,0,0,1.163813,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,1.177662,0.9310508,0,5.717503
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9640495,85.81305,62.24089,0.8202401,0.8202401,0,0,0,0.8202401,117.5326,0.1006388,0,0,0.9640495,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1429197,0.9022641,0.7712396,0,5.517738
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5852406,75.63161,62.40619,0.6617945,0.6617945,0,0,0,0.6617945,88.43238,0,0,0,0.5852406,0.6966258,0.6617945,0,0,0,4.553689,0,0.1113852,-0.1113852,5.882602,98.04317,0.1429197,0.727974,0.4681925,0,5.138929
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2685339,66.66993,60.98654,0.6718979,0.6718979,0,0,0,0.6718979,39.96647,0,0,0,0.2685339,0.707261,0.6718979,0,0,0.1237613,4.442304,0,0.4387271,-0.4387271,5.420143,90.33553,0.1429197,0.7390878,0.2148271,0,4.710838
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6112359,4.003577,0,0.2592562,-0.2592562,5.146863,85.78088,0.1429197,0.2709227,0,0,4.003577
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8992983,3.74432,0,0.7446099,-0.7446099,4.361975,72.69944,0.1429197,0.7781174,0,0,3.74432
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.726643,2.999711,0,0.7174303,-0.7174303,3.605737,60.0955,0.1429197,0.7497146,0,0,2.999711
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.523787,2.28228,0,1.296211,-1.296211,2.23941,37.32343,0.1429197,1.354541,0,0,2.28228
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.964022,0.9860691,0,0.04925244,-0.04925244,2.187494,36.45816,0.1429197,0.0514688,0,0,0.9860691
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.018747,0.9368167,0,0.05845874,-0.05845874,2.125873,35.43114,0.1429197,0.06108938,0,0,0.9368167
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.083701,0.8783579,0,0.0537447,-0.0537447,2.069221,34.48695,0.1429197,0.05616321,0,0,0.8783579
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.143417,0.8246132,0,0.2993802,-0.2993802,1.753647,29.22739,0.1429197,0.3128523,0,0,0.8246132
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.476062,0.5252331,0,0.06810224,-0.06810224,1.681861,28.03095,0.1429197,0.07116684,0,0,0.5252331
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.551731,0.4571308,0,0.02402286,-0.02402286,1.656538,27.60892,0.1429197,0.02510389,0,0,0.4571308
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.578424,0.433108,0,0,0,1.656538,27.60892,0.1429197,0,0,0,0.433108
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.578424,0.433108,0,0.0462872,-0.0462872,1.607747,26.79573,0.1429197,0.04837012,0,0,0.433108
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2515927,42.96978,38.42774,0.06832983,0.06832983,0,0,0,0.06832983,368.2032,0,0,0,0.2515927,0.07192614,0.06832983,0,0,4.629854,0.3868208,0.1796665,0,0.1796665,1.778194,29.63651,0.1429003,0.07516281,0.2012741,0,0.6384134
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4569619,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,0.4569619,0,0,0,0,4.450187,0.5485206,0.4569619,0,0.4569619,2.211706,36.86169,0.142851,0,0.3655695,0,1.005483
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9044382,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,0.9044382,0,0,0,0,3.993225,0.9597864,0.9044382,0,0.9044382,3.069731,51.16209,0.1427535,0,0.7235506,0,1.864225
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.148894,70.33717,45.37041,0.1509048,0.1509048,0,-1,0,0.1509048,761.3372,0,0,0,1.148894,0.1588472,0.1509048,0,0,3.088787,1.773781,0.9900472,0,0.9900472,4.008973,66.81608,0.1426469,0.1659953,0.9191155,0,2.922675
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.345512,82.94819,50.78646,0.2126056,0.2126056,0,0,0,0.2126056,632.8677,0,0,0,1.345512,0.2237954,0.2126056,0,0,2.09874,2.664823,1.121717,0,1.121717,5.073127,84.55194,0.1425264,0.2338662,1.07641,0,4.010335
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.335137,88.15728,54.88983,1.25203,1.25203,0,0,0,1.25203,106.6378,0,0,0,1.335137,1.317926,1.25203,0,0,0.9770228,3.674368,0.0172115,0,0.0172115,5.089455,84.82408,0.1425246,1.377232,1.06811,0,5.009506
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.342762,92.55564,57.86526,0,0,0,0,0,0,0,0.3829509,0,0,1.342762,0,0,0,0,0.9598113,3.689859,0.9598113,0,0.9598113,6.000012,100,0.1424216,0,1.07421,0,5.032621
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.319435,95.49102,60.54898,0.05607587,0.05607587,0,0,0,0.05607587,2352.945,1.260407,0,0,1.319435,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1424216,0.06168346,1.055548,0,5.873124
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.111488,90.0446,61.92001,1.171609,1.171609,0,-1,0,1.171609,94.86855,0,0,0,1.111488,1.233272,1.171609,0,0,0,4.553689,0,0.1217841,-0.1217841,5.87164,97.86047,0.1424216,1.28877,0.8891906,0,5.665177
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9482747,85.13753,62.07559,0.06344184,0.06344184,0,0,0,0.06344184,1494.715,0.7461782,0,0,0.9482747,0.06678089,0.06344184,0,0,0.1353156,4.431905,0.1353156,0,0.1353156,6.000012,100,0.1424071,0.06978603,0.7586197,0,5.380179
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6697088,77.60191,62.24089,0.665012,0.665012,0,0,0,0.665012,100.7063,0,0,0,0.6697088,0.7000127,0.665012,0,0,0,4.553689,0,0.03030387,-0.03030387,5.968069,99.46761,0.1424071,0.7315132,0.535767,0,5.223398
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2853823,66.86983,60.82124,0.1802348,0.1802348,0,0,0,0.1802348,158.3392,0.06199049,0,0,0.2853823,0.1897209,0.1802348,0,0,0.03367097,4.523385,0.03367097,0,0.03367097,6.000012,100,0.1424035,0.1982583,0.2283059,0,4.808767
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424035,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424035,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1424035,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1424035,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1424035,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1424035,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1424035,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1424035,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1424035,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1424035,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1424035,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.00144,39.00144,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1424035,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2192977,42.11257,38.17493,0.1504989,0.1504989,0,0,0,0.1504989,145.7139,0,0,0,0.2192977,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06087785,0,0.06087785,3.28181,54.69672,0.1423969,0.1655488,0.1754382,0,2.139484
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3898386,44.54445,37.43594,0.666287,0.666287,0,0,0,0.666287,58.50911,0,0,0,0.3898386,0.7013547,0.666287,0,0,2.865237,1.974976,0,0.3115161,-0.3115161,2.953443,49.22395,0.1423969,0.7329157,0.3118709,0,2.364815
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6422597,52.03489,39.74043,0,0,0,0,0,0,0,0,0,0,0.6422597,0,0,0,0,3.211366,1.66346,0.6422597,0,0.6422597,3.562744,59.37895,0.1423282,0,0.5138077,0,2.30572
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.019432,66.70911,45.12732,0.5317743,0.5317743,0,-1,0,0.5317743,191.7039,0,0,0,1.019432,0.5597624,0.5317743,0,0,2.569106,2.241493,0.4596695,0,0.4596695,3.998825,66.64695,0.142279,0.5849517,0.8155455,0,3.260926
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.197799,78.15168,50.56282,0.05451822,0.05451822,0,0,0,0.05451822,2197.062,0,0,0,1.197799,0.0573876,0.05451822,0,0,2.109437,2.655196,1.140411,0,1.140411,5.080714,84.6784,0.142157,0.05997004,0.9582393,0,3.852995
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9649752,76.6389,54.66619,0.02707043,0.02707043,0,0,0,0.02707043,3564.684,0,0,0,0.9649752,0.02849519,0.02707043,0,0,0.9690251,3.681566,0.93648,0,0.93648,5.969137,99.48542,0.1420571,0.02977747,0.7719802,0,4.646542
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.323848,91.57514,57.65134,0.02954424,0.02954424,0,0,0,0.02954424,4480.899,1.260204,0,0,1.323848,0.0310992,0.02954424,0,0,0.03254506,4.524398,0.03254506,0,0.03254506,6.000012,100,0.1420536,0.03249867,1.059078,0,5.848246
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.106111,87.88343,60.38368,0,0,0,0,0,0,0,1.106111,0,0,1.106111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420536,0,0.8848889,0,5.6598
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.117343,90.02228,61.75471,0.8809924,0.8809924,0,-1,0,0.8809924,126.8278,0.1899831,0,0,1.117343,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1420536,0.9690916,0.8938748,0,5.671032
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8917246,83.29259,61.92001,0.9510739,0.9510739,0,0,0,0.9510739,93.75975,0,0,0,0.8917246,1.00113,0.9510739,0,0,0,4.553689,0,0.1094059,-0.1094059,5.884688,98.07793,0.1420536,1.046181,0.7133797,0,5.445414
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5986808,75.60169,62.07559,0.2295993,0.2295993,0,0,0,0.2295993,260.7502,0.2354352,0,0,0.5986808,0.2416835,0.2295993,0,0,0.1215621,4.444283,0.1215621,0,0.1215621,6.000012,100,0.1420407,0.2525593,0.4789447,0,5.042964
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1456032,63.67292,60.65594,0.9016052,0.9016052,0,0,0,0.9016052,16.14932,0,1.110223E-16,0,0.1456032,0.9490581,0.9016052,0,0,0,4.553689,0,0.8034549,-0.8034549,5.153096,85.88477,0.1420407,0.9917657,0.1164825,0,4.699292
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,57.4277,57.4277,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8927277,3.750234,0,0.6509938,-0.6509938,4.466888,74.44799,0.1420407,0.6802885,0,0,3.750234
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,54.55923,54.55923,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.616054,3.09924,0,0.8427429,-0.8427429,3.578559,59.64254,0.1420407,0.8806664,0,0,3.09924
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.99219,51.99219,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.552435,2.256497,0,0.6011226,-0.6011226,2.944921,49.08191,0.1420407,0.6281731,0,0,2.256497
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,49.71687,49.71687,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.220349,1.655375,0,1.305721,-1.305721,1.568569,26.14277,0.1420407,1.364479,0,0,1.655375
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,47.45126,47.45126,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.671151,0.3496533,0,0.07822984,-0.07822984,1.486108,24.76842,0.1420407,0.08175018,0,0,0.3496533
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,45.72046,45.72046,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.758073,0.2714235,0,0.008100507,-0.008100507,1.477569,24.6261,0.1420407,0.00846503,0,0,0.2714235
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.767073,0.263323,0,0.1887697,-0.1887697,1.278589,21.30976,0.1420407,0.1972643,0,0,0.263323
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,0.1138007,0.07082564,0,-1,0,0.07082564,0,0,0.0429751,0.05435517,0,0.0745533,0.07082564,0,0,4.976817,0.0745533,0,0.0745533,-0.0745533,1.200002,20,0.1420407,0.1251808,0,0,0.0745533
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420407,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420407,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420407,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1420407,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2412384,42.26768,37.93184,0.02603843,0.02603843,0,0,0,0.02603843,926.4703,0,0,0,0.2412384,0.02740888,0.02603843,0,0,5.059654,0,0.2138295,0,0.2138295,1.402859,23.38093,0.1420179,0.02864228,0.1929907,0,0.2412384
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3672363,43.82966,37.16367,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,85.51255,0,0,0,0.3672363,0,0,1.270547,1.20702,4.845825,0.1924465,1.574256,0,1.574256,2.896329,48.27206,0.1421402,0.4723984,0.293789,1.7,0.5596828
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3595973,46.11071,39.48762,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.52793,0,0,0,0.3595973,0,0,0.9101611,0.8646531,3.271569,1.609277,1.22425,0,1.22425,4.057755,67.62911,0.1422943,0.8688228,0.2876778,1.7,1.968874
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5925763,56.56666,44.8745,0.1431053,0.1431053,0,-1,0,0.1431053,414.084,0,0,0,0.5925763,0.1506372,0.1431053,0,0,2.047319,2.711102,0.4419391,0,0.4419391,4.477015,74.61677,0.1422472,0.1574159,0.474061,0,3.303678
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9118919,70.13642,50.3489,0.03016169,0.03016169,0,0,0,0.03016169,3023.345,0,0,0,0.9118919,0.03174914,0.03016169,0,0,1.60538,3.108847,0.8801427,0,0.8801427,5.311992,88.53302,0.1421535,0.03317785,0.7295135,0,4.020739
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6169347,67.6176,54.47172,0.4403492,0.4403492,0,0,0,0.4403492,140.1012,0,0,0,0.6169347,0.4635255,0.4403492,0,0,0.7252368,3.900976,0.1534092,0,0.1534092,5.457529,90.95863,0.1421372,0.4843841,0.4935477,0,4.51791
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9331753,79.14329,57.48604,0.3217895,0.3217895,0,0,0,0.3217895,289.9955,0.02262183,0,0,0.9331753,0.3387258,0.3217895,0,0,0.5718276,4.039044,0.5718276,0,0.5718276,6.000012,100,0.1420764,0.3539685,0.7465402,0,4.972219
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9019265,81.48325,60.16976,0.8284095,0.8284095,0,0,0,0.8284095,108.8745,0.02991654,0,0,0.9019265,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,0.9112505,0.7215412,0,5.455616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.084916,88.67845,61.53106,0.05761217,0.05761217,0,-1,0,0.05761217,1883.136,1.024271,0,0,1.084916,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,0.06337339,0.8679324,0,5.638605
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.644231,76.39729,61.75471,0.5949938,0.5949938,0,0,0,0.5949938,108.2752,0.01792162,0,0,0.644231,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,0.6544932,0.5153847,0,5.19792
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4097311,70.85778,61.92001,0.1089457,0.1089457,0,0,0,0.1089457,376.0875,0.2950515,0,0,0.4097311,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,0.1198403,0.3277849,0,4.96342
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2858454,66.48377,60.44202,0,0,0,0,0,0,0,0.2858454,0,0,0.2858454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420764,0,0.2286763,0,4.839534
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1420764,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1420764,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1420764,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1420764,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1420764,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1420764,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1420764,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1420764,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1420764,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1420764,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1420764,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1420764,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2053043,41.32781,37.65958,0.16648,0.16648,0,0,0,0.16648,123.3207,0,0,0,0.2053043,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03006226,0,0.03006226,1.871128,31.1854,0.1420732,0.183128,0.1642435,0,0.8149338
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.316004,42.61258,36.92058,0.5006545,0.5006545,0,0,0,0.5006545,63.11818,0,1.110223E-16,0,0.316004,0.5270048,0.5006545,0,0,4.352226,0.6366855,0,0.2110007,-0.2110007,1.648714,27.4785,0.1420732,0.55072,0.2528032,0,0.9526895
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5447847,49.46974,39.21536,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,80.81203,0,0,0,0.5447847,0,0,1.025862,0.9745688,4.586671,0.4256848,1.519354,0,1.519354,3.090099,51.50154,0.1422009,0.7415519,0.4358278,1.7,0.9704695
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6783167,58.16092,44.63141,0.5716298,0.5716298,0,-1,0,0.5716298,118.6636,0,0,0,0.6783167,0.6017156,0.5716298,0,0,3.067318,1.793103,0.07660112,0,0.07660112,3.162769,52.71271,0.1421927,0.6287928,0.5426533,0,2.47142
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.171148,76.79482,50.09609,1.363248,1.363248,1.7,0,0.5202,1.363248,85.90864,0,0,0,1.171148,0,0,0.3367523,0.3199147,2.990717,1.862044,1.491062,0,1.491062,4.577315,76.28843,0.1423231,1.499573,0.9369181,1.7,3.033191
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.27796,85.40351,54.2578,1.103563,1.103563,1.314173,0,0.4148692,1.103563,115.803,0,0,0,1.27796,0,0,0.2106102,0.2000796,1.499654,3.204,1.478039,0,1.478039,5.979506,99.65823,0.1423673,1.213919,1.022368,1.7,4.481959
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.333151,91.36521,57.2624,1.066089,1.066089,0,0,0,1.066089,125.0506,0.1893367,0,0,1.333151,1.122199,1.066089,0,0,0.02161525,4.534235,0.02161525,0,0.02161525,6.000012,100,0.142365,1.172698,1.066521,0,5.867386
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.273581,92.96085,59.94611,0.4528453,0.4528453,0,0,0,0.4528453,281.2398,0.7969019,0,0,1.273581,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.142365,0.4981298,1.018865,0,5.82727
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7970762,79.98432,61.36576,0.09864416,0.09864416,0,-1,0,0.09864416,808.0317,0.6932402,0,0,0.7970762,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.142365,0.1085086,0.6376609,0,5.350765
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7443331,78.75428,61.53106,0.895849,0.895849,0,0,0,0.895849,83.0869,0,0,0,0.7443331,0.942999,0.895849,0,0,0,4.553689,0,0.1986658,-0.1986658,5.7906,96.5098,0.142365,0.9854339,0.5954666,0,5.298022
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5423964,73.78587,61.69637,0.3415879,0.3415879,0,0,0,0.3415879,158.7868,0,0,0,0.5423964,0.3595662,0.3415879,0,0,0.2207398,4.355023,0.1828301,0,0.1828301,5.964048,99.4006,0.1423456,0.3757467,0.4339171,0,4.897419
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1998189,64.43945,60.27672,0.7258678,0.7258678,0,0,0,0.7258678,27.52827,0,1.110223E-16,0,0.1998189,0.7640714,0.7258678,0,0,0.03790966,4.51957,0,0.5642525,-0.5642525,5.369273,89.48771,0.1423456,0.7984546,0.1598551,0,4.719389
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6648569,3.955318,0,1.173977,-1.173977,4.131793,68.86308,0.1423456,1.226806,0,0,3.955318
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.969275,2.781341,0,0.2579286,-0.2579286,3.859913,64.33175,0.1423456,0.2695354,0,0,2.781341
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.255863,2.523412,0,0.7948957,-0.7948957,3.022019,50.36689,0.1423456,0.830666,0,0,2.523412
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.13908,1.728517,0,0.3800014,-0.3800014,2.621463,43.69096,0.1423456,0.3971014,0,0,1.728517
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.561304,1.348516,0,0.1939247,-0.1939247,2.417048,40.28405,0.1423456,0.2026513,0,0,1.348516
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.776776,1.154591,0,0.06826219,-0.06826219,2.345093,39.08481,0.1423456,0.07133399,0,0,1.154591
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.852623,1.086329,0,0.1342227,-0.1342227,2.20361,36.72676,0.1423456,0.1402627,0,0,1.086329
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.001759,0.9521059,0,0.0990956,-0.0990956,2.099154,34.98583,0.1423456,0.1035549,0,0,0.9521059
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.111865,0.8530104,0,0,0,2.099154,34.98583,0.1423456,0,0,0,0.8530104
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.111865,0.8530104,0,0.09429615,-0.09429615,1.999757,33.32922,0.1423456,0.09853947,0,0,0.8530104
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216639,0.7587142,0,0,0,1.999757,33.32922,0.1423456,0,0,0,0.7587142
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.216639,0.7587142,0,0.07398194,-0.07398194,1.921774,32.0295,0.1423456,0.07731113,0,0,0.7587142
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03400118,37.9823,37.38732,0.08453096,0.08453096,0,0,0,0.08453096,40.22335,0,1.387779E-17,0,0.03400118,0.08897997,0.08453096,0,0,4.298841,0.6847323,0,0.05497878,-0.05497878,1.863821,31.06362,0.1423456,0.09298407,0.02720095,0,0.7187334
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2211727,40.55174,36.61915,0.227529,0.227529,0,0,0,0.227529,97.20635,0,0,0,0.2211727,0.2395043,0.227529,0,0,4.359928,0.6297535,0,0.01833157,-0.01833157,1.844498,30.74157,0.1423456,0.250282,0.1769381,0,0.8509262
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4096277,46.53754,38.97227,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,55.81111,-1.110223E-16,0,0,0.4096277,0,0,0.9660463,0.917744,4.380297,0.6114219,1.327372,0,1.327372,3.103753,51.72911,0.1424929,0.807349,0.3277021,1.7,1.02105
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7392555,59.24271,44.38832,0.4409741,0.4409741,0,-1,0,0.4409741,167.6415,0,0,0,0.7392555,0.4641833,0.4409741,0,0,3.052925,1.806056,0.2750722,0,0.2750722,3.364709,56.07838,0.1424637,0.4850715,0.5914044,0,2.545312
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.175285,76.6449,49.88217,0.4409958,0.4409958,0,0,0,0.4409958,266.5071,0,0,0,1.175285,0.4642061,0.4409958,0,0,2.777853,2.053622,0.7110789,0,0.7110789,4.039298,67.3215,0.1423884,0.4850954,0.940228,0,3.228906
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.342977,87.25324,54.03416,0.1981658,0.1981658,0,0,0,0.1981658,677.7036,0,0,0,1.342977,0.2085956,0.1981658,0,0,2.066774,2.693593,1.134381,0,1.134381,5.115467,85.25761,0.1422683,0.2179824,1.074382,0,4.03657
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9634607,79.4636,57.04848,0.1427971,0.1427971,0,0,0,0.1427971,674.7062,0,0,0,0.9634607,0.1503127,0.1427971,0,0,0.9323924,3.714536,0.813148,0,0.813148,5.886887,98.11459,0.1421824,0.1570768,0.7707686,0,4.677997
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7352694,76.50633,59.78082,0.3954725,0.3954725,0,0,0,0.3954725,185.9218,0.1997382,0,0,0.7352694,0.4162868,0.3954725,0,0,0.1192444,4.446369,0.1192444,0,0.1192444,6.000012,100,0.1421698,0.4350197,0.5882155,0,5.181638
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8492036,81.22836,61.20046,0,0,0,-1,0,0,0,0.8492036,0,0,0.8492036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421698,0,0.6793629,0,5.402893
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7163603,77.82465,61.36576,0.776927,0.776927,0,0,0,0.776927,92.20432,0,0,0,0.7163603,0.8178179,0.776927,0,0,0,4.553689,0,0.1014576,-0.1014576,5.893066,98.21758,0.1421698,0.8546197,0.5730882,0,5.270049
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4292167,70.95917,61.58941,0.9295157,0.9295157,0,0,0,0.9295157,46.17638,0,0,0,0.4292167,0.9784376,0.9295157,0,0,0.1127307,4.452231,0,0.5492209,-0.5492209,5.314137,88.56876,0.1421698,1.022467,0.3433734,0,4.881448
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1164868,62.50546,60.11142,0.2213286,0.2213286,0,0,0,0.2213286,52.63068,0,0,0,0.1164868,0.2329775,0.2213286,0,0,0.7229761,3.90301,0,0.1164907,-0.1164907,5.191345,86.52224,0.1421698,0.2434615,0.0931894,0,4.019497
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8524103,3.78652,0,0.5449845,-0.5449845,4.61688,76.94785,0.1421698,0.5695088,0,0,3.78652
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.457949,3.241535,0,0.6571141,-0.6571141,3.924222,65.40356,0.1421698,0.6866843,0,0,3.241535
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.188075,2.584421,0,1.349094,-1.349094,2.502152,41.70244,0.1421698,1.409803,0,0,2.584421
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.687069,1.235327,0,0.7521687,-0.7521687,1.709296,28.48821,0.1421698,0.7860162,0,0,1.235327
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.522811,0.4831586,0,0.2075702,-0.2075702,1.490498,24.84158,0.1421698,0.2169109,0,0,0.4831586
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.753445,0.2755883,0,0.05274338,-0.05274338,1.434902,23.91498,0.1421698,0.05511684,0,0,0.2755883
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812049,0.2228449,0,0,0,1.434902,23.91498,0.1421698,0,0,0,0.2228449
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812049,0.2228449,0,0,0,1.434902,23.91498,0.1421698,0,0,0,0.2228449
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.812049,0.2228449,0,0.08786663,-0.08786663,1.342282,22.37132,0.1421698,0.09182062,0,0,0.2228449
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.909678,0.1349783,0,0.08462186,-0.08462186,1.253083,20.88467,0.1421698,0.08842985,0,0,0.1349783
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,0.08274929,0.04783863,0,-1,0,0.04783863,0,0,0.03491066,0.04318559,0,0.05035645,0.04783863,0,0,5.003703,0.05035645,0,0.05035645,-0.05035645,1.200002,20,0.1421698,0.09102422,0,0,0.05035645
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1422848,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.0465754,37.94935,37.1345,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0465754,0,0,1.452632,1.38,3.679654,1.242,1.426575,0,1.426575,3.862554,64.37576,0.1423654,0,0.03726032,1.7,1.288575
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2027807,39.96851,36.37606,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,88.28945,2.220446E-16,0,0,0.2027807,0,0,1.452632,1.38,2.253079,2.525918,1.582781,0,1.582781,5.364111,89.40167,0.142481,0.2526449,0.1622246,1.7,2.728698
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5047293,48.11724,38.7,0.2012849,0.2012849,0,0,0,0.2012849,250.7537,0,0,0,0.5047293,0.2118788,0.2012849,0,0,0.6702983,3.95042,0.2928505,0,0.2928505,5.641933,94.03204,0.1424501,0.2214134,0.4037835,0,4.45515
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2961143,49.71827,44.13551,0.503997,0.503997,0,-1,0,0.503997,58.7532,0,0,0,0.2961143,0.5305231,0.503997,0,0,0.3774478,4.213986,0,0.2344088,-0.2344088,5.394845,89.9139,0.1424501,0.5543967,0.2368915,0,4.5101
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2175417,53.87396,49.65853,0.1697191,0.1697191,0,0,0,0.1697191,128.1774,0,0,0,0.2175417,0.1786517,0.1697191,0,0,0.637902,3.979577,0.03888994,0,0.03888994,5.431739,90.52881,0.142446,0.1866911,0.1740333,0,4.197119
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1898693,57.62263,53.8494,1.278717,1.278717,1.667402,0,0.5113009,1.278717,14.84843,5.551115E-17,0,0,0.1898693,0,0,0.3886856,0.3692513,0.599012,4.014578,0.5591206,0,0.5591206,5.962168,99.36926,0.1425148,1.406588,0.1518955,1.7,4.204447
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3375656,63.82694,56.82483,0.2367316,0.2367316,0,0,0,0.2367316,142.5942,0.04848302,0,0,0.3375656,0.2491911,0.2367316,0,0,0.03989141,4.517787,0.03989141,0,0.03989141,6.000012,100,0.1425106,0.2604047,0.2700524,0,4.855352
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6178119,73.28645,59.56689,0.5753846,0.5753846,0,0,0,0.5753846,107.3737,0.01214396,0,0,0.6178119,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.1425106,0.6329231,0.4942496,0,5.171501
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.248772,66.2354,60.98654,0.1244146,0.1244146,0,-1,0,0.1244146,199.954,0.1178093,0,0,0.248772,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.1425106,0.1368561,0.1990176,0,4.802461
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04106787,62.04177,61.20046,0.09616156,0.09616156,0,0,0,0.09616156,42.70716,0,1.387779E-17,0,0.04106787,0.1012227,0.09616156,0,0,0,4.553689,0,0.06015482,-0.06015482,5.936603,98.94319,0.1425106,0.1057777,0.0328543,0,4.594757
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01666229,61.70631,61.36576,0.7655631,0.7655631,0,0,0,0.7655631,2.176475,0,1.110223E-16,0,0.01666229,0.8058559,0.7655631,0,0,0.06683869,4.493534,0,0.7891936,-0.7891936,5.10472,85.0785,0.1425106,0.8421195,0.01332983,0,4.510196
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05516904,61.06869,59.94611,0,0,0,0,0,0,0,0,0,0,0.05516904,0,0,0,0,0.9437205,3.70434,0.05516904,0,0.05516904,5.157058,85.9508,0.1425047,0,0.04413523,0,3.75951
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0,0.3858111,0.3665205,0,0,0.8885515,3.753993,0,0.3858111,-0.3858111,4.750378,79.1728,0.1425047,2.273173,0,1.7,3.753993
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,1.31723,3.368181,0,0.08240356,-0.08240356,4.663517,77.72512,0.1425047,0.08611172,0,0,3.368181
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,1.40879,3.285778,0,0.01620418,-0.01620418,4.646436,77.44044,0.1425047,0.01693337,0,0,3.285778
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,1.426795,3.269574,0,0.3872736,-0.3872736,4.238214,70.63675,0.1425047,0.4047009,0,0,3.269574
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,1.857099,2.8823,0,0.2658983,-0.2658983,3.957932,65.96541,0.1425047,0.2778637,0,0,2.8823
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,2.152541,2.616402,0,0.3515207,-0.3515207,3.587397,59.78983,0.1425047,0.3673392,0,0,2.616402
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.54312,2.264881,0,0,0,3.587397,59.78983,0.1425047,0,0,0,2.264881
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,2.54312,2.264881,0,0.1482407,-0.1482407,3.431137,57.18551,0.1425047,0.1549116,0,0,2.264881
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,2.707832,2.116641,0,0.06250583,-0.06250583,3.36525,56.08739,0.1425047,0.06531859,0,0,2.116641
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,2.777282,2.054135,0,0.00154599,-0.00154599,3.363621,56.06023,0.1425047,0.00161556,0,0,2.054135
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,2.779,2.052589,0,0.1115832,-0.1115832,3.246002,54.09992,0.1425047,0.1166044,0,0,2.052589
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,2.902982,1.941006,0,0.06772159,-0.06772159,3.174617,52.91018,0.1425047,0.07076906,0,0,1.941006
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08331501,38.38211,36.92058,0.2005356,0.2005356,0,0,0,0.2005356,41.54625,0,2.775558E-17,0,0.08331501,0.2110901,0.2005356,0,0,2.978228,1.873284,0,0.1277751,-0.1277751,3.03993,50.66541,0.1425047,0.2205891,0.06665201,0,1.956599
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.270094,40.96737,36.15242,0.5781862,0.5781862,0,0,0,0.5781862,46.71402,0,1.110223E-16,0,0.270094,0.6086171,0.5781862,0,0,3.1202,1.745509,0,0.3385231,-0.3385231,2.683096,44.71817,0.1425047,0.6360049,0.2160752,0,2.015603
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6306847,50.42176,38.47636,0,0,0,0,0,0,0,0,0,0,0.6306847,0,0,0,0,3.496337,1.406986,0.6306847,0,0.6306847,3.281416,54.69015,0.1424383,0,0.5045477,0,2.03767
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6397133,56.50979,43.89242,0.8615725,0.8615725,0,-1,0,0.8615725,74.2495,1.110223E-16,0,0,0.6397133,0.9069184,0.8615725,0,0,2.865652,1.974602,0,0.2672051,-0.2672051,2.999757,49.99585,0.1424383,0.9477298,0.5117707,0,2.614315
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.848205,67.47025,49.41544,0.1843183,0.1843183,0,0,0,0.1843183,460.1849,0,0,0,0.848205,0.1940193,0.1843183,0,0,3.162547,1.707397,0.6541858,0,0.6541858,3.620372,60.33941,0.1423694,0.2027502,0.6785641,0,2.555602
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9493488,74.95084,53.60631,1.147462,1.147462,0,0,0,1.147462,82.73463,0,0,0,0.9493488,1.207855,1.147462,0,0,2.508361,2.296164,0,0.2585064,-0.2585064,3.347882,55.79792,0.1423694,1.262209,0.759479,0,3.245513
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7689179,73.74405,56.61091,0.8765135,0.8765135,0,0,0,0.8765135,87.72459,0,0,0,0.7689179,0.9226457,0.8765135,0,0,2.79559,2.037658,0,0.1537279,-0.1537279,3.185839,53.09721,0.1423694,0.9641649,0.6151343,0,2.806576
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6030292,72.67407,59.34325,0.2571534,0.2571534,0,0,0,0.2571534,234.5017,0,0,0,0.6030292,0.2706878,0.2571534,0,0,2.966399,1.88393,0.3323413,0,0.3323413,3.501125,58.35197,0.1423344,0.2828688,0.4824233,0,2.486959
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2936068,66.9912,60.7629,0.4331483,0.4331483,0,-1,0,0.4331483,67.78436,0,0,0,0.2936068,0.4559456,0.4331483,0,0,2.634058,2.183037,0,0.1623388,-0.1623388,3.330005,55.49998,0.1423344,0.4764632,0.2348855,0,2.476644
