Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2623036,66.53263,60.98654,1.082977,1.082977,0,0,0,1.082977,24.2206,0,2.220446E-16,0,0.2623036,1.139976,1.082977,0,0,2.814434,2.020698,0,0.8776726,-0.8776726,2.404857,40.08087,0.1423344,1.191275,0.2098429,0,2.283002
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2994747,67.58007,61.20046,0.3093186,0.3093186,0,0,0,0.3093186,96.81756,0,0,0,0.2994747,0.3255986,0.3093186,0,0,3.789626,1.143026,0,0.02612381,-0.02612381,2.37732,39.62193,0.1423344,0.3402505,0.2395798,0,1.4425
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1339611,62.53455,59.78082,0.8346673,0.8346673,0,0,0,0.8346673,16.04964,0,1.110223E-16,0,0.1339611,0.8785971,0.8346673,0,0,3.818652,1.116902,0,0.744636,-0.744636,1.592405,26.54003,0.1423344,0.918134,0.1071689,0,1.250863
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,0.369461,0.369461,1.7,0,0.5202,0.369461,0,0,0,0,0,0,0,1.330539,1.264012,4.646026,0.3722658,1.264012,0,1.264012,2.791552,46.52578,0.1424871,0.4064071,0,1.7,0.3722658
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,3.382014,1.509877,0,0.864243,-0.864243,1.88056,31.3426,0.1424871,0.903134,0,0,1.509877
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.342284,0.6456336,0,0,0,1.88056,31.3426,0.1424871,0,0,0,0.6456336
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.342284,0.6456336,0,0,0,1.88056,31.3426,0.1424871,0,0,0,0.6456336
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,4.342284,0.6456336,0,0.01112012,-0.01112012,1.868838,31.14724,0.1424871,0.01162053,0,0,0.6456336
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,4.35464,0.6345135,0,0.1329011,-0.1329011,1.728748,28.81241,0.1424871,0.1388816,0,0,0.6345135
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,4.502307,0.5016124,0,0.0774406,-0.0774406,1.647119,27.45192,0.1424871,0.08092543,0,0,0.5016124
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.588352,0.4241718,0,0,0,1.647119,27.45192,0.1424871,0,0,0,0.4241718
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.588352,0.4241718,0,0,0,1.647119,27.45192,0.1424871,0,0,0,0.4241718
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,4.588352,0.4241718,0,0.1753668,-0.1753668,1.462266,24.37105,0.1424871,0.1832583,0,0,0.4241718
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783205,0.248805,0,0,0,1.462266,24.37105,0.1424871,0,0,0,0.248805
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.783205,0.248805,0,0.03188894,-0.03188894,1.428652,23.81082,0.1424871,0.03332394,0,0,0.248805
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1626385,39.57111,36.69694,0.1683971,0.1683971,0,0,0,0.1683971,96.58036,0,0,0,0.1626385,0.1772601,0.1683971,0,0,4.818636,0.216916,0,0.01462158,-0.01462158,1.413239,23.55394,0.1424871,0.1852368,0.1301108,0,0.3795546
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4067379,43.26599,35.90933,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,82.65755,0,0,0,0.4067379,0,0,1.207924,1.147528,4.834883,0.2022945,1.554266,0,1.554266,2.887745,48.12899,0.142609,0.5412835,0.3253903,1.7,0.6090324
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7954688,53.62164,38.23327,0.1434062,0.1434062,1.596038,0,0.4918183,0.1434062,554.6964,0,0,0,0.7954688,0,0,1.452632,1.38,3.280617,1.601134,2.175469,0,2.175469,4.951576,82.52611,0.1426421,0.1577468,0.636375,1.7,2.396602
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.017608,64.92078,43.64933,0.7502996,0.7502996,0,-1,0,0.7502996,135.6269,0,0,0,1.017608,0.789789,0.7502996,0,0,1.105148,3.559056,0.2278192,0,0.2278192,5.167705,86.12824,0.1426182,0.8253295,0.8140866,0,4.576664
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.239951,77.65315,49.20152,0.181277,0.181277,0,0,0,0.181277,684.0087,0.1718038,0,0,1.239951,0.1908179,0.181277,0,0,0.8773289,3.764093,0.8773289,0,0.8773289,6.000012,100,0.1425262,0.1994047,0.9919606,0,5.004044
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.42943,89.3046,53.3535,0.4402549,0.4402549,0,0,0,0.4402549,324.6823,0.9660036,0,0,1.42943,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1425262,0.4842804,1.143544,0,5.983119
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.426944,93.5658,56.38727,0.7326405,0.7326405,0,0,0,0.7326405,194.7673,0.6557437,0,0,1.426944,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1425262,0.8059046,1.141555,0,5.980633
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.273376,91.89526,59.17795,0.6875926,0.6875926,0,0,0,0.6875926,185.1935,0.5495948,0,0,1.273376,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1425262,0.7563518,1.018701,0,5.827065
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.15372,89.71104,60.5976,0,0,0,-1,0,0,0,1.15372,0,0,1.15372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425262,0,0.9229757,0,5.707408
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9383177,83.31441,60.82124,0.5232553,0.5232553,0,0,0,0.5232553,179.3231,0.3875225,0,0,0.9383177,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1425262,0.5755809,0.7506542,0,5.492007
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5788217,73.95254,61.03516,0.9067061,0.9067061,0,0,0,0.9067061,63.83785,0,0,0,0.5788217,0.9544275,0.9067061,0,0,0,4.553689,0,0.3756058,-0.3756058,5.604089,93.40129,0.1425262,0.9973767,0.4630573,0,5.132511
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.296104,65.79489,59.56689,0.5918859,0.5918859,0,0,0,0.5918859,50.02721,0,0,0,0.296104,0.6230378,0.5918859,0,0,0.4173398,4.178083,0,0.3269338,-0.3269338,5.25947,87.65766,0.1425262,0.6510745,0.2368832,0,4.474187
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,56.28031,56.28031,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0,0.5145043,0.4887791,0,0,0.7805995,3.851149,0,0.5145043,-0.5145043,4.717135,78.61876,0.1425262,2.407657,0,1.7,3.851149
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,53.27571,53.27571,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,1.352271,3.336645,0,0.7321318,-0.7321318,3.9454,65.75655,0.1425262,0.7650777,0,0,3.336645
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,50.72812,50.72812,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,2.165751,2.604513,0,1.452632,-1.452632,2.414192,40.23646,0.1425262,1.786261,0,0,2.604513
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,48.46252,48.46252,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,3.779786,1.151882,0,0.2304216,-0.2304216,2.171307,36.18837,0.1425262,0.2407906,0,0,1.151882
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.21637,46.21637,0.1490488,0.1490488,0,-1,0,0.1490488,0,0,2.775558E-17,0,0,0.1568935,0.1490488,0,0,4.03581,0.9214601,0,0.1568935,-0.1568935,2.005926,33.43204,0.1425262,0.1639537,0,0,0.9214601
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,44.46611,44.46611,0.06107981,0.06107981,0,-1,0,0.06107981,0,0,6.938894E-18,0,0,0.06429454,0.06107981,0,0,4.210136,0.7645666,0,0.06429454,-0.06429454,1.938154,32.3025,0.1425262,0.06718779,0,0,0.7645666
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.09508,43.09508,0.208054,0.208054,0,-1,0,0.208054,0,0,2.775558E-17,0,0,0.2190042,0.208054,0,0,4.281574,0.7002721,0,0.2190042,-0.2190042,1.707303,28.455,0.1425262,0.2288594,0,0,0.7002721
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.73378,41.73378,0.1211872,0.1211872,0,-1,0,0.1211872,0,0,0,0,0,0.1275654,0.1211872,0,0,4.524912,0.4812678,0,0.1275654,-0.1275654,1.572837,26.21391,0.1425262,0.1333059,0,0,0.4812678
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,40.49887,40.49887,0.08439231,0.08439231,0,-1,0,0.08439231,0,0,1.387779E-17,0,0,0.08883401,0.08439231,0,0,4.666652,0.3537024,0,0.08883401,-0.08883401,1.479198,24.65325,0.1425262,0.09283154,0,0,0.3537024
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,39.45845,39.45845,0.02965316,0.02965316,0,-1,0,0.02965316,0,0,3.469447E-18,0,0,0.03121386,0.02965316,0,0,4.765356,0.2648684,0,0.03121386,-0.03121386,1.446296,24.10488,0.1425262,0.03261848,0,0,0.2648684
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.34023,38.34023,0.1932126,0.1932126,0,-1,0,0.1932126,0,0,2.775558E-17,0,0,0.2033817,0.1932126,0,0,4.800038,0.2336545,0,0.2033817,-0.2033817,1.231913,20.53184,0.1425262,0.2125339,0,0,0.2336545
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.27063,37.27063,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.026018,0.03027282,1.38,0,1.38,2.541096,42.35151,0.142621,0.05070335,0,1.7,0.03027282
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.45385,36.45385,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.646018,1.272273,1.38,0,1.38,3.850279,64.17118,0.1427425,0.1834413,0,1.7,1.272273
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4835893,44.48066,35.66624,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4835893,0,0,1.452632,1.38,2.266018,2.514273,1.863589,0,1.863589,5.618235,93.63705,0.142776,0,0.3868715,1.7,2.997862
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9284376,56.23965,37.96101,0.7862725,0.7862725,0,0,0,0.7862725,118.0809,0,0,0,0.9284376,0.8276553,0.7862725,0,0,0.4024286,4.191503,0.1007823,0,0.1007823,5.713845,95.23056,0.1427654,0.8648998,0.74275,0,5.119941
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.072706,65.9902,43.39651,0.8608732,0.8608732,0,-1,0,0.8608732,124.6067,0,0,0,1.072706,0.9061822,0.8608732,0,0,0.3016463,4.282207,0.1665232,0,0.1665232,5.871823,97.86352,0.142748,0.9469604,0.8581644,0,5.354913
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.204063,76.29436,48.9487,0.7452824,0.7452824,0,0,0,0.7452824,161.558,0.2844323,0,0,1.204063,0.7845078,0.7452824,0,0,0.135123,4.432078,0.135123,0,0.135123,6.000012,100,0.1427339,0.8198106,0.9632505,0,5.636141
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.370072,86.94478,53.13958,0.1393577,0.1393577,0,0,0,0.1393577,983.133,1.223379,0,0,1.370072,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1427339,0.1532935,1.096057,0,5.923761
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.180572,84.81015,56.17335,0.5292082,0.5292082,0,0,0,0.5292082,223.0827,0.6235105,0,0,1.180572,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1427339,0.5821291,0.9444574,0,5.734261
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.051017,84.36935,58.96403,0,0,0,0,0,0,0,1.051017,0,0,1.051017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1427339,0,0.8408138,0,5.604706
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.043341,85.9155,60.38368,0.2867626,0.2867626,0,-1,0,0.2867626,363.8344,0.7414857,0,0,1.043341,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1427339,0.3154388,0.8346729,0,5.59703
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9172232,82.4338,60.5976,0.4277562,0.4277562,0,0,0,0.4277562,214.4266,0.4669535,0,0,0.9172232,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1427339,0.4705319,0.7337786,0,5.470912
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5376883,72.71083,60.82124,0.6349689,0.6349689,0,0,0,0.6349689,84.67947,0,1.110223E-16,0,0.5376883,0.6683883,0.6349689,0,0,0,4.553689,0,0.1307,-0.1307,5.862242,97.70384,0.1427339,0.6984658,0.4301506,0,5.091377
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2248275,64.07326,59.40159,0.5739167,0.5739167,0,0,0,0.5739167,39.17424,0,1.110223E-16,0,0.2248275,0.6041229,0.5739167,0,0,0.1452223,4.422989,0,0.3792953,-0.3792953,5.46243,91.04031,0.1427339,0.6313084,0.179862,0,4.647817
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,56.06639,56.06639,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5666615,4.043694,0,0.2571557,-0.2571557,5.191364,86.52255,0.1427339,0.2687277,0,0,4.043694
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.05207,53.05207,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8523901,3.786538,0,0.06799121,-0.06799121,5.119695,85.32807,0.1427339,0.07105082,0,0,3.786538
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,50.48503,50.48503,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9279359,3.718547,0,0.7855051,-0.7855051,4.2917,71.52818,0.1427339,0.8208528,0,0,3.718547
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,48.20971,48.20971,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.800719,2.933042,0,0.8965982,-0.8965982,3.346602,55.77659,0.1427339,0.9369451,0,0,2.933042
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.97327,45.97327,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.79694,2.036443,0,0.1398242,-0.1398242,3.199214,53.32013,0.1427339,0.1461163,0,0,2.036443
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.19385,44.19385,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.9523,1.896619,0,0.0978857,-0.0978857,3.096034,51.60046,0.1427339,0.1022906,0,0,1.896619
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.85199,42.85199,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.061062,1.798733,0,0.108129,-0.108129,2.982056,49.70083,0.1427339,0.1129948,0,0,1.798733
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.46151,41.46151,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.181205,1.690604,0,0.1270852,-0.1270852,2.848096,47.46818,0.1427339,0.132804,0,0,1.690604
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.22662,40.22662,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.322411,1.563519,0,0.05601042,-0.05601042,2.789056,46.48418,0.1427339,0.05853089,0,0,1.563519
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384645,1.507509,0,0,0,2.789056,46.48418,0.1427339,0,0,0,1.507509
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384645,1.507509,0,0,0,2.789056,46.48418,0.1427339,0,0,0,1.507509
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.99837,36.99837,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.384645,1.507509,0,0.09494992,-0.09494992,2.68897,44.81608,0.1427339,0.09922267,0,0,1.507509
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.15242,36.15242,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.490144,1.412559,0,0.07035906,-0.07035906,2.614805,43.58,0.1427339,0.07352521,0,0,1.412559
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2325957,39.47275,35.3648,0,0,0,0,0,0,0,0,0,0,0.2325957,0,0,0,0,3.568321,1.3422,0.2325957,0,0.2325957,2.835465,47.25765,0.1427095,0,0.1860766,0,1.574795
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4870619,46.69314,37.68875,0.2244317,0.2244317,0,0,0,0.2244317,217.0201,0,0,0,0.4870619,0.2362439,0.2244317,0,0,3.335726,1.551536,0.250818,0,0.250818,3.073412,51.22343,0.1426833,0.2468749,0.3896496,0,2.038598
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3863012,50.44191,43.12425,1.073142,1.073142,0,-1,0,1.073142,35.9972,0,2.220446E-16,0,0.3863012,1.129624,1.073142,0,0,3.084908,1.777272,0,0.7433223,-0.7433223,2.289881,38.16461,0.1426833,1.180457,0.309041,0,2.163573
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4398812,57.4052,48.67644,1.206704,1.206704,1.7,0,0.5202,1.206704,36.45311,0,0,0,0.4398812,0,0,0.4932956,0.4686309,3.910821,1.03395,0.9085121,0,0.9085121,3.151772,52.52942,0.1427908,1.327375,0.351905,1.7,1.473831
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8263178,70.92005,52.88677,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7133.59,2.220446E-16,0,0,0.8263178,0,0,1.452632,1.38,3.002309,1.851611,2.206318,0,2.206318,5.244868,87.4143,0.1427909,0.01274183,0.6610543,1.7,2.677928
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.176095,84.35595,55.93026,1.513069,1.513069,1.151971,0,0.370588,1.513069,77.72909,0,0,0,1.176095,0.3801033,0.3610981,0,0,0.7959913,3.837297,0.7959913,0,0.7959913,6.000012,100,0.142869,1.664376,0.9408756,1.7,5.013391
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.150367,87.11483,58.69177,0.564974,0.564974,0,0,0,0.564974,203.6141,0.555657,0,0,1.150367,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.142869,0.6214714,0.9202932,0,5.704055
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8719159,80.63976,60.16976,0.390064,0.390064,0,-1,0,0.390064,223.5315,0.4613222,0,0,0.8719159,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.142869,0.4290704,0.6975327,0,5.425605
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7032552,76.36376,60.38368,0.3051327,0.3051327,0,0,0,0.3051327,230.4751,0.3820628,0,0,0.7032552,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.142869,0.335646,0.5626041,0,5.256944
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5896153,73.73457,60.5976,0.8737674,0.8737674,0,0,0,0.8737674,67.47967,0,1.110223E-16,0,0.5896153,0.9197551,0.8737674,0,0,0,4.553689,0,0.3301398,-0.3301398,5.652014,94.20004,0.142869,0.9611441,0.4716922,0,5.143304
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1688269,62.65122,59.17795,0,0,0,0,0,0,0,0,0,0,0.1688269,0,0,0,0,0.366822,4.223549,0.1688269,0,0.1688269,5.812177,96.86943,0.1428513,0,0.1350615,0,4.392376
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,55.87192,55.87192,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1979951,4.375494,0,0.1889246,-0.1889246,5.613033,93.55037,0.1428513,0.1974262,0,0,4.375494
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.80898,52.80898,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4079113,4.186569,0,0.440248,-0.440248,5.148971,85.81602,0.1428513,0.4600592,0,0,4.186569
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,50.26139,50.26139,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8970758,3.746321,0,0.3790715,-0.3790715,4.749395,79.15642,0.1428513,0.3961297,0,0,3.746321
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.96661,47.96661,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.318266,3.367249,0,0.8046594,-0.8046594,3.901209,65.02003,0.1428513,0.8408691,0,0,3.367249
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.72046,45.72046,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.212332,2.56259,0,0.1072236,-0.1072236,3.788186,63.1363,0.1428513,0.1120486,0,0,2.56259
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.97021,43.97021,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.33147,2.455366,0,0.0710885,-0.0710885,3.713252,61.88741,0.1428513,0.07428748,0,0,2.455366
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,42.6089,42.6089,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.410457,2.384278,0,0.002229612,-0.002229612,3.710902,61.84824,0.1428513,0.002329944,0,0,2.384278
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.2087,41.2087,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.412934,2.382048,0,0.1345941,-0.1345941,3.569027,59.48367,0.1428513,0.1406509,0,0,2.382048
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.98352,39.98352,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.562483,2.247454,0,0.07547905,-0.07547905,3.489465,58.15763,0.1428513,0.0788756,0,0,2.247454
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646349,2.171975,0,0,0,3.489465,58.15763,0.1428513,0,0,0,2.171975
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646349,2.171975,0,0,0,3.489465,58.15763,0.1428513,0,0,0,2.171975
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.72611,36.72611,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.646349,2.171975,0,0.02948878,-0.02948878,3.458381,57.63957,0.1428513,0.03081578,0,0,2.171975
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.88016,35.88016,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.679114,2.142486,0,0.1220839,-0.1220839,3.329694,55.49478,0.1428513,0.1275777,0,0,2.142486
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4867188,43.92286,35.08282,0.2969987,0.2969987,0,0,0,0.2969987,163.8791,0,0,0,0.4867188,0.3126302,0.2969987,0,0,2.814763,2.020402,0.1740886,0,0.1740886,3.494848,58.24736,0.1428332,0.3266986,0.389375,0,2.507121
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.869415,54.30215,37.40676,0.7740901,0.7740901,0,0,0,0.7740901,112.3145,0,0,0,0.869415,0.8148317,0.7740901,0,0,2.640674,2.177082,0.05458336,0,0.05458336,3.546631,59.11039,0.1428275,0.8514991,0.6955321,0,3.046497
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.062525,65.08872,42.85199,0,0,0,-1,0,0,0,0,0,0,1.062525,0,0,0,0,2.586091,2.226207,1.062525,0,1.062525,4.55463,75.91035,0.1427167,0,0.8500198,0,3.288732
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.27819,77.75623,48.40418,0,0,0,0,0,0,0,0,0,0,1.27819,0,0,0,0,1.523566,3.182479,1.27819,0,1.27819,5.767228,96.12027,0.1425837,0,1.022552,0,4.460669
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.412111,87.69864,52.64368,0.6646315,0.6646315,0,0,0,0.6646315,212.4652,0.4671223,0,0,1.412111,0.6996122,0.6646315,0,0,0.2453763,4.33285,0.2453763,0,0.2453763,6.000012,100,0.1425582,0.7310947,1.129689,0,5.744961
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.327541,89.0168,55.70662,0,0,0,0,0,0,0,1.327541,0,0,1.327541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425582,0,1.062033,0,5.88123
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.35329,93.79598,58.46812,0.5834234,0.5834234,0,0,0,0.5834234,231.9569,0.7391606,0,0,1.35329,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1425582,0.6417657,1.082632,0,5.90698
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.192999,90.16245,59.94611,0.885569,0.885569,0,-1,0,0.885569,134.7155,0.2608212,0,0,1.192999,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1425582,0.9741259,0.9543992,0,5.746688
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9648445,83.35478,60.21838,0,0,0,0,0,0,0,0.9648445,0,0,0.9648445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425582,0,0.7718756,0,5.518533
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6410408,74.84315,60.44202,0.8769962,0.8769962,0,0,0,0.8769962,73.09505,1.110223E-16,0,0,0.6410408,0.9231539,0.8769962,0,0,0,4.553689,0,0.2821131,-0.2821131,5.702639,95.04379,0.1425582,0.9646958,0.5128326,0,5.19473
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2377463,63.89806,58.96403,0.1102268,0.1102268,0,0,0,0.1102268,215.6883,0,0,0,0.2377463,0.1160282,0.1102268,0,0,0.3134589,4.271576,0.1217181,0,0.1217181,5.81811,96.96832,0.1425456,0.1212495,0.190197,0,4.509322
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,55.64828,55.64828,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1917409,4.381122,0,1.022122,-1.022122,4.7407,79.01151,0.1425456,1.068117,0,0,4.381122
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,52.58533,52.58533,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.327432,3.359,0,1.245666,-1.245666,3.427652,57.12743,0.1425456,1.301721,0,0,3.359
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.0183,50.0183,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.711505,2.113334,0,0.9581127,-0.9581127,2.417713,40.29514,0.1425456,1.001228,0,0,2.113334
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.776075,1.155222,0,0,0,2.417713,40.29514,0.1425456,0,0,0,1.155222
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,45.47737,45.47737,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.776075,1.155222,0,0.1928632,-0.1928632,2.214417,36.90688,0.1425456,0.201542,0,0,1.155222
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,43.72712,43.72712,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.990367,0.9623585,0,0.0511856,-0.0511856,2.160463,36.00764,0.1425456,0.05348895,0,0,0.9623585
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,42.36581,42.36581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04724,0.9111729,0,0,0,2.160463,36.00764,0.1425456,0,0,0,0.9111729
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.96561,40.96561,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.04724,0.9111729,0,0.122391,-0.122391,2.031451,33.85746,0.1425456,0.1278986,0,0,0.9111729
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.74043,39.74043,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.18323,0.7887819,0,0.05795454,-0.05795454,1.970362,32.8393,0.1425456,0.0605625,0,0,0.7887819
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.67083,38.67083,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.247624,0.7308273,0,0.05968437,-0.05968437,1.907449,31.79076,0.1425456,0.06237016,0,0,0.7308273
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,37.52345,37.52345,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.31394,0.671143,0,0.05154568,-0.05154568,1.853115,30.88519,0.1425456,0.05386524,0,0,0.671143
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.371213,0.6195973,0,0,0,1.853115,30.88519,0.1425456,0,0,0,0.6195973
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,35.60789,35.60789,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.371213,0.6195973,0,0.1976758,-0.1976758,1.644747,27.41239,0.1425456,0.2065712,0,0,0.6195973
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4761061,43.40003,34.78139,0,0,0,0,0,0,0,0,0,0,0.4761061,0,0,0,0,4.590853,0.4219215,0.4761061,0,0.4761061,2.096421,34.94027,0.1424961,0,0.3808849,0,0.8980277
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8962717,54.56272,37.11506,0.8713461,0.8713461,0,0,0,0.8713461,102.8606,0,0,0,0.8962717,0.9172063,0.8713461,0,0,4.114747,0.850417,0,0.02093466,-0.02093466,2.074354,34.57249,0.1424961,0.9584807,0.7170174,0,1.746689
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.17385,67.58713,42.57973,0.6504614,0.6504614,0,-1,0,0.6504614,180.4643,0,0,0,1.17385,0.6846962,0.6504614,0,0,4.138007,0.8294824,0.4891542,0,0.4891542,2.538406,42.30668,0.1424454,0.7155076,0.9390803,0,2.003333
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.169628,74.37455,48.19026,0.0925066,0.0925066,0,0,0,0.0925066,1264.373,0,0,0,1.169628,0.09737537,0.0925066,0,0,3.648853,1.269721,1.072253,0,1.072253,3.555634,59.26045,0.1423342,0.1017573,0.9357024,0,2.439349
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.433278,88.13657,52.42976,0.6038306,0.6038306,0,0,0,0.6038306,237.3643,0,0,0,1.433278,0.6356112,0.6038306,0,0,2.5766,2.234749,0.7976671,0,0.7976671,4.312367,71.87265,0.1422516,0.6642137,1.146623,0,3.668027
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.432439,92.47498,55.49269,0.5344367,0.5344367,0,0,0,0.5344367,268.0278,0,0,0,1.432439,0.562565,0.5344367,0,0,1.778933,2.952649,0.869874,0,0.869874,5.137603,85.62654,0.1421617,0.5878804,1.145951,0,4.385088
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.353413,93.56543,58.30282,0.9081209,0.9081209,0,0,0,0.9081209,149.0345,0,0,0,1.353413,0.9559167,0.9081209,0,0,0.9090593,3.735536,0.3974968,0,0.3974968,5.514701,91.9115,0.1421206,0.998933,1.082731,0,5.088949
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.207179,90.42152,59.78082,0.1836861,0.1836861,0,-1,0,0.1836861,657.197,0.502263,0,0,1.207179,0.1933538,0.1836861,0,0,0.5115625,4.093283,0.5115625,0,0.5115625,6.000012,100,0.1420678,0.2020547,0.9657434,0,5.300462
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9282522,82.03439,60.00446,0.4952813,0.4952813,0,0,0,0.4952813,187.4192,0.4069035,0,0,0.9282522,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1420678,0.5448095,0.7426018,0,5.481941
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6255186,74.26912,60.27672,0.6235393,0.6235393,0,0,0,0.6235393,100.3174,0,0,0,0.6255186,0.6563572,0.6235393,0,0,0,4.553689,0,0.03083854,-0.03083854,5.967505,99.45822,0.1420678,0.6858932,0.5004149,0,5.179208
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2564673,64.12996,58.79873,0.1577096,0.1577096,0,0,0,0.1577096,162.6199,0.0561921,0,0,0.2564673,0.1660102,0.1577096,0,0,0.03426505,4.522851,0.03426505,0,0.03426505,6.000012,100,0.1420642,0.1734806,0.2051738,0,4.779318
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,55.46352,55.46352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420642,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,52.34224,52.34224,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1420642,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.77521,49.77521,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1420642,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,47.49988,47.49988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1420642,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,45.23428,45.23428,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1420642,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,43.48403,43.48403,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1420642,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.08383,42.08383,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1420642,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,40.69335,40.69335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1420642,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,39.45845,39.45845,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1420642,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,38.39857,38.39857,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1420642,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.25119,37.25119,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1420642,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.18159,36.18159,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1420642,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.33563,35.33563,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1420642,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5063892,43.69302,34.50913,1.242603,1.242603,0,0,0,1.242603,40.75229,0,2.220446E-16,0,0.5063892,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8016143,-0.8016143,2.882439,48.04056,0.1420642,1.366864,0.4051114,0,2.904103
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9168896,54.69831,36.83307,0.8855956,0.8855956,0,0,0,0.8855956,103.5337,0,1.110223E-16,0,0.9168896,0.9322059,0.8855956,0,0,3.28621,1.5961,0,0.01531634,-0.01531634,2.866294,47.77148,0.1420642,0.9741552,0.7335117,0,2.512989
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.076497,64.78895,42.30747,0.2649473,0.2649473,0,-1,0,0.2649473,406.3061,0,0,0,1.076497,0.2788919,0.2649473,0,0,3.303228,1.580783,0.7976049,0,0.7976049,3.622969,60.38269,0.141982,0.291442,0.8611974,0,2.65728
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.222297,75.54031,47.93745,0.4222698,0.4222698,0,0,0,0.4222698,289.4588,0,0,0,1.222297,0.4444945,0.4222698,0,0,2.505623,2.298628,0.7778024,0,0.7778024,4.360857,72.68081,0.1419018,0.4644968,0.9778375,0,3.520925
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.261,82.20123,52.23528,0.05541111,0.05541111,0,0,0,0.05541111,2275.718,0,0,0,1.261,0.05832748,0.05541111,0,0,1.727821,2.99865,1.202673,0,1.202673,5.501813,91.69669,0.1417781,0.06095222,1.0088,0,4.25965
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.273393,86.64145,55.29823,0.2998453,0.2998453,0,0,0,0.2998453,424.6832,0.4326179,0,0,1.273393,0.3156267,0.2998453,0,0,0.5251481,4.081056,0.5251481,0,0.5251481,6.000012,100,0.1417241,0.3298299,1.018714,0,5.354448
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.121738,85.43389,58.0889,0,0,0,0,0,0,0,1.121738,0,0,1.121738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417241,0,0.8973903,0,5.675427
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.060224,85.40674,59.56689,0.2257213,0.2257213,0,-1,0,0.2257213,469.7048,0.8226225,0,0,1.060224,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1417241,0.2482934,0.848179,0,5.613913
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8626748,79.99105,59.83915,0,0,0,0,0,0,0,0.8626748,0,0,0.8626748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417241,0,0.6901398,0,5.416364
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.632951,74.27019,60.11142,0.5143265,0.5143265,0,0,0,0.5143265,123.064,0.09155466,0,0,0.632951,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1417241,0.5657591,0.5063608,0,5.18664
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2972276,64.84308,58.63343,1.060924,1.060924,0,0,0,1.060924,28.01591,0,0,0,0.2972276,1.116763,1.060924,0,0,0,4.553689,0,0.819535,-0.819535,5.136146,85.60226,0.1417241,1.167017,0.2377821,0,4.850916
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,55.26905,55.26905,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9105944,3.734154,0,1.01993,-1.01993,4.061046,67.68396,0.1417241,1.065827,0,0,3.734154
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,52.14777,52.14777,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.04385,2.714224,0,0.677327,-0.677327,3.34708,55.78456,0.1417241,0.7078066,0,0,2.714224
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,49.58074,49.58074,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.796436,2.036897,0,0.2396224,-0.2396224,3.094496,51.57483,0.1417241,0.2504054,0,0,2.036897
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,47.31513,47.31513,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.062683,1.797274,0,0.5790548,-0.5790548,2.484119,41.4019,0.1417241,0.6051123,0,0,1.797274
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.03981,45.03981,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.706077,1.21822,0,0.09752231,-0.09752231,2.381321,39.68861,0.1417241,0.1019108,0,0,1.21822
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,43.26038,43.26038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814435,1.120697,0,0,0,2.381321,39.68861,0.1417241,0,0,0,1.120697
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.86991,41.86991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.814435,1.120697,0,0,0,2.381321,39.68861,0.1417241,0,0,0,1.120697
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,40.45026,40.45026,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.814435,1.120697,0,0.08979339,-0.08979339,2.286671,38.1111,0.1417241,0.09383409,0,0,1.120697
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.21536,39.21536,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.914206,1.030904,0,0.2047395,-0.2047395,2.070856,34.5142,0.1417241,0.2139527,0,0,1.030904
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.12631,38.12631,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.141694,0.8261645,0,0.1471419,-0.1471419,1.915755,31.92919,0.1417241,0.1537633,0,0,0.8261645
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.9692,36.9692,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.305185,0.6790226,0,0.1485883,-0.1485883,1.759129,29.31876,0.1417241,0.1552747,0,0,0.6790226
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.9385,35.9385,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.470283,0.5304344,0,0.2074493,-0.2074493,1.540459,25.67426,0.1417241,0.2167845,0,0,0.5304344
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.08282,35.08282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700782,0.3229851,0,0,0,1.540459,25.67426,0.1417241,0,0,0,0.3229851
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4179347,41.72278,34.23687,1.052135,1.052135,1.7,0,0.5202,1.052135,39.72255,0,0,0,0.4179347,0,0,0.6478654,0.6154721,4.700782,0.3229851,1.033407,0,1.033407,2.520834,42.01382,0.1418476,1.157348,0.3343477,1.7,0.7409197
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6683092,49.11088,36.56081,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,109.0135,0,0,0,0.6683092,0,0,1.086948,1.032601,3.667375,1.253051,1.70091,0,1.70091,4.134459,68.90752,0.1419528,0.6743567,0.5346473,1.7,1.92136
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7821088,57.60521,42.06438,0.2681139,0.2681139,0,-1,0,0.2681139,291.7077,0,0,0,0.7821088,0.2822251,0.2681139,0,0,1.966465,2.78387,0.4998837,0,0.4998837,4.608691,76.81136,0.1419015,0.2949252,0.6256871,0,3.565979
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9236243,67.33558,47.69436,0,0,0,0,0,0,0,0,0,0,0.9236243,0,0,0,0,1.466581,3.233766,0.9236243,0,0.9236243,5.484918,91.41511,0.1418068,0,0.7388994,0,4.15739
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.254621,81.68734,51.99219,0.9427888,0.9427888,0,0,0,0.9427888,133.0755,0,0,0,1.254621,0.9924092,0.9427888,0,0,0.5429572,4.065028,0.2622118,0,0.2622118,5.733674,95.56104,0.14178,1.037068,1.003697,0,5.319649
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.244267,85.39779,55.07458,0.3944429,0.3944429,0,0,0,0.3944429,315.4493,0.548319,0,0,1.244267,0.4152031,0.3944429,0,0,0.2807453,4.301018,0.2807453,0,0.2807453,6.000012,100,0.1417512,0.4338872,0.995414,0,5.545286
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.023572,82.25822,57.9236,0.4825918,0.4825918,0,0,0,0.4825918,212.0989,0.5155807,0,0,1.023572,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1417512,0.5308509,0.8188576,0,5.577261
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.886249,80.12566,59.40159,0.06073371,0.06073371,0,-1,0,0.06073371,1459.237,0.8223188,0,0,0.886249,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1417512,0.06680708,0.7089992,0,5.439938
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.790718,77.8438,59.67385,1.039042,1.039042,0,0,0,1.039042,76.10068,0,0,0,0.790718,1.093728,1.039042,0,0,0,4.553689,0,0.3030104,-0.3030104,5.680611,94.67666,0.1417512,1.142946,0.6325744,0,5.344407
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.554953,72.16855,59.94611,0,0,0,0,0,0,0,0.2182748,0,0,0.554953,0,0,0,0,0.3366782,4.250679,0.3366782,0,0.3366782,6.000012,100,0.1417168,0,0.4439624,0,4.805632
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2359379,63.40609,58.52647,0.4581407,0.4581407,0,0,0,0.4581407,51.49901,0,0,0,0.2359379,0.4822534,0.4581407,0,0,0,4.553689,0,0.2463154,-0.2463154,5.740373,95.67268,0.1417168,0.5039548,0.1887503,0,4.789627
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,55.10375,55.10375,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2736838,4.307374,0,0.158568,-0.158568,5.573227,92.88694,0.1417168,0.1657036,0,0,4.307374
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.96302,51.96302,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4498705,4.148806,0,0.4289062,-0.4289062,5.12112,85.35184,0.1417168,0.448207,0,0,4.148806
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,49.38626,49.38626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.926433,3.719899,0,0,0,5.12112,85.35184,0.1417168,0,0,0,3.719899
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.09149,47.09149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.926433,3.719899,0,0,0,5.12112,85.35184,0.1417168,0,0,0,3.719899
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.82589,44.82589,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.926433,3.719899,0,0.133039,-0.133039,4.980885,83.01459,0.1417168,0.1390257,0,0,3.719899
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.04646,43.04646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074254,3.58686,0,0,0,4.980885,83.01459,0.1417168,0,0,0,3.58686
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,41.64626,41.64626,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.074254,3.58686,0,0.03966274,-0.03966274,4.939077,82.31779,0.1417168,0.04144756,0,0,3.58686
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.22662,40.22662,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.118324,3.547198,0,0.2075901,-0.2075901,4.720258,78.67081,0.1417168,0.2169316,0,0,3.547198
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.97227,38.97227,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.348979,3.339607,0,0.1984053,-0.1984053,4.51112,75.18519,0.1417168,0.2073336,0,0,3.339607
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.90267,37.90267,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.56943,3.141202,0,0.1349145,-0.1349145,4.368908,72.81499,0.1417168,0.1409857,0,0,3.141202
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.72611,36.72611,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.719335,3.006288,0,0.1383368,-0.1383368,4.223088,70.38466,0.1417168,0.1445619,0,0,3.006288
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873042,2.867951,0,0,0,4.223088,70.38466,0.1417168,0,0,0,2.867951
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.83973,34.83973,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.873042,2.867951,0,0.06488097,-0.06488097,4.154697,69.24482,0.1417168,0.06780062,0,0,2.867951
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4147325,41.43823,34.02295,1.168762,1.168762,0,0,0,1.168762,35.48476,0,2.220446E-16,0,0.4147325,1.230276,1.168762,0,0,1.945132,2.80307,0,0.8155434,-0.8155434,3.295039,54.91721,0.1417168,1.285638,0.331786,0,3.217802
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6688919,48.88984,36.34689,0.3437701,0.3437701,0,0,0,0.3437701,194.5754,0,0,0,0.6688919,0.3618633,0.3437701,0,0,2.851292,1.987526,0.3070287,0,0.3070287,3.586312,59.77175,0.1416854,0.3781471,0.5351135,0,2.656418
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.074082,64.14034,41.81157,0.6975598,0.6975598,0,-1,0,0.6975598,153.9771,0,0,0,1.074082,0.7342735,0.6975598,0,0,2.544263,2.263852,0.3398085,0,0.3398085,3.908683,65.14458,0.1416506,0.7673158,0.8592656,0,3.337934
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.244746,75.56664,47.45126,0.2474971,0.2474971,0,0,0,0.2474971,502.9336,0,0,0,1.244746,0.2605233,0.2474971,0,0,2.204454,2.56968,0.9842228,0,0.9842228,4.842399,80.70648,0.14155,0.2722468,0.9957969,0,3.814426
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.250607,81.27365,51.76855,0.3388264,0.3388264,0,0,0,0.3388264,369.0995,0,0,0,1.250607,0.3566594,0.3388264,0,0,1.220232,3.455481,0.8939474,0,0.8939474,5.690472,94.841,0.1414589,0.3727091,1.000485,0,4.706087
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.186215,83.29118,54.86066,1.166111,1.166111,0,0,0,1.166111,101.7241,0,0,0,1.186215,1.227485,1.166111,0,0,0.3262842,4.260033,0,0.04126958,-0.04126958,5.64697,94.11597,0.1414589,1.282722,0.9489721,0,5.446248
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.952877,79.95232,57.69996,0,0,0,0,0,0,0,0.5807377,0,0,0.952877,0,0,0,0,0.3721393,4.218763,0.3721393,0,0.3721393,6.000012,100,0.1414209,0,0.7623016,0,5.17164
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9064144,80.49191,59.23629,0.6698874,0.6698874,0,-1,0,0.6698874,135.3085,0.2012699,0,0,0.9064144,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1414209,0.7368761,0.7251316,0,5.460104
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7832345,77.45323,59.50855,0.0878557,0.0878557,0,0,0,0.0878557,891.501,0.6907548,0,0,0.7832345,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1414209,0.09664126,0.6265876,0,5.336924
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4963288,70.58617,59.78082,0.220998,0.220998,0,0,0,0.220998,224.5852,0.2636993,0,0,0.4963288,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1414209,0.2430978,0.397063,0,5.050018
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1805077,61.99958,58.30282,0.1184879,0.1184879,0,0,0,0.1184879,152.3428,0.05578367,0,0,0.1805077,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1414209,0.1303366,0.1444062,0,4.734197
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,54.93845,54.93845,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1414209,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,51.76855,51.76855,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1414209,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,49.20152,49.20152,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1414209,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.89702,46.89702,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1414209,0.09801156,0,0,2.940571
