Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,44.63141,44.63141,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1414209,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1414209,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,41.46151,41.46151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1414209,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.04186,40.04186,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1414209,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.80696,38.80696,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1414209,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.7082,37.7082,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1414209,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.53164,36.53164,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1414209,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,35.52038,35.52038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1414209,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.64526,34.64526,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1414209,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3195343,39.47184,33.82847,0,0,0,0,0,0,0,0,0,0,0.3195343,0,0,0,0,2.460551,2.339193,0.3195343,0,0.3195343,3.968865,66.14762,0.1413884,0,0.2556275,0,2.658727
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.249193,40.58412,36.15242,0.129871,0.129871,0,0,0,0.129871,191.8773,0,0,0,0.249193,0.1367064,0.129871,0,0,2.141017,2.626774,0.1124866,0,0.1124866,4.075579,67.92619,0.1413769,0.1428581,0.1993544,0,2.875967
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5911805,52.98581,41.59764,0.6097006,0.6097006,0,-1,0,0.6097006,96.96244,0,0,0,0.5911805,0.64179,0.6097006,0,0,2.02853,2.728012,0,0.05060954,-0.05060954,4.022232,67.03707,0.1413769,0.6706706,0.4729444,0,3.319192
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.643457,60.24656,47.22762,0.8576139,0.8576139,0,0,0,0.8576139,75.02875,0,0,0,0.643457,0.9027515,0.8576139,0,0,2.084763,2.677402,0,0.2592945,-0.2592945,3.748912,62.48174,0.1413769,0.9433753,0.5147656,0,3.320859
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1812284,55.06532,51.52546,1.116368,1.116368,0,0,0,1.116368,16.23375,0,2.220446E-16,0,0.1812284,1.175124,1.116368,0,0,2.372868,2.418108,0,0.9938959,-0.9938959,2.701254,45.0208,0.1413769,1.228005,0.1449827,0,2.599336
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8688579,74.03958,54.63702,1.341705,1.341705,1.7,0,0.5202,1.341705,64.75773,0,0,0,0.8688579,0,0,0.3582947,0.34038,3.477197,1.424212,1.209238,0,1.209238,3.848437,64.1405,0.1415123,1.475876,0.6950863,1.7,2.29307
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4984583,68.1479,57.48604,0.680464,0.680464,1.7,0,0.5202,0.680464,73.25271,0,0,0,0.4984583,0,0,1.019536,0.9685593,2.267959,2.512526,1.467018,0,1.467018,5.240172,87.33603,0.1416411,0.7485104,0.3987666,1.7,3.010984
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4406392,68.45889,59.01265,0.6778464,0.6778464,0,-1,0,0.6778464,65.00577,0,0,0,0.4406392,0.7135225,0.6778464,0,0,0.8009413,3.832842,0,0.2728833,-0.2728833,4.952528,82.54197,0.1416411,0.745631,0.3525114,0,4.273481
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.132503,61.99852,59.28491,1.081303,1.081303,0,0,0,1.081303,12.25402,0,0,0,0.132503,1.138213,1.081303,0,0,1.104145,3.559958,0,1.00571,-1.00571,3.892416,64.87347,0.1416411,1.189433,0.1060024,0,3.692461
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1310805,62.30574,59.61551,0,0,0,0,0,0,0,0,0,0,0.1310805,0,0,0,0,2.221601,2.554248,0.1310805,0,0.1310805,4.01677,66.94604,0.1416277,0,0.1048644,0,2.685329
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02904715,58.7191,58.13752,0.1963951,0.1963951,0,0,0,0.1963951,14.79016,0,2.775558E-17,0,0.02904715,0.2067317,0.1963951,0,0,2.09052,2.672221,0,0.1776846,-0.1776846,3.829474,63.82444,0.1416277,0.2160346,0.02323772,0,2.701268
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,54.7537,54.7537,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.287948,2.494536,0,0.443705,-0.443705,3.361768,56.02936,0.1416277,0.4636717,0,0,2.494536
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,51.57408,51.57408,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.780953,2.050831,0,0.3511212,-0.3511212,2.991654,49.8608,0.1416277,0.3669216,0,0,2.050831
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.171088,1.69971,0,0,0,2.991654,49.8608,0.1416277,0,0,0,1.69971
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,46.74144,46.74144,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.171088,1.69971,0,1.432986,-1.432986,1.481154,24.68586,0.1416277,1.49747,0,0,1.69971
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,44.46611,44.46611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.763294,0.2667242,0,0,0,1.481154,24.68586,0.1416277,0,0,0,0.2667242
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,42.68669,42.68669,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.763294,0.2667242,0,0.09929721,-0.09929721,1.376486,22.94139,0.1416277,0.1037656,0,0,0.2667242
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,41.29621,41.29621,0.2741404,0.1590556,0,-1,0,0.1590556,0,0,0.1150847,0.1424987,0,0.167427,0.1590556,0,0,4.873624,0.167427,0,0.167427,-0.167427,1.200002,20,0.1416277,0.3015544,0,0,0.167427
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.87656,39.87656,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416277,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416277,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,37.52345,37.52345,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416277,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,36.34689,36.34689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416277,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,35.33563,35.33563,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.14177,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,34.48968,34.48968,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1418763,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2394347,37.81961,33.634,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.23424,0,0,0,0.2394347,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9530286,0,0.9530286,4.677237,77.95378,0.1419922,1.043733,0.1915478,1.7,2.680503
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.427369,43.70953,35.95795,0,0,1.017851,0,0.3339735,0,0,0,0,0,0.427369,0,0,1.017851,0.9669589,1.394328,3.298794,1.394328,0,1.394328,6.000012,100,0.1419792,0,0.3418952,1.7,3.726163
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7134672,55.33513,41.374,0.5691692,0.5691692,0,-1,0,0.5691692,125.3524,0.1143418,0,0,0.7134672,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0.6260861,0.5707738,0,5.267156
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9842355,67.98288,46.95536,0,0,0,0,0,0,0,0.9842355,0,0,0.9842355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0,0.7873884,0,5.537924
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.008386,73.74117,51.27265,0,0,0,0,0,0,0,1.008386,0,0,1.008386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0,0.8067087,0,5.562075
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.021425,77.86997,54.39393,0,0,0,0,0,0,0,1.021425,0,0,1.021425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0,0.8171397,0,5.575114
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.022806,81.42065,57.2624,0.1058355,0.1058355,0,0,0,0.1058355,966.4107,0.9114003,0,0,1.022806,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0.1164191,0.8182449,0,5.576495
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.040507,83.84626,58.79873,0.9264047,0.9264047,0,-1,0,0.9264047,112.3167,0.06534454,0,0,1.040507,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,1.019045,0.8324059,0,5.594196
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8339483,78.36955,59.12933,0.411066,0.411066,0,0,0,0.411066,202.8745,0.4012472,0,0,0.8339483,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1419792,0.4521726,0.6671586,0,5.387637
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.400464,67.95555,59.40159,0.5124406,0.5124406,0,0,0,0.5124406,78.14838,0,0,0,0.400464,0.5394112,0.5124406,0,0,0,4.553689,0,0.1389472,-0.1389472,5.853549,97.55895,0.1419792,0.5636847,0.3203712,0,4.954153
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1918899,61.90934,57.98194,1.067549,1.067549,0,0,0,1.067549,17.9748,0,2.220446E-16,0,0.1918899,1.123736,1.067549,0,0,0.1543857,4.414742,0,0.9318464,-0.9318464,4.871296,81.18811,0.1419792,1.174304,0.1535119,0,4.606632
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,54.55923,54.55923,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0,0.4275705,0.406192,1.189771,3.482895,0.406192,0,0.406192,5.256644,87.61056,0.1420308,1.399672,0,1.7,3.482895
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,51.38933,51.38933,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,0.7835787,3.848468,0,0.3236367,-0.3236367,4.915501,81.92485,0.1420308,0.3382004,0,0,3.848468
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,48.79312,48.79312,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,1.143175,3.524831,0,0.3960503,-0.3960503,4.498027,74.96697,0.1420308,0.4138726,0,0,3.524831
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,46.5178,46.5178,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,1.583231,3.128781,0,0.3397278,-0.3397278,4.139923,68.99857,0.1420308,0.3550155,0,0,3.128781
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,44.27164,44.27164,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,1.960706,2.789053,0,0.07209742,-0.07209742,4.063925,67.73196,0.1420308,0.0753418,0,0,2.789053
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,42.50194,42.50194,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,2.040815,2.716956,0,0.1642714,-0.1642714,3.890768,64.846,0.1420308,0.1716636,0,0,2.716956
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,41.10174,41.10174,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,2.223338,2.552685,0,0.2817652,-0.2817652,3.593761,59.8959,0.1420308,0.2944447,0,0,2.552685
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,39.65292,39.65292,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,2.536411,2.270919,0,0.1362672,-0.1362672,3.450123,57.50194,0.1420308,0.1423992,0,0,2.270919
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.42774,38.42774,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,2.687819,2.134652,0,0.1185225,-0.1185225,3.32519,55.41972,0.1420308,0.123856,0,0,2.134652
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,37.32898,37.32898,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,2.81951,2.016129,0,0.07259986,-0.07259986,3.248663,54.14427,0.1420308,0.07586685,0,0,2.016129
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900177,1.94353,0,0,0,3.248663,54.14427,0.1420308,0,0,0,1.94353
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,35.14116,35.14116,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,2.900177,1.94353,0,0.03500396,-0.03500396,3.211765,53.52931,0.1420308,0.03657914,0,0,1.94353
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,34.2952,34.2952,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,2.93907,1.908526,0,0.03870863,-0.03870863,3.170963,52.84927,0.1420308,0.04045051,0,0,1.908526
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2089259,37.08502,33.44925,0,0,0,0,0,0,0,0,0,0,0.2089259,0,0,0,0,2.98208,1.869817,0.2089259,0,0.2089259,3.369167,56.15268,0.1420095,0,0.1671407,0,2.078743
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3098783,41.27902,35.74403,0.5981541,0.5981541,0,0,0,0.5981541,51.80576,0,1.110223E-16,0,0.3098783,0.6296359,0.5981541,0,0,2.773154,2.05785,0,0.3197576,-0.3197576,3.032113,50.53512,0.1420095,0.6579695,0.2479026,0,2.367729
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4010863,48.67047,41.16008,0.5866904,0.5866904,0,-1,0,0.5866904,68.36422,0,0,0,0.4010863,0.6175689,0.5866904,0,0,3.12844,1.738093,0,0.2164826,-0.2164826,2.803921,46.73191,0.1420095,0.6453595,0.3208691,0,2.139179
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.194816,50.43156,46.74144,0.4233258,0.4233258,0,0,0,0.4233258,46.02034,0,5.551115E-17,0,0.194816,0.4456061,0.4233258,0,0,3.368976,1.52161,0,0.2507902,-0.2507902,2.539564,42.32599,0.1420095,0.4656584,0.1558528,0,1.716426
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7671613,67.34459,51.02956,0,0,0,0,0,0,0,0,0,0,0.7671613,0,0,0,0,3.647632,1.27082,0.7671613,0,0.7671613,3.267358,54.45585,0.1419316,0,0.6137291,0,2.037982
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5198039,65.05605,54.18001,0.6589291,0.6589291,0,0,0,0.6589291,78.88617,0,0,0,0.5198039,0.6936095,0.6589291,0,0,2.880471,1.961265,0,0.1738056,-0.1738056,3.08415,51.4024,0.1419316,0.724822,0.4158431,0,2.481069
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3977758,65.39103,57.04848,0.8917994,0.8917994,0,0,0,0.8917994,44.60373,0,0,0,0.3977758,0.9387362,0.8917994,0,0,3.073588,1.78746,0,0.5409604,-0.5409604,2.513928,41.89872,0.1419316,0.9809793,0.3182206,0,2.185236
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7097461,74.47609,58.57508,0,0,0,-1,0,0,0,0,0,0,0.7097461,0,0,0,0,3.674655,1.246499,0.7097461,0,0.7097461,3.187252,53.12077,0.1418595,0,0.5677969,0,1.956245
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5758262,71.52837,58.90569,1.184808,1.184808,0,0,0,1.184808,48.6008,0,0,0,0.5758262,1.247166,1.184808,0,0,2.964909,1.885271,0,0.6713402,-0.6713402,2.479598,41.32654,0.1418595,1.303289,0.460661,0,2.461097
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2946188,65.41644,59.23629,0.9737518,0.9737518,0,0,0,0.9737518,30.25605,0,2.220446E-16,0,0.2946188,1.025002,0.9737518,0,0,3.710843,1.21393,0,0.7303831,-0.7303831,1.709706,28.49504,0.1418595,1.071127,0.235695,0,1.508549
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07181117,59.20084,57.7583,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,13.24716,0,0,0,0.07181117,0,0,1.157913,1.100017,4.522379,0.4835474,1.171828,0,1.171828,2.8214,47.02324,0.1420065,0.5962961,0.05744893,1.7,0.5553586
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,54.33559,54.33559,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0,0.9444255,0.8972043,3.350551,1.538193,0.8972043,0,0.8972043,3.672563,61.20926,0.1421201,0.8311319,0,1.7,1.538193
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.453347,2.345677,0,0,0,3.672563,61.20926,0.1421201,0,0,0,2.345677
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.59865,48.59865,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,2.453347,2.345677,0,0.418896,-0.418896,3.231008,53.85002,0.1421201,0.4377463,0,0,2.345677
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,46.32333,46.32333,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,2.918787,1.926781,0,0.5830636,-0.5830636,2.616405,43.60666,0.1421201,0.6093014,0,0,1.926781
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,44.11606,44.11606,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,3.566635,1.343717,0,0.05280008,-0.05280008,2.560748,42.67905,0.1421201,0.05517608,0,0,1.343717
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,42.30747,42.30747,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,2.775558E-17,0,0,0.1800432,0.1710411,0,0,3.625302,1.290917,0,0.1800432,-0.1800432,2.370966,39.51602,0.1421201,0.1881452,0,0,1.290917
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.90727,40.90727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.82535,1.110874,0,0,0,2.370966,39.51602,0.1421201,0,0,0,1.110874
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.45845,39.45845,0.09926898,0.09926898,0,-1,0,0.09926898,0,0,1.387779E-17,0,0,0.1044937,0.09926898,0,0,3.82535,1.110874,0,0.1044937,-0.1044937,2.26082,37.68026,0.1421201,0.1091959,0,0,1.110874
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,38.23327,38.23327,0.02829517,0.02829517,0,-1,0,0.02829517,0,0,3.469447E-18,0,0,0.02978439,0.02829517,0,0,3.941454,1.00638,0,0.02978439,-0.02978439,2.229425,37.157,0.1421201,0.03112469,0,0,1.00638
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.11506,37.11506,0.1239955,0.1239955,0,-1,0,0.1239955,0,0,0,0,0,0.1305216,0.1239955,0,0,3.974548,0.9765957,0,0.1305216,-0.1305216,2.091843,34.86398,0.1421201,0.1363951,0,0,0.9765957
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.9385,35.9385,0.1204668,0.1204668,0,-1,0,0.1204668,0,0,1.387779E-17,0,0,0.1268072,0.1204668,0,0,4.119572,0.8460741,0,0.1268072,-0.1268072,1.958176,32.63621,0.1421201,0.1325135,0,0,0.8460741
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.92724,34.92724,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0,0.03655201,0.03472441,0,0,4.260469,0.7192669,0,0.03655201,-0.03655201,1.919647,31.99405,0.1421201,0.03819685,0,0,0.7192669
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,34.07156,34.07156,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0,0.1724239,0.1638027,0,0,4.301082,0.6827149,0,0.1724239,-0.1724239,1.737896,28.96488,0.1421201,0.1801829,0,0,0.6827149
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2032844,36.75605,33.22561,0.009389142,0.009389142,0,0,0,0.009389142,2165.102,0,0,0,0.2032844,0.009883307,0.009389142,0,0,4.492664,0.510291,0.1934011,0,0.1934011,1.921373,32.02282,0.1421005,0.01032806,0.1626276,0,0.7135755
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4177334,43.06638,35.52038,0.3180588,0.3180588,0,0,0,0.3180588,131.3384,0,0,0,0.4177334,0.3347988,0.3180588,0,0,4.299263,0.684352,0.08293464,0,0.08293464,2.000051,33.33413,0.1420921,0.3498647,0.3341867,0,1.102085
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3534365,47.47431,40.90727,0.5267444,0.5267444,0,-1,0,0.5267444,67.0983,0,0,0,0.3534365,0.5544678,0.5267444,0,0,4.216329,0.7589932,0,0.2010313,-0.2010313,1.788146,29.80237,0.1420921,0.5794188,0.2827492,0,1.11243
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5992361,58.43392,46.45945,0.03934303,0.03934303,0,0,0,0.03934303,1523.106,0,0,0,0.5992361,0.04141372,0.03934303,0,0,4.439697,0.5579619,0.5578224,0,0.5578224,2.317343,38.6223,0.1420355,0.04327734,0.4793889,0,1.157198
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8553689,69.19157,50.75729,0.3885017,0.3885017,0,0,0,0.3885017,220.1712,0,0,0,0.8553689,0.4089492,0.3885017,0,0,3.881874,1.060002,0.4464197,0,0.4464197,2.740854,45.6808,0.1419902,0.4273519,0.6842951,0,1.915371
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.063401,78.44639,53.89803,0.8127252,0.8127252,0,0,0,0.8127252,130.8439,0,0,0,1.063401,0.8555002,0.8127252,0,0,3.435455,1.46178,0.2079008,0,0.2079008,2.938086,48.96799,0.1419692,0.8939977,0.8507208,0,2.525181
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8986806,77.34972,56.77621,0.7840955,0.7840955,0,0,0,0.7840955,114.6137,0,0,0,0.8986806,0.8253637,0.7840955,0,0,3.227554,1.648891,0.07331693,0,0.07331693,3.00764,50.12724,0.1419618,0.8625051,0.7189445,0,2.547571
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6693226,73.21696,58.36116,0.5885199,0.5885199,0,-1,0,0.5885199,113.7298,0,0,0,0.6693226,0.6194946,0.5885199,0,0,3.154237,1.714876,0.04982788,0,0.04982788,3.054911,50.91508,0.1419567,0.6473719,0.535458,0,2.384198
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6964703,74.27159,58.69177,0.3401332,0.3401332,0,0,0,0.3401332,204.764,0,0,0,0.6964703,0.3580349,0.3401332,0,0,3.104409,1.759721,0.3384354,0,0.3384354,3.375979,56.2662,0.1419225,0.3741465,0.5571762,0,2.456191
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2472806,64.10333,58.96403,0,0,0,0,0,0,0,0,0,0,0.2472806,0,0,0,0,2.765974,2.064313,0.2472806,0,0.2472806,3.61057,60.17605,0.1418974,0,0.1978245,0,2.311593
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1440411,60.51271,57.593,0,0,0,0,0,0,0,0,0,0,0.1440411,0,0,0,0,2.518693,2.286865,0.1440411,0,0.1440411,3.747219,62.45353,0.1418829,0,0.1152329,0,2.430906
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,54.15084,54.15084,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,2.374652,2.416502,0,0.8651158,-0.8651158,2.835307,47.25503,0.1418829,0.904046,0,0,2.416502
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,3.335892,1.551386,0,0.4558342,-0.4558342,2.354816,39.24685,0.1418829,0.4763467,0,0,1.551386
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,3.842374,1.095552,0,0.7430195,-0.7430195,1.571605,26.19336,0.1418829,0.7764554,0,0,1.095552
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,0.4290408,0.3349061,0,-1,0,0.3349061,0,0,0.09413468,0.1370388,0,0.3525328,0.3349061,0,0,4.667951,0.3525328,0,0.3525328,-0.3525328,1.200002,20,0.1418829,0.4719449,0,0,0.3525328
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,0.108863,0,0,-1,0,0,0,0,0.108863,0.1197493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.1197493,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,0.04179955,0,0,-1,0,0,0,0,0.04179955,0.0459795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.0459795,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,0.2715118,0,0,-1,0,0,0,0,0.2715118,0.298663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.298663,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,0.1198664,0,0,-1,0,0,0,0,0.1198664,0.1318531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.1318531,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,0.1183984,0,0,-1,0,0,0,0,0.1183984,0.1302382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.1302382,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,0.1606,0,0,-1,0,0,0,0,0.1606,0.17666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.17666,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,0.2853719,0,0,-1,0,0,0,0,0.2853719,0.3139091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418829,0.3139091,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,0.1654544,0.1654544,1.618086,0,0.4978375,0.1654544,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1420012,0.1819998,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1420835,0,0,1.7,1.242
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4899063,41.7596,32.98252,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.9727,0,0,0,0.4899063,0,0,0.7196521,0.6836695,2.299654,2.484,1.173576,0,1.173576,4.93172,82.19517,0.1422206,1.078383,0.3919251,1.7,2.973906
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8993905,52.55298,35.27729,1.209611,1.209611,0,0,0,1.209611,74.35371,0,0,0,0.8993905,1.273275,1.209611,0,0,1.126079,3.540218,0,0.373884,-0.373884,4.537612,75.62671,0.1422206,1.330572,0.7195124,0,4.439609
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.154553,64.77307,40.66418,0.7968369,0.7968369,0,-1,0,0.7968369,144.892,0,0,0,1.154553,0.8387756,0.7968369,0,0,1.541505,3.166334,0.3157772,0,0.3157772,4.837184,80.61958,0.1421886,0.8765205,0.9236422,0,4.320887
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.198066,72.6717,46.18719,0.5193482,0.5193482,0,0,0,0.5193482,230.6865,0,0,0,1.198066,0.5466823,0.5193482,0,0,1.225728,3.450534,0.6513839,0,0.6513839,5.455141,90.91884,0.1421228,0.571283,0.9584529,0,4.6486
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.021829,73.15429,50.48503,0.7546934,0.7546934,0,0,0,0.7546934,135.3965,0,0,0,1.021829,0.7944142,0.7546934,0,0,0.5743442,4.036779,0.2274145,0,0.2274145,5.670886,94.51457,0.1420999,0.8301628,0.8174629,0,5.058608
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.017788,76.83546,53.62576,0.9974049,0.9974049,0,0,0,0.9974049,102.0436,0,1.110223E-16,0,1.017788,1.0499,0.9974049,0,0,0.3469297,4.241452,0,0.03211209,-0.03211209,5.637036,93.95042,0.1420999,1.097145,0.8142303,0,5.25924
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.053935,81.39189,56.50395,0.2111287,0.2111287,0,0,0,0.2111287,499.1908,0.4490844,0,0,1.053935,0.2222407,0.2111287,0,0,0.3826098,4.20934,0.3826098,0,0.3826098,6.000012,100,0.1420613,0.2322415,0.8431479,0,5.263275
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7906567,76.0068,58.0889,0.7866691,0.7866691,0,-1,0,0.7866691,100.5069,0,0,0,0.7906567,0.8280728,0.7866691,0,0,0,4.553689,0,0.03741601,-0.03741601,5.960572,99.34267,0.1420613,0.8653361,0.6325254,0,5.344346
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7487665,75.28693,58.40978,0,0,0,0,0,0,0,0.7071932,0,0,0.7487665,0,0,0,0,0.04157335,4.516273,0.04157335,0,0.04157335,6.000012,100,0.1420571,0,0.5990132,0,5.265039
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4500682,68.38353,58.74039,0.2937155,0.2937155,0,0,0,0.2937155,153.2327,0.140894,0,0,0.4500682,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1420571,0.323087,0.3600545,0,5.003757
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2677307,62.89653,57.37908,0.7404251,0.7404251,0,0,0,0.7404251,36.15906,0,0,0,0.2677307,0.7793947,0.7404251,0,0,0,4.553689,0,0.511664,-0.511664,5.460671,91.01099,0.1420571,0.8144675,0.2141846,0,4.82142
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5685156,4.042025,0,0.696716,-0.696716,4.726267,78.77097,0.1420571,0.7280682,0,0,4.042025
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.342645,3.345309,0,0.7133499,-0.7133499,3.974331,66.23872,0.1420571,0.7454506,0,0,3.345309
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.135256,2.631959,0,0.4655256,-0.4655256,3.483624,58.06028,0.1420571,0.4864742,0,0,2.631959
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.652506,2.166433,0,0.7105778,-0.7105778,2.734609,45.57673,0.1420571,0.7425538,0,0,2.166433
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.442037,1.455856,0,0.2489947,-0.2489947,2.472146,41.20234,0.1420571,0.2601994,0,0,1.455856
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.718698,1.206861,0,0.1860863,-0.1860863,2.275993,37.93315,0.1420571,0.1944602,0,0,1.206861
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.92546,1.020775,0,0,0,2.275993,37.93315,0.1420571,0,0,0,1.020775
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.92546,1.020775,0,0.3145336,-0.3145336,1.944446,32.40737,0.1420571,0.3286876,0,0,1.020775
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.274942,0.7062411,0,0,0,1.944446,32.40737,0.1420571,0,0,0,0.7062411
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.274942,0.7062411,0,0.1539517,-0.1539517,1.782166,29.70272,0.1420571,0.1608795,0,0,0.7062411
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.446,0.5522894,0,0.2081963,-0.2081963,1.562708,26.04509,0.1420571,0.2175651,0,0,0.5522894
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.46051,34.46051,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.677329,0.3440931,0,0.09247597,-0.09247597,1.46523,24.42045,0.1420571,0.09663738,0,0,0.3440931
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.61455,33.61455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.78008,0.2516172,0,0,0,1.46523,24.42045,0.1420571,0,0,0,0.2516172
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4437412,40.63345,32.73943,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.51575,0,0,0,0.4437412,0,0,0.7661176,0.7278118,4.78008,0.2516172,1.171553,0,1.171553,2.576663,42.9443,0.1421946,1.027271,0.354993,1.7,0.6953584
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9404575,53.17319,35.0342,1.67495,1.67495,1.7,0,0.5202,1.67495,56.1484,0,0,0,0.9404575,0,0,0.02505022,0.0237977,3.608527,1.306015,0.9642552,0,0.9642552,3.491436,58.19048,0.1422949,1.842445,0.752366,1.7,2.246472
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.156384,64.49106,40.39191,0.3667895,0.3667895,0,-1,0,0.3667895,315.2717,0,0,0,1.156384,0.3860942,0.3667895,0,0,2.644272,2.173845,0.7702894,0,0.7702894,4.222197,70.3698,0.1422172,0.4034685,0.9251068,0,3.330228
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.198196,72.37329,45.9441,0.4440758,0.4440758,0,0,0,0.4440758,269.8179,0,0,0,1.198196,0.4674482,0.4440758,0,0,1.873982,2.867105,0.7307479,0,0.7307479,4.915445,81.92391,0.1421436,0.4884834,0.9585568,0,4.065301
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.338759,81.96893,50.21277,0.2344097,0.2344097,0,0,0,0.2344097,571.1193,0,0,0,1.338759,0.246747,0.2344097,0,0,1.143234,3.524778,1.092012,0,1.092012,5.951418,99.1901,0.1420338,0.2578506,1.071007,0,4.863537
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.398704,88.22358,53.3535,1.129401,1.129401,0,0,0,1.129401,123.8448,0.1586382,0,0,1.398704,1.188843,1.129401,0,0,0.05122259,4.507588,0.05122259,0,0.05122259,6.000012,100,0.1420286,1.242341,1.118963,0,5.906292
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.339522,90.14441,56.22197,0.2987883,0.2987883,0,0,0,0.2987883,448.318,1.025008,0,0,1.339522,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1420286,0.3286671,1.071617,0,5.89321
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.170513,86.68668,57.86526,0.3030404,0.3030404,0,-1,0,0.3030404,386.2565,0.8515232,0,0,1.170513,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1420286,0.3333444,0.9364104,0,5.724202
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9517093,80.51818,58.19586,0.5646172,0.5646172,0,0,0,0.5646172,168.5583,0.3573753,0,0,0.9517093,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1420286,0.6210789,0.7613674,0,5.505398
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6197757,72.17747,58.52647,0.337879,0.337879,0,0,0,0.337879,183.4312,0.2641136,0,0,0.6197757,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1420286,0.3716669,0.4958206,0,5.173465
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2542188,62.37542,57.15544,0.5400775,0.5400775,0,0,0,0.5400775,47.0708,0,1.110223E-16,0,0.2542188,0.5685027,0.5400775,0,0,0,4.553689,0,0.3142838,-0.3142838,5.668728,94.47861,0.1420286,0.5940853,0.2033751,0,4.807908
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,53.74244,53.74244,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3492043,4.239405,0,0.1352787,-0.1352787,5.526132,92.10201,0.1420286,0.1413662,0,0,4.239405
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.53365,50.53365,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.499514,4.104126,0,0.5567634,-0.5567634,4.939251,82.32069,0.1420286,0.5818177,0,0,4.104126
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.96661,47.96661,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.11814,3.547363,0,0.3154772,-0.3154772,4.606709,76.77833,0.1420286,0.3296737,0,0,3.547363
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,45.70101,45.70101,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.46867,3.231886,0,1.043724,-1.043724,3.506528,58.44201,0.1420286,1.090691,0,0,3.231886
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,43.48403,43.48403,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.628363,2.188162,0,0.2421957,-0.2421957,3.251231,54.18708,0.1420286,0.2530945,0,0,2.188162
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.67543,41.67543,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.89747,1.945966,0,0.1313584,-0.1313584,3.112767,51.87935,0.1420286,0.1372695,0,0,1.945966
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.25579,40.25579,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.043423,1.814608,0,0.2285318,-0.2285318,2.871874,47.86446,0.1420286,0.2388157,0,0,1.814608
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.80696,38.80696,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.297348,1.586076,0,0.2526581,-0.2526581,2.605549,43.42572,0.1420286,0.2640277,0,0,1.586076
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578079,1.333418,0,0,0,2.605549,43.42572,0.1420286,0,0,0,1.333418
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.45385,36.45385,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.578079,1.333418,0,0.2596665,-0.2596665,2.331836,38.86385,0.1420286,0.2713515,0,0,1.333418
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.24812,35.24812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866597,1.073752,0,0,0,2.331836,38.86385,0.1420286,0,0,0,1.073752
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.26604,34.26604,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.866597,1.073752,0,0.08638054,-0.08638054,2.240783,37.34631,0.1420286,0.09026767,0,0,1.073752
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.39091,33.39091,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.962575,0.987371,0,0.08575373,-0.08575373,2.15039,35.83977,0.1420286,0.08961265,0,0,0.987371
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5551283,42.53954,32.54496,0.04125345,0.04125345,0,0,0,0.04125345,1345.653,0,0,0,0.5551283,0.04342468,0.04125345,0,0,4.057858,0.9016173,0.5117037,0,0.5117037,2.635835,43.9305,0.1419772,0.04537879,0.4441027,0,1.456746
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9781358,53.71526,34.78139,0.9254533,0.9254533,0,0,0,0.9254533,105.6926,0,0,0,0.9781358,0.9741614,0.9254533,0,0,3.546154,1.362151,0.003974407,0,0.003974407,2.639606,43.99334,0.1419768,1.017999,0.7825086,0,2.340286
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.224119,65.9185,40.14882,0.7789015,0.7789015,0,-1,0,0.7789015,157.1597,0,0,0,1.224119,0.8198963,0.7789015,0,0,3.542179,1.365728,0.4042225,0,0.4042225,3.023085,50.38465,0.1419362,0.8567917,0.9792951,0,2.589846
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.389706,77.52992,45.67184,0.606334,0.606334,0,0,0,0.606334,229.1982,0,0,0,1.389706,0.6382464,0.606334,0,0,3.137957,1.729528,0.75146,0,0.75146,3.735982,62.26625,0.1418608,0.6669675,1.111765,0,3.119234
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.417521,84.14397,49.94051,0.1503526,0.1503526,0,0,0,0.1503526,942.7973,0,0,0,1.417521,0.1582659,0.1503526,0,0,2.386497,2.405842,1.259255,0,1.259255,4.930616,82.17677,0.1417347,0.1653879,1.134016,0,3.823362
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.334674,85.72073,53.11041,0.6728895,0.6728895,0,0,0,0.6728895,198.3497,0,0,0,1.334674,0.7083048,0.6728895,0,0,1.127242,3.539171,0.6263692,0,0.6263692,5.524842,92.08052,0.141672,0.7401785,1.067739,0,4.873845
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.220936,85.8893,56.01777,0.9753312,0.9753312,0,0,0,0.9753312,125.1817,0,0,0,1.220936,1.026664,0.9753312,0,0,0.5008729,4.102903,0.1942715,0,0.1942715,5.709145,95.15221,0.1416526,1.072864,0.9767488,0,5.323839
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.07637,83.41618,57.593,0,0,0,-1,0,0,0,0.7697684,0,0,1.07637,0,0,0,0,0.3066014,4.277748,0.3066014,0,0.3066014,6.000012,100,0.1416219,0,0.8610958,0,5.354117
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8359827,77.08122,57.98194,0.7912539,0.7912539,0,0,0,0.7912539,105.6529,0.003083887,0,0,0.8359827,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1416219,0.8703793,0.6687862,0,5.389672
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4570312,68.07333,58.30282,0.6739177,0.6739177,0,0,0,0.6739177,67.81707,0,0,0,0.4570312,0.7093869,0.6739177,0,0,0,4.553689,0,0.2523558,-0.2523558,5.734005,95.56657,0.1416219,0.7413094,0.365625,0,5.01072
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2124081,61.2696,56.94152,0.8030589,0.8030589,0,0,0,0.8030589,26.44987,0,1.110223E-16,0,0.2124081,0.8453251,0.8030589,0,0,0.2803953,4.301333,0,0.632917,-0.632917,5.066853,84.44737,0.1416219,0.8833648,0.1699264,0,4.513741
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,53.5188,53.5188,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0,0.4448583,0.4226154,0,0,0.9836365,3.668416,0,0.4448583,-0.4448583,4.59793,76.63203,0.1416219,2.334877,0,1.7,3.668416
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,50.31973,50.31973,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,1.477924,3.223558,0,0.1916083,-0.1916083,4.395958,73.26582,0.1416219,0.2002307,0,0,3.223558
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,47.75269,47.75269,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,1.690822,3.03195,0,0.5150815,-0.5150815,3.853014,64.21677,0.1416219,0.5382602,0,0,3.03195
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.50654,45.50654,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,2.263134,2.516868,0,0.3721202,-0.3721202,3.460765,57.6793,0.1416219,0.3888656,0,0,2.516868
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.28955,43.28955,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,2.676601,2.144748,0,0.1243941,-0.1243941,3.329642,55.49393,0.1416219,0.1299918,0,0,2.144748
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.49068,41.49068,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,2.814817,2.020354,0,0.09715067,-0.09715067,3.227237,53.78717,0.1416219,0.1015224,0,0,2.020354
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.09048,40.09048,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,2.922762,1.923203,0,0.1060695,-0.1060695,3.115429,51.92372,0.1416219,0.1108427,0,0,1.923203
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,38.64166,38.64166,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,3.040617,1.817133,0,0.226153,-0.226153,2.877043,47.95062,0.1416219,0.2363299,0,0,1.817133
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.38732,37.38732,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,3.291898,1.590981,0,0.1052659,-0.1052659,2.766083,46.10129,0.1416219,0.1100029,0,0,1.590981
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.25938,36.25938,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,3.40886,1.485715,0,0.06273812,-0.06273812,2.699951,44.9991,0.1416219,0.06556134,0,0,1.485715
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47857,1.422976,0,0,0,2.699951,44.9991,0.1416219,0,0,0,1.422976
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.10073,34.10073,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,3.47857,1.422976,0,0.1509925,-0.1509925,2.540791,42.34644,0.1416219,0.1577871,0,0,1.422976
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.22561,33.22561,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,3.646339,1.271984,0,0.1625429,-0.1625429,2.369456,39.49086,0.1416219,0.1698573,0,0,1.271984
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4255601,39.8858,32.35048,0.3663336,0.3663336,0,0,0,0.3663336,116.1674,0,0,0,0.4255601,0.3856143,0.3663336,0,0,3.826942,1.109441,0.03994587,0,0.03994587,2.407352,40.12245,0.1416179,0.4029669,0.3404481,0,1.535001
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6735499,47.11144,34.62581,0.7486118,0.7486118,0,0,0,0.7486118,89.97319,0,0,0,0.6735499,0.7880124,0.7486118,0,0,3.786996,1.145392,0,0.1144625,-0.1144625,2.286698,38.11156,0.1416179,0.823473,0.5388399,0,1.818942
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9391311,58.72967,39.92518,0.1898091,0.1898091,0,-1,0,0.1898091,494.7766,0,0,0,0.9391311,0.1997991,0.1898091,0,0,3.914177,1.03093,0.739332,0,0.739332,2.98809,49.8014,0.1415441,0.20879,0.7513049,0,1.970061
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.248812,73.15277,45.4482,0.7435495,0.7435495,0,0,0,0.7435495,167.9528,0,0,0,1.248812,0.7826837,0.7435495,0,0,3.174845,1.696329,0.4661286,0,0.4661286,3.430298,57.17152,0.1414975,0.8179044,0.9990498,0,2.945141
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.255733,78.74141,49.6877,0.1744858,0.1744858,0,0,0,0.1744858,719.6765,0,0,0,1.255733,0.1836693,0.1744858,0,0,2.708716,2.115844,1.072064,0,1.072064,4.447348,74.12231,0.1413907,0.1919344,1.004587,0,3.371578
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.171755,80.30576,52.86732,0.7863615,0.7863615,0,0,0,0.7863615,149.0097,0,0,0,1.171755,0.827749,0.7863615,0,0,1.636652,3.080702,0.344006,0,0.344006,4.7737,79.56152,0.1413564,0.8649977,0.937404,0,4.252457
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.279121,87.49563,55.79413,0,0,0,0,0,0,0,0,0,0,1.279121,0,0,0,0,1.292646,3.390308,1.279121,0,1.279121,5.987181,99.78615,0.1412292,0,1.023296,0,4.669428
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.149178,85.44382,57.4277,0.2015856,0.2015856,0,-1,0,0.2015856,570.0695,0.9234573,0,0,1.149178,0.2121954,0.2015856,0,0,0.01352543,4.541516,0.01352543,0,0.01352543,6.000012,100,0.1412278,0.2217442,0.9193425,0,5.690694
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9128961,78.90653,57.7583,0.5512549,0.5512549,0,0,0,0.5512549,165.6033,0.3326278,0,0,0.9128961,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1412278,0.6063804,0.7303169,0,5.466585
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5243726,69.46042,58.13752,0,0,0,0,0,0,0,0.5243726,0,0,0.5243726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412278,0,0.4194981,0,5.078062
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2713682,62.34724,56.77621,0.2808473,0.2808473,0,0,0,0.2808473,96.62479,0,0,0,0.2713682,0.2956288,0.2808473,0,0,0,4.553689,0,0.02426062,-0.02426062,5.974439,99.57378,0.1412278,0.3089321,0.2170945,0,4.825057
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,53.3535,53.3535,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.02695624,4.529428,0,0.8946419,-0.8946419,5.031404,83.85656,0.1412278,0.9349008,0,0,4.529428
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,50.15443,50.15443,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.021003,3.634786,0,1.273137,-1.273137,3.689399,61.48986,0.1412278,1.330429,0,0,3.634786
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,47.61657,47.61657,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.4356,2.361649,0,0.285869,-0.285869,3.388067,56.46767,0.1412278,0.2987331,0,0,2.361649
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753232,2.07578,0,0,0,3.388067,56.46767,0.1412278,0,0,0,2.07578
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12425,43.12425,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.753232,2.07578,0,0.1462403,-0.1462403,3.233916,53.89849,0.1412278,0.1528212,0,0,2.07578
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.32538,41.32538,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.915721,1.92954,0,0.1791504,-0.1791504,3.045075,50.75114,0.1412278,0.1872122,0,0,1.92954
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.92518,39.92518,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.114777,1.750389,0,0.1571833,-0.1571833,2.879389,47.98972,0.1412278,0.1642566,0,0,1.750389
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,38.47636,38.47636,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.289426,1.593206,0,0.2636371,-0.2636371,2.601491,43.3581,0.1412278,0.2755008,0,0,1.593206
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.582356,1.329569,0,0,0,2.601491,43.3581,0.1412278,0,0,0,1.329569
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.1038,36.1038,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.582356,1.329569,0,0.156955,-0.156955,2.436046,40.60069,0.1412278,0.164018,0,0,1.329569
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.89807,34.89807,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.75675,1.172614,0,0.04474971,-0.04474971,2.388875,39.81451,0.1412278,0.04676345,0,0,1.172614
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.91599,33.91599,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.806472,1.127864,0,0.0368863,-0.0368863,2.349994,39.16649,0.1412278,0.03854618,0,0,1.127864
