Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.03114,33.03114,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.847457,1.090978,0,0.1771898,-0.1771898,2.163219,36.05359,0.1412278,0.1851633,0,0,1.090978
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3663139,38.59023,32.15601,0.768487,0.768487,0,0,0,0.768487,47.66689,0,0,0,0.3663139,0.8089337,0.768487,0,0,4.044334,0.913788,0,0.4426199,-0.4426199,1.696657,28.27757,0.1412278,0.8453357,0.2930511,0,1.280102
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6413743,46.25518,34.43134,0.3973653,0.3973653,0,0,0,0.3973653,161.4067,0,0,0,0.6413743,0.4182793,0.3973653,0,0,4.536134,0.4711682,0.2230951,0,0.2230951,1.908304,31.805,0.1412056,0.4371019,0.5130995,0,1.112543
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.074065,61.65535,39.71126,0.350408,0.350408,0,-1,0,0.350408,306.5184,0,0,0,1.074065,0.3688506,0.350408,0,0,4.313039,0.6719537,0.7052147,0,0.7052147,2.577329,42.9554,0.1411356,0.3854488,0.8592523,0,1.746019
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8537881,62.78667,45.20511,0.4561131,0.4561131,0,0,0,0.4561131,187.1878,0,0,0,0.8537881,0.4801191,0.4561131,0,0,3.607824,1.306647,0.373669,0,0.373669,2.931823,48.86362,0.1410985,0.5017245,0.6830304,0,2.160435
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.174541,76.07594,49.44461,0.1089413,0.1089413,0,0,0,0.1089413,1078.141,0,0,0,1.174541,0.1146751,0.1089413,0,0,3.234155,1.642949,1.059866,0,1.059866,3.937299,65.62153,0.1409934,0.1198355,0.9396325,0,2.81749
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.120662,78.49416,52.61451,0.7569262,0.7569262,0,0,0,0.7569262,148.0543,0,0,0,1.120662,0.7967644,0.7569262,0,0,2.17429,2.596828,0.3238975,0,0.3238975,4.244576,70.74279,0.1409614,0.8326188,0.8965296,0,3.71749
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.218371,85.22078,55.57048,0.4868433,0.4868433,0,0,0,0.4868433,250.2595,0,0,0,1.218371,0.5124666,0.4868433,0,0,1.850392,2.888336,0.7059047,0,0.7059047,4.914256,81.9041,0.1408915,0.5355276,0.9746971,0,4.106707
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.080507,83.0647,57.21378,0.3928262,0.3928262,0,-1,0,0.3928262,275.0597,0,0,0,1.080507,0.4135013,0.3928262,0,0,1.144488,3.52365,0.6670052,0,0.6670052,5.547032,92.45036,0.1408256,0.4321088,0.8644052,0,4.604156
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.958972,79.99507,57.593,0.6950696,0.6950696,0,0,0,0.6950696,137.9678,0,0,0,0.958972,0.7316522,0.6950696,0,0,0.4774823,4.123955,0.2273197,0,0.2273197,5.762687,96.04459,0.1408031,0.7645766,0.7671776,0,5.082927
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6804624,73.06841,57.98194,0.3906385,0.3906385,0,0,0,0.3906385,174.1923,0.01910133,0,0,0.6804624,0.4111985,0.3906385,0,0,0.2501626,4.328543,0.2501626,0,0.2501626,6.000012,100,0.1407784,0.4297024,0.5443699,0,5.009005
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2244018,61.18057,56.61091,0.2432371,0.2432371,0,0,0,0.2432371,92.25641,0,2.775558E-17,0,0.2244018,0.256039,0.2432371,0,0,0,4.553689,0,0.03163724,-0.03163724,5.966663,99.44419,0.1407784,0.2675608,0.1795214,0,4.778091
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,53.1882,53.1882,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.03515248,4.522052,0,0.3724748,-0.3724748,5.57404,92.90049,0.1407784,0.3892362,0,0,4.522052
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.98913,49.98913,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4490134,4.149577,0,1.383234,-1.383234,4.115983,68.59959,0.1407784,1.44548,0,0,4.149577
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,47.47071,47.47071,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.98594,2.766343,0,1.065297,-1.065297,2.993062,49.88427,0.1407784,1.113235,0,0,2.766343
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,45.23428,45.23428,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.169603,1.701046,0,0.2649933,-0.2649933,2.713735,45.22882,0.1407784,0.276918,0,0,1.701046
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.98812,42.98812,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.46404,1.436053,0,0.1157309,-0.1157309,2.591744,43.19564,0.1407784,0.1209388,0,0,1.436053
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.18925,41.18925,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.59263,1.320322,0,0.1748397,-0.1748397,2.407447,40.12403,0.1407784,0.1827074,0,0,1.320322
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.78905,39.78905,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.786896,1.145482,0,0.253729,-0.253729,2.139993,35.66647,0.1407784,0.2651468,0,0,1.145482
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.34023,38.34023,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.068818,0.8917531,0,0.05226633,-0.05226633,2.084899,34.74825,0.1407784,0.05461832,0,0,0.8917531
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126891,0.8394868,0,0,0,2.084899,34.74825,0.1407784,0,0,0,0.8394868
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.95795,35.95795,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.126891,0.8394868,0,0.269772,-0.269772,1.800534,30.00885,0.1407784,0.2819117,0,0,0.8394868
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.76194,34.76194,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.426638,0.5697148,0,0.1809692,-0.1809692,1.609776,26.82955,0.1407784,0.1891128,0,0,0.5697148
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.77013,33.77013,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.627715,0.3887456,0,0.1288781,-0.1288781,1.473927,24.5654,0.1407784,0.1346776,0,0,0.3887456
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.895,32.895,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.770913,0.2598675,1.38,0,1.38,2.78311,46.38507,0.1409131,0.270903,0,1.7,0.2598675
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07271595,33.25606,32.01988,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.228712,0,0,0,0.07271595,0,0,0.8163144,0.7754987,3.390913,1.501868,0.8482146,0,0.8482146,3.587797,59.79649,0.1410175,0.9720541,0.05817275,1.7,1.574584
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3164703,39.83891,34.23687,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.50586,0,0,0,0.3164703,0,0,1.216882,1.156038,2.542698,2.265261,1.472509,0,1.472509,4.984741,83.07886,0.1411428,0.5314293,0.2531762,1.7,2.581731
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5394854,49.68575,39.51679,0,0,0,-1,0,0,0,0,0,0,0.5394854,0,0,0,0,1.070189,3.590518,0.5394854,0,0.5394854,5.496542,91.60885,0.1410895,0,0.4315883,0,4.130004
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6155201,57.15537,44.96202,0.9108562,0.9108562,0,0,0,0.9108562,67.57599,0,0,0,0.6155201,0.958796,0.9108562,0,0,0.530704,4.076056,0,0.3432759,-0.3432759,5.134697,85.57812,0.1410895,1.001942,0.4924161,0,4.691576
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8643093,67.65231,49.23069,0.6260074,0.6260074,0,0,0,0.6260074,138.0669,0,0,0,0.8643093,0.6589552,0.6260074,0,0,0.9121217,3.73278,0.2053541,0,0.2053541,5.329514,88.82504,0.1410692,0.6886082,0.6914474,0,4.597089
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7182371,67.71584,52.40059,0,0,0,0,0,0,0,0.01146955,0,0,0.7182371,0,0,0,0,0.7067676,3.917598,0.7067676,0,0.7067676,6.000012,100,0.1409996,0,0.5745897,0,4.635835
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7468563,71.72256,55.3274,0.4218846,0.4218846,0,0,0,0.4218846,177.0286,0.3027672,0,0,0.7468563,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1409996,0.464073,0.597485,0,5.300545
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8440073,76.13561,56.99014,0.7369617,0.7369617,0,-1,0,0.7369617,114.5253,0.06825811,0,0,0.8440073,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1409996,0.8106579,0.6752058,0,5.397696
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6023566,70.48286,57.37908,0.663702,0.663702,0,0,0,0.663702,90.75709,0,0,0,0.6023566,0.6986336,0.663702,0,0,0,4.553689,0,0.09627705,-0.09627705,5.898527,98.30859,0.1409996,0.7300721,0.4818853,0,5.156045
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4395149,67.08823,57.7583,0.7950619,0.7950619,0,0,0,0.7950619,55.28059,0,0,0,0.4395149,0.8369073,0.7950619,0,0,0.1069745,4.457412,0,0.3973924,-0.3973924,5.479639,91.32713,0.1409996,0.8745681,0.3516119,0,4.896927
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1719923,59.85786,56.38727,1.322376,1.322376,1.680079,0,0.5147617,1.322376,13.0063,0,0,0,0.1719923,0,0,0.3577029,0.3398177,0.5485216,4.060019,0.51181,0,0.51181,5.965184,99.41954,0.1410596,1.454614,0.1375938,1.7,4.232012
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.0229,53.0229,1.266535,1.266535,1.305178,0,0.4124137,1.266535,0,0,0,0,0,0,0,0.0386438,0.03671161,0.03671161,4.520648,0.03671161,0,0.03671161,6.000012,100,0.1410642,1.393188,0,1.7,4.520648
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,49.82383,49.82383,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1410642,1.90533,0,0,4.553689
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,47.31513,47.31513,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,1.614035,3.101057,0,0.4682104,-0.4682104,3.975267,66.25431,0.1410642,0.4892799,0,0,3.101057
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.06898,45.06898,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,2.134269,2.632847,0,0.5859745,-0.5859745,3.357595,55.95981,0.1410642,0.6123434,0,0,2.632847
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.85199,42.85199,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,2.785352,2.046872,0,0.2003822,-0.2003822,3.146374,52.43946,0.1410642,0.2093994,0,0,2.046872
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.05312,41.05312,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.007999,1.84649,0,0.07252122,-0.07252122,3.06993,51.16539,0.1410642,0.07578468,0,0,1.84649
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,39.62375,39.62375,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.088578,1.773969,0,0.05754925,-0.05754925,3.009268,50.15436,0.1410642,0.06013896,0,0,1.773969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152521,1.71642,0,0,0,3.009268,50.15436,0.1410642,0,0,0,1.71642
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.94975,36.94975,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,3.152521,1.71642,0,0.06932508,-0.06932508,2.936193,48.93644,0.1410642,0.07244471,0,0,1.71642
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.80236,35.80236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229549,1.647095,0,0,0,2.936193,48.93644,0.1410642,0,0,0,1.647095
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.59664,34.59664,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,3.229549,1.647095,0,0.06369396,-0.06369396,2.869053,47.81746,0.1410642,0.06656019,0,0,1.647095
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.58538,33.58538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30032,1.583401,0,0,0,2.869053,47.81746,0.1410642,0,0,0,1.583401
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.71025,32.71025,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,3.30032,1.583401,0,0.1748896,-0.1748896,2.684703,44.74497,0.1410642,0.1827596,0,0,1.583401
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2661279,36.44824,31.83513,0.6347865,0.6347865,0,0,0,0.6347865,41.924,0,0,0,0.2661279,0.6681964,0.6347865,0,0,3.494642,1.408511,0,0.4020684,-0.4020684,2.260886,37.68136,0.1410642,0.6982652,0.2129023,0,1.674639
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7569589,48.20273,34.07156,0.529442,0.529442,0,0,0,0.529442,142.9729,0,0,0,0.7569589,0.5573074,0.529442,0,0,3.941385,1.006443,0.1996515,0,0.1996515,2.450292,40.83812,0.1410445,0.5823863,0.6055671,0,1.763402
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.119728,62.27934,39.30287,0.2840775,0.2840775,0,-1,0,0.2840775,394.1628,0,0,0,1.119728,0.2990289,0.2840775,0,0,3.741733,1.186129,0.8206989,0,0.8206989,3.228875,53.81448,0.1409636,0.3124852,0.8957822,0,2.305857
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.191509,70.66371,44.70921,0.3613852,0.3613852,0,0,0,0.3613852,329.7062,0,0,0,1.191509,0.3804055,0.3613852,0,0,2.921034,1.924758,0.8111039,0,0.8111039,3.998356,66.63914,0.1408839,0.3975237,0.9532074,0,3.116267
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.168084,75.27485,48.9487,0,0,0,0,0,0,0,0,0,0,1.168084,0,0,0,0,2.109931,2.654752,1.168084,0,1.168084,5.106498,85.10812,0.1407691,0,0.9344669,0,3.822835
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9951358,74.4126,52.12832,0.8029624,0.8029624,0,0,0,0.8029624,123.933,0,0,0,0.9951358,0.8452236,0.8029624,0,0,0.9418469,3.706027,0.1499122,0,0.1499122,5.248717,87.47844,0.1407544,0.8832587,0.7961087,0,4.701162
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.120119,81.55999,55.07458,0,0,0,0,0,0,0,0.3281839,0,0,1.120119,0,0,0,0,0.7919347,3.840948,0.7919347,0,0.7919347,6.000012,100,0.1406767,0,0.8960949,0,4.961066
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.086614,82.69877,56.77621,0.567247,0.567247,0,-1,0,0.567247,191.5592,0.4895118,0,0,1.086614,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1406767,0.6239717,0.8692911,0,5.640303
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8637918,76.85654,57.15544,0.003170889,0.003170889,0,0,0,0.003170889,27241.31,0.860454,0,0,0.8637918,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1406767,0.003487978,0.6910334,0,5.41748
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4165578,66.39178,57.593,0.3411951,0.3411951,0,0,0,0.3411951,122.0879,0.05740512,0,0,0.4165578,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1406767,0.3753146,0.3332463,0,4.970247
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1991305,60.25106,56.22197,0,0,0,0,0,0,0,0.1991305,0,0,0.1991305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406767,0,0.1593044,0,4.75282
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,52.83815,52.83815,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1406767,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,49.63908,49.63908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1406767,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.14983,47.14983,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1406767,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.90368,44.90368,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1406767,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.68669,42.68669,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1406767,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.88782,40.88782,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1406767,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,39.45845,39.45845,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1406767,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.0388,38.0388,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1406767,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.78445,36.78445,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1406767,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.63707,35.63707,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1406767,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.40216,34.40216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1406767,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.42008,33.42008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1406767,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,32.54496,32.54496,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1406767,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.144359,34.1371,31.66983,1.738929,1.738929,1.7,0,0.5202,1.738929,8.301601,0,0,0,0.144359,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1033807,0,0.1033807,3.85823,64.3037,0.1406874,1.912822,0.1154872,1.7,2.573132
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4172301,41.34226,33.88681,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4172301,0,0,1.452632,1.38,2.257637,2.521816,1.79723,0,1.79723,5.563232,92.72034,0.1407283,0,0.3337841,1.7,2.939046
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4003101,46.46917,39.07923,0.009341177,0.009341177,0,-1,0,0.009341177,4285.436,0,0,0,0.4003101,0.009832818,0.009341177,0,0,0.4604066,4.139323,0.3904773,0,0.3904773,5.933671,98.89433,0.1406901,0.01027529,0.3202481,0,4.539633
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4960537,54.09246,44.46611,0.8059554,0.8059554,0,0,0,0.8059554,61.54853,0,0,0,0.4960537,0.8483741,0.8059554,0,0,0.06992934,4.490753,0,0.3523203,-0.3523203,5.562293,92.7047,0.1406901,0.8865509,0.396843,0,4.986806
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.923372,68.47338,48.67644,0.1483212,0.1483212,0,0,0,0.1483212,622.5488,0.305848,0,0,0.923372,0.1561276,0.1483212,0,0,0.4613964,4.138432,0.4613964,0,0.4613964,6.000012,100,0.140645,0.1631534,0.7386976,0,5.061804
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8498105,70.34373,51.87551,0.3441616,0.3441616,0,0,0,0.3441616,246.922,0.4875352,0,0,0.8498105,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0.3785777,0.6798484,0,5.4035
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.167877,82.69099,54.83149,0.4449642,0.4449642,0,0,0,0.4449642,262.4654,0.6994937,0,0,1.167877,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0.4894606,0.9343017,0,5.721566
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9337381,77.98312,56.50395,0,0,0,-1,0,0,0,0.9337381,0,0,0.9337381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0,0.7469904,0,5.487427
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9154875,78.00424,56.94152,0.161733,0.161733,0,0,0,0.161733,566.0485,0.7452422,0,0,0.9154875,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0.1779063,0.73239,0,5.469176
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6308066,71.17085,57.37908,0.3464542,0.3464542,0,0,0,0.3464542,182.075,0.2661179,0,0,0.6308066,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0.3810996,0.5046452,0,5.184495
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.223259,60.5442,56.01777,0,0,0,0,0,0,0,0.223259,0,0,0.223259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140645,0,0.1786072,0,4.776948
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,52.64368,52.64368,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.140645,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,49.44461,49.44461,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.140645,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.140645,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,44.73837,44.73837,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.140645,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.52139,42.52139,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.140645,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.140645,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.32232,39.32232,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.140645,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.8735,37.8735,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.140645,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,36.61915,36.61915,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.140645,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.140645,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.23687,34.23687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.140645,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.25478,33.25478,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.140645,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.37965,32.37965,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.140645,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4654371,39.70762,31.47536,0,0,0,0,0,0,0,0,0,0,0.4654371,0,0,0,0,3.382442,1.509491,0.4654371,0,0.4654371,3.232698,53.87819,0.1405994,0,0.3723497,0,1.974928
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7423488,47.48668,33.69234,0.06720803,0.06720803,0,0,0,0.06720803,1104.554,0,0,0,0.7423488,0.0707453,0.06720803,0,0,2.917005,1.928384,0.6716036,0,0.6716036,3.869837,64.49715,0.1405338,0.07392883,0.5938791,0,2.670733
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.22997,64.49953,38.86531,0.1654918,0.1654918,0,-1,0,0.1654918,743.2214,0,0,0,1.22997,0.1742018,0.1654918,0,0,2.245401,2.532828,1.055768,0,1.055768,4.871427,81.19028,0.1404308,0.1820409,0.9839761,0,3.762798
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.272914,72.24454,44.19385,0.9225399,0.9225399,0,0,0,0.9225399,137.9793,0,0,0,1.272914,0.9710947,0.9225399,0,0,1.189633,3.483019,0.3018197,0,0.3018197,5.157758,85.96246,0.1404014,1.014794,1.018332,0,4.755933
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.056772,71.57813,48.40418,0,0,0,0,0,0,0,0.1689584,0,0,1.056772,0,0,0,0,0.8878135,3.754657,0.8878135,0,0.8878135,6.000012,100,0.1403149,0,0.8454176,0,4.811429
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7841679,68.40773,51.60325,0.2464728,0.2464728,0,0,0,0.2464728,318.156,0.5247229,0,0,0.7841679,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1403149,0.27112,0.6273344,0,5.337857
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8349441,73.07106,54.55923,0.4674146,0.4674146,0,0,0,0.4674146,178.6303,0.3429288,0,0,0.8349441,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1403149,0.514156,0.6679553,0,5.388633
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8770652,76.18273,56.28031,0.2085551,0.2085551,0,-1,0,0.2085551,420.5436,0.6575335,0,0,0.8770652,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1403149,0.2294106,0.7016522,0,5.430754
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6416013,70.69721,56.71787,1.309026,1.309026,0.6995043,0,0.2470647,1.309026,49.01366,0,0,0,0.6416013,0.6416013,0.6095212,0,0,0,4.553689,0,0,0,6.000012,100,0.1403149,1.439928,0.513281,1.7,5.19529
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2950276,63.2505,57.15544,0.1177408,0.1177408,0,0,0,0.1177408,250.5739,0.17109,0,0,0.2950276,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1403149,0.1295149,0.2360221,0,4.848717
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2364931,60.61052,55.81358,0.4617248,0.4617248,0,0,0,0.4617248,51.21949,0,5.551115E-17,0,0.2364931,0.4860262,0.4617248,0,0,0,4.553689,0,0.2495331,-0.2495331,5.736981,95.61616,0.1403149,0.5078973,0.1891945,0,4.790182
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,52.42976,52.42976,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.277259,4.304156,0,0.8953183,-0.8953183,4.793232,79.88705,0.1403149,0.9356077,0,0,4.304156
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,49.23069,49.23069,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.272057,3.408838,0,0.5675756,-0.5675756,4.194955,69.91579,0.1403149,0.5931165,0,0,3.408838
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,46.79006,46.79006,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.902697,2.841262,0,0.1911135,-0.1911135,3.993504,66.55827,0.1403149,0.1997136,0,0,2.841262
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,44.55362,44.55362,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.115045,2.650148,0,0.5373171,-0.5373171,3.427122,57.11859,0.1403149,0.5614964,0,0,2.650148
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.36581,42.36581,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.712064,2.112831,0,0.1509364,-0.1509364,3.268021,54.46691,0.1403149,0.1577285,0,0,2.112831
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,40.55722,40.55722,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.879771,1.961895,0,0.1513685,-0.1513685,3.108465,51.80764,0.1403149,0.1581801,0,0,1.961895
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,39.13757,39.13757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.047958,1.810526,0,0,0,3.108465,51.80764,0.1403149,0,0,0,1.810526
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.68875,37.68875,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.047958,1.810526,0,0.2644391,-0.2644391,2.829721,47.16193,0.1403149,0.2763389,0,0,1.810526
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,36.42468,36.42468,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.34178,1.546087,0,0.02667284,-0.02667284,2.801606,46.69334,0.1403149,0.02787312,0,0,1.546087
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,35.24812,35.24812,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.371416,1.519414,0,0.01708657,-0.01708657,2.783595,46.39316,0.1403149,0.01785547,0,0,1.519414
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,34.02295,34.02295,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.390401,1.502328,0,0.2509795,-0.2509795,2.519039,41.98391,0.1403149,0.2622736,0,0,1.502328
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,33.03114,33.03114,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.669267,1.251348,0,0.025523,-0.025523,2.492136,41.53551,0.1403149,0.02667154,0,0,1.251348
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,32.15601,32.15601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697626,1.225825,0,0,0,2.492136,41.53551,0.1403149,0,0,0,1.225825
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2370653,35.37296,31.29061,0.6881628,0.6881628,0,0,0,0.6881628,34.44901,0,0,0,0.2370653,0.7243819,0.6881628,0,0,3.697626,1.225825,0,0.4873167,-0.4873167,1.978459,32.97425,0.1403149,0.7569791,0.1896522,0,1.462891
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.238874,37.66982,33.49787,0.6256572,0.6256572,0,0,0,0.6256572,38.1797,0,0,0,0.238874,0.6585866,0.6256572,0,0,4.239089,0.7385088,0,0.4197125,-0.4197125,1.536043,25.60067,0.1403149,0.6882229,0.1910992,0,0.9773828
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2819006,43.72613,38.6125,0,0,0,-1,0,0,0,0,0,0,0.2819006,0,0,0,0,4.705436,0.3187962,0.2819006,0,0.2819006,1.803478,30.0579,0.1402874,0,0.2255205,0,0.6006968
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3491678,50.54009,43.92159,0.559836,0.559836,1.7,0,0.5202,0.559836,62.36965,0,0,0,0.3491678,0,0,1.140164,1.083156,4.423536,0.5725068,1.432324,0,1.432324,3.162299,52.70488,0.1404162,0.6158197,0.2793342,1.7,0.9216745
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.814884,65.19932,48.13192,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,103.6603,0,0,0,0.814884,0,0,0.9138897,0.8681952,2.991212,1.861598,1.683079,0,1.683079,4.759008,79.31664,0.1405203,0.8647213,0.6519072,1.7,2.676482
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8386919,69.43813,51.33099,0.1431888,0.1431888,0.6373374,0,0.2300931,0.1431888,585.7244,0,0,0,0.8386919,0,0,0.4941486,0.4694411,1.308133,3.376369,1.308133,0,1.308133,6.000012,100,0.1404377,0.1575077,0.6709535,1.7,4.215061
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.649219,68.23041,54.33559,1.238119,1.238119,0,0,0,1.238119,52.4359,0,2.220446E-16,0,0.649219,1.303284,1.238119,0,0,0,4.553689,0,0.6540645,-0.6540645,5.310567,88.50928,0.1404377,1.361931,0.5193753,0,5.202908
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.096047,82.08981,56.06639,0.7661894,0.7661894,0,-1,0,0.7661894,143.0518,0,0,0,1.096047,0.8065152,0.7661894,0,0,0.7267383,3.899624,0.2895322,0,0.2895322,5.585242,93.08718,0.1404096,0.8428083,0.8768378,0,4.995672
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.495207,67.01025,56.50395,0.551089,0.551089,0,0,0,0.551089,89.85972,0,0,0,0.495207,0.5800937,0.551089,0,0,0.4372061,4.160203,0,0.08488668,-0.08488668,5.495763,91.59587,0.1404096,0.6061979,0.3961656,0,4.65541
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4390627,66.20322,56.94152,0.37905,0.37905,0,0,0,0.37905,115.8324,0,0,0,0.4390627,0.399,0.37905,0,0,0.5315247,4.075317,0.0400627,0,0.0400627,5.53377,92.22932,0.1404057,0.4169551,0.3512502,0,4.51438
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1773487,59.19116,55.62883,0.4291644,0.4291644,0,0,0,0.4291644,41.3242,0,0,0,0.1773487,0.4517519,0.4291644,0,0,0.491462,4.111373,0,0.2744032,-0.2744032,5.244524,87.40855,0.1404057,0.4720808,0.141879,0,4.288722
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,52.26445,52.26445,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.7963545,3.83697,0,1.148699,-1.148699,4.033689,67.22801,0.1404057,1.20039,0,0,3.83697
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,49.03621,49.03621,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.072687,2.688271,0,0.2986163,-0.2986163,3.71892,61.98187,0.1404057,0.3120541,0,0,2.688271
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,46.60531,46.60531,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.404483,2.389655,0,1.096611,-1.096611,2.56299,42.71641,0.1404057,1.145959,0,0,2.389655
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,44.38832,44.38832,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.62294,1.293043,0,0.049427,-0.049427,2.510889,41.84807,0.1404057,0.05165122,0,0,1.293043
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,42.17134,42.17134,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.677858,1.243616,0,0.06651677,-0.06651677,2.440774,40.67949,0.1404057,0.06951003,0,0,1.243616
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,40.36275,40.36275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751766,1.1771,0,0,0,2.440774,40.67949,0.1404057,0,0,0,1.1771
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.97227,38.97227,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.751766,1.1771,0,0.01320363,-0.01320363,2.426857,40.44753,0.1404057,0.01379779,0,0,1.1771
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,37.52345,37.52345,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.766437,1.163896,0,0.1769252,-0.1769252,2.240361,37.33928,0.1404057,0.1848868,0,0,1.163896
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,36.23993,36.23993,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,3.96302,0.9869708,0,0.067252,-0.067252,2.169471,36.15778,0.1404057,0.07027835,0,0,0.9869708
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.08282,35.08282,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.037745,0.9197189,0,0.1074483,-0.1074483,2.056211,34.27011,0.1404057,0.1122834,0,0,0.9197189
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.85764,33.85764,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.157132,0.8122706,0,0.1537097,-0.1537097,1.894187,31.56971,0.1404057,0.1606266,0,0,0.8122706
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.84639,32.84639,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.32792,0.6585609,0,0.1097742,-0.1097742,1.778474,29.64118,0.1404057,0.114714,0,0,0.6585609
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.97126,31.97126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.449891,0.5487868,0,0,0,1.778474,29.64118,0.1404057,0,0,0,0.5487868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3970568,38.04692,31.09613,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.1815,0,0,0,0.3970568,0,0,1.134243,1.077531,4.449891,0.5487868,1.474588,0,1.474588,3.177391,52.95641,0.1405299,0.6223328,0.3176455,1.7,0.9458436
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7356462,46.90229,33.28395,1.853159,1.853159,1.7,0,0.5202,1.853159,39.69688,0,0,0,0.7356462,0.1612198,0.1531588,0,0,2.975304,1.875916,0.5744264,0,0.5744264,3.72234,62.03887,0.1405884,2.038475,0.588517,1.7,2.611562
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.169443,62.41845,38.39857,0.7658724,0.7658724,0,-1,0,0.7658724,152.6942,0,0,0,1.169443,0.8061814,0.7658724,0,0,2.400877,2.392899,0.3632613,0,0.3632613,4.06696,67.78252,0.1405532,0.8424596,0.9355542,0,3.562342
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.274286,71.63371,43.6785,0.1108916,0.1108916,0,0,0,0.1108916,1149.128,0,0,0,1.274286,0.116728,0.1108916,0,0,2.037616,2.719835,1.157558,0,1.157558,5.165116,86.08509,0.140441,0.1219808,1.019429,0,3.994121
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.288673,77.36459,47.85965,0.3026158,0.3026158,0,0,0,0.3026158,425.8446,0.09007227,0,0,1.288673,0.3185429,0.3026158,0,0,0.8800579,3.761637,0.8800579,0,0.8800579,6.000012,100,0.1403558,0.3328773,1.030938,0,5.05031
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.204252,78.97012,51.05873,0.3448883,0.3448883,0,0,0,0.3448883,349.1716,0.8412117,0,0,1.204252,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1403558,0.3793772,0.9634017,0,5.757941
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.244081,84.10078,54.09249,0.3677159,0.3677159,0,0,0,0.3677159,338.3268,0.8570119,0,0,1.244081,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1403558,0.4044875,0.9952651,0,5.79777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9686853,78.11986,55.81358,0,0,0,-1,0,0,0,0.9686853,0,0,0.9686853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403558,0,0.7749482,0,5.522374
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8837127,76.36044,56.28031,0.3944811,0.3944811,0,0,0,0.3944811,224.019,0.4684694,0,0,0.8837127,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1403558,0.4339292,0.7069702,0,5.437402
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5944509,69.62791,56.77621,0,0,0,0,0,0,0,0.5944509,0,0,0.5944509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403558,0,0.4755607,0,5.14814
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1899397,59.22122,55.40519,0.1841759,0.1841759,0,0,0,0.1841759,103.1295,0,0,0,0.1899397,0.1938694,0.1841759,0,0,0,4.553689,0,0.003929696,-0.003929696,5.99587,99.93096,0.1403558,0.2025935,0.1519517,0,4.743629
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,52.04081,52.04081,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.004366328,4.549759,0,0.4382587,-0.4382587,5.533905,92.23156,0.1403558,0.4579804,0,0,4.549759
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.84174,48.84174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4913205,4.1115,0,0,0,5.533905,92.23156,0.1403558,0,0,0,4.1115
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4913205,4.1115,0,0,0,5.533905,92.23156,0.1403558,0,0,0,4.1115
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,44.16468,44.16468,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4913205,4.1115,0,1.012824,-1.012824,4.466294,74.43809,0.1403558,1.058401,0,0,4.1115
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.97687,41.97687,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.616681,3.098676,0,0.1037315,-0.1037315,4.356951,72.61572,0.1403558,0.1083994,0,0,3.098676
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731938,2.994945,0,0,0,4.356951,72.61572,0.1403558,0,0,0,2.994945
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.77779,38.77779,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.731938,2.994945,0,0.2179737,-0.2179737,4.127187,68.78631,0.1403558,0.2277825,0,0,2.994945
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,37.32898,37.32898,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.974131,2.776971,0,0.2719585,-0.2719585,3.840518,64.0085,0.1403558,0.2841966,0,0,2.776971
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,36.04546,36.04546,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.276307,2.505013,0,0.03120959,-0.03120959,3.80762,63.4602,0.1403558,0.03261403,0,0,2.505013
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.89807,34.89807,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.310984,2.473803,0,0.02355664,-0.02355664,3.782789,63.04636,0.1403558,0.02461669,0,0,2.473803
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.634,33.634,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.337158,2.450246,0,0.05312105,-0.05312105,3.726794,62.11311,0.1403558,0.0555115,0,0,2.450246
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.62275,32.62275,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.396182,2.397125,0,0.08888526,-0.08888526,3.633101,60.55156,0.1403558,0.0928851,0,0,2.397125
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.74762,31.74762,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.494943,2.30824,0,0.04847801,-0.04847801,3.582001,59.69989,0.1403558,0.05065952,0,0,2.30824
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2462871,35.10677,30.87249,0.940554,0.940554,0,0,0,0.940554,26.18532,0,0,0,0.2462871,0.9900569,0.940554,0,0,2.548808,2.259762,0,0.7437698,-0.7437698,2.797998,46.63322,0.1403558,1.034609,0.1970297,0,2.506049
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.343367,39.11099,33.06031,0.7000275,0.7000275,0,0,0,0.7000275,49.0505,0,1.110223E-16,0,0.343367,0.736871,0.7000275,0,0,3.375219,1.515992,0,0.3935041,-0.3935041,2.383209,39.72007,0.1403558,0.7700302,0.2746936,0,1.859359
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5632544,48.6944,38.14576,0.5295702,0.5295702,0,-1,0,0.5295702,106.3607,0,0,0,0.5632544,0.5574424,0.5295702,0,0,3.812445,1.122488,0.005812072,0,0.005812072,2.388723,39.81197,0.1403552,0.5825273,0.4506035,0,1.685743
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.064487,65.78435,43.39651,0.9025474,0.9025474,0,0,0,0.9025474,117.9425,0,0,0,1.064487,0.9500498,0.9025474,0,0,3.806633,1.127719,0.1144368,0,0.1144368,2.497287,41.62136,0.1403441,0.9928021,0.8515893,0,2.192206
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.162318,73.42516,47.58739,0.2396801,0.2396801,0,0,0,0.2396801,484.9456,0,0,0,1.162318,0.2522948,0.2396801,0,0,3.692196,1.230712,0.9100233,0,0.9100233,3.360611,56.01007,0.1402562,0.2636481,0.9298545,0,2.39303
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.083462,75.22557,50.81564,0.05399345,0.05399345,0,0,0,0.05399345,2006.653,0,0,0,1.083462,0.05683521,0.05399345,0,0,2.782173,2.049733,1.026626,0,1.026626,4.334554,72.24242,0.140157,0.0593928,0.8667692,0,3.133195
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.215028,82.8379,53.82024,0.6537673,0.6537673,0,0,0,0.6537673,185.8503,0,0,0,1.215028,0.6881762,0.6537673,0,0,1.755547,2.973697,0.5268523,0,0.5268523,4.83437,80.57267,0.1401062,0.719144,0.9720228,0,4.188725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.048468,80.07909,55.57048,0.05860678,0.05860678,0,-1,0,0.05860678,1788.988,0,0,0,1.048468,0.06169135,0.05860678,0,0,1.228695,3.447864,0.9867769,0,0.9867769,5.770509,96.17496,0.1400112,0.06446746,0.8387746,0,4.496332
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6207972,69.47259,56.06639,0.2374514,0.2374514,0,0,0,0.2374514,261.4418,0.1289307,0,0,0.6207972,0.2499489,0.2374514,0,0,0.2419176,4.335963,0.2419176,0,0.2419176,6.000012,100,0.1399879,0.2611966,0.4966378,0,4.95676
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4698811,66.48421,56.55257,0,0,0,0,0,0,0,0.4698811,0,0,0.4698811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399879,0,0.3759049,0,5.02357
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2089879,59.41502,55.21071,0.5193548,0.5193548,0,0,0,0.5193548,40.23991,0,0,0,0.2089879,0.5466892,0.5193548,0,0,0,4.553689,0,0.3377013,-0.3377013,5.644043,94.06721,0.1399879,0.5712903,0.1671903,0,4.762677
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,51.84634,51.84634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3752237,4.215988,0,0,0,5.644043,94.06721,0.1399879,0,0,0,4.215988
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,48.64727,48.64727,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3752237,4.215988,0,1.204528,-1.204528,4.37436,72.90585,0.1399879,1.258731,0,0,4.215988
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,46.18719,46.18719,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.713588,3.01146,0,1.013059,-1.013059,3.306502,55.10825,0.1399879,1.058647,0,0,3.01146
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.97021,43.97021,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.839209,1.998401,0,0.8605399,-0.8605399,2.399413,39.99014,0.1399879,0.8992642,0,0,1.998401
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.78239,41.78239,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.795364,1.137861,0,0.1289112,-0.1289112,2.263529,37.72541,0.1399879,0.1347122,0,0,1.137861
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.98352,39.98352,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.938599,1.00895,0,0.04880646,-0.04880646,2.212082,36.86797,0.1399879,0.05100276,0,0,1.00895
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,38.56387,38.56387,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.992828,0.9601434,0,0.2008885,-0.2008885,2.000327,33.33872,0.1399879,0.2099285,0,0,0.9601434
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216038,0.7592549,0,0,0,2.000327,33.33872,0.1399879,0,0,0,0.7592549
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.85099,35.85099,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.216038,0.7592549,0,0.1263059,-0.1263059,1.867189,31.11976,0.1399879,0.1319897,0,0,0.7592549
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.7036,34.7036,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.356378,0.632949,0,0.2827756,-0.2827756,1.569118,26.15191,0.1399879,0.2955005,0,0,0.632949
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670573,0.3501734,0,0,0,1.569118,26.15191,0.1399879,0,0,0,0.3501734
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,32.43799,32.43799,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.670573,0.3501734,0,0.06507156,-0.06507156,1.500526,25.00872,0.1399879,0.06799978,0,0,0.3501734
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.56287,31.56287,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.742875,0.2851019,0,0.1811924,-0.1811924,1.309533,21.8255,0.1399879,0.189346,0,0,0.2851019
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07511342,31.95469,30.68774,0,0,0,0,0,0,0,0,0,0,0.07511342,0,0,0,0,4.9442,0.1039095,0.07511342,0,0.07511342,1.380791,23.01315,0.1399806,0,0.06009073,0,0.1790229
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3844371,39.64326,32.84639,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.95464,0,0,0,0.3844371,0,0,1.24748,1.185106,4.869086,0.1715116,1.569543,0,1.569543,2.86979,47.82974,0.1400954,0.4977725,0.3075497,1.7,0.5559487
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6106721,49.39137,37.90267,0.8282813,0.8282813,0,-1,0,0.8282813,73.72762,0,0,0,0.6106721,0.8718751,0.8282813,0,0,3.299543,1.5841,0,0.261203,-0.261203,2.594458,43.24088,0.1400954,0.9111095,0.4885377,0,2.194772
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5337,53.43594,43.12425,0,0,0,0,0,0,0,0,0,0,0.5337,0,0,0,0,3.589769,1.322897,0.5337,0,0.5337,3.10077,51.67941,0.140044,0,0.42696,0,1.856597
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7033769,61.6891,47.31513,0.1230121,0.1230121,0,0,0,0.1230121,571.7949,0,0,0,0.7033769,0.1294864,0.1230121,0,0,3.056069,1.803227,0.5738905,0,0.5738905,3.645211,60.75339,0.1399889,0.1353133,0.5627015,0,2.506604
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5986569,62.86849,50.53365,0,0,0,0,0,0,0,0,0,0,0.5986569,0,0,0,0,2.482178,2.319728,0.5986569,0,0.5986569,4.213147,70.21897,0.1399314,0,0.4789255,0,2.918385
