Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5863197,65.92028,53.57714,0,0,0,0,0,0,0,0,0,0,0.5863197,0,0,0,0,1.883521,2.85852,0.5863197,0,0.5863197,4.769378,79.48948,0.1398752,0,0.4690558,0,3.444839
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3229642,61.93884,55.3274,1.063329,1.063329,0,-1,0,1.063329,30.37295,0,0,0,0.3229642,1.119293,1.063329,0,0,1.297202,3.386207,0,0.796329,-0.796329,3.929974,65.49944,0.1398752,1.169661,0.2583714,0,3.709172
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5578346,67.70782,55.81358,0.4011118,0.4011118,0,0,0,0.4011118,139.0721,0,0,0,0.5578346,0.4222229,0.4011118,0,0,2.182012,2.589878,0.1356117,0,0.1356117,4.058627,67.64364,0.1398621,0.4412229,0.4462676,0,3.147713
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3802953,64.25063,56.33865,0.4183667,0.4183667,0,0,0,0.4183667,90.89999,0,0,0,0.3802953,0.440386,0.4183667,0,0,2.0464,2.711929,0,0.06009071,-0.06009071,3.995285,66.58795,0.1398621,0.4602034,0.3042362,0,3.092224
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1115675,57.20771,54.99679,0.7349395,0.7349395,0,0,0,0.7349395,15.1805,0,1.110223E-16,0,0.1115675,0.7736205,0.7349395,0,0,2.113168,2.651838,0,0.662053,-0.662053,3.29742,54.95689,0.1398621,0.8084335,0.08925401,0,2.763406
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,51.63242,51.63242,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.848782,1.989785,0,0.2041753,-0.2041753,3.082201,51.3699,0.1398621,0.2133632,0,0,1.989785
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,48.43335,48.43335,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.075643,1.78561,0,0.1802009,-0.1802009,2.892252,48.20411,0.1398621,0.18831,0,0,1.78561
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,46.00244,46.00244,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.275867,1.605409,0,0.3499911,-0.3499911,2.523329,42.0554,0.1398621,0.3657407,0,0,1.605409
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.78546,43.78546,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.664746,1.255418,0,1.024276,-1.024276,1.443648,24.06074,0.1398621,1.070368,0,0,1.255418
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.56847,41.56847,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.80283,0.231142,0,0.1582381,-0.1582381,1.27685,21.28079,0.1398621,0.1653588,0,0,0.231142
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.75988,39.75988,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.97865,0.07290392,0,0.03231568,-0.03231568,1.242786,20.71306,0.1398621,0.03376988,0,0,0.07290392
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,38.3694,38.3694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014556,0.04058824,0,0,0,1.242786,20.71306,0.1398621,0,0,0,0.04058824
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.92058,36.92058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014556,0.04058824,0,0,0,1.242786,20.71306,0.1398621,0,0,0,0.04058824
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.63707,35.63707,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,5.014556,0.04058824,0,0.0002493623,-0.0002493623,1.242523,20.70868,0.1398621,0.0002605836,0,0,0.04058824
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,34.48968,34.48968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.014833,0.04033888,0,0,0,1.242523,20.70868,0.1398621,0,0,0,0.04033888
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,33.22561,33.22561,0.2198026,0.03832193,0,-1,0,0.03832193,0,0,0.1814806,0.2034609,0,0.04033888,0.03832193,0,0,5.014833,0.04033888,0,0.04033888,-0.04033888,1.200002,20,0.1398621,0.2417828,0,0,0.04033888
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,32.21435,32.21435,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399589,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,31.3684,31.3684,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1400547,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04307843,31.18736,30.4641,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.093572,0,0,0,0.04307843,0,0,1.167745,1.109358,2.299654,2.484,1.152436,0,1.152436,4.911665,81.86092,0.1401951,0.5854805,0.03446275,1.7,2.527078
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2480793,36.93591,32.62275,0.8735815,0.8735815,0,0,0,0.8735815,28.39796,0,1.110223E-16,0,0.2480793,0.9195595,0.8735815,0,0,1.147218,3.521193,0,0.6714802,-0.6714802,4.203863,70.06425,0.1401951,0.9609396,0.1984634,0,3.769272
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.15083,40.33784,37.65958,0.6514379,0.6514379,0,-1,0,0.6514379,23.15339,0,1.110223E-16,0,0.15083,0.6857241,0.6514379,0,0,1.893307,2.849712,0,0.5348942,-0.5348942,3.640035,60.66713,0.1401951,0.7165817,0.120664,0,3.000542
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6700004,56.05544,42.88116,0.5018157,0.5018157,0,0,0,0.5018157,133.5153,0,0,0,0.6700004,0.528227,0.5018157,0,0,2.487634,2.314818,0.1417734,0,0.1417734,3.774533,62.90876,0.1401815,0.5519972,0.5360004,0,2.984819
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9435031,67.06854,47.04287,0,0,0,0,0,0,0,0,0,0,0.9435031,0,0,0,0,2.345861,2.442414,0.9435031,0,0.9435031,4.669619,77.82683,0.1400911,0,0.7548025,0,3.385917
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5313019,61.0726,50.26139,0.6352038,0.6352038,0,0,0,0.6352038,83.64274,0,1.110223E-16,0,0.5313019,0.6686356,0.6352038,0,0,1.402357,3.291567,0,0.1373337,-0.1373337,4.524857,75.41412,0.1400911,0.6987242,0.4250415,0,3.822869
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4311376,62.14332,53.30488,0.6812938,0.6812938,0,0,0,0.6812938,63.28218,0,1.110223E-16,0,0.4311376,0.7171513,0.6812938,0,0,1.55495,3.154233,0,0.2860138,-0.2860138,4.223372,70.38938,0.1400911,0.7494232,0.3449101,0,3.585371
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2090168,59.27545,55.07458,0.4530513,0.4530513,0,-1,0,0.4530513,46.13536,0,5.551115E-17,0,0.2090168,0.4768961,0.4530513,0,0,1.872744,2.86822,0,0.2678793,-0.2678793,3.941002,65.68324,0.1400911,0.4983565,0.1672135,0,3.077236
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3405934,62.57371,55.57048,0.7830784,0.7830784,0,0,0,0.7830784,43.49416,0,1.110223E-16,0,0.3405934,0.8242931,0.7830784,0,0,2.170387,2.60034,0,0.4836997,-0.4836997,3.431138,57.18551,0.1400911,0.8613863,0.2724747,0,2.940934
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4636622,65.87267,56.11501,0,0,0,0,0,0,0,0,0,0,0.4636622,0,0,0,0,2.707831,2.116641,0.4636622,0,0.4636622,3.871006,64.51664,0.1400467,0,0.3709297,0,2.580303
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2536284,59.89227,54.77315,0.2387668,0.2387668,0,0,0,0.2387668,106.2243,0,0,0,0.2536284,0.2513334,0.2387668,0,0,2.244169,2.533937,0.002295002,0,0.002295002,3.873183,64.55293,0.1400465,0.2626435,0.2029028,0,2.787565
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,51.4185,51.4185,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.241874,2.536002,0,0.5234113,-0.5234113,3.32146,55.35755,0.1400465,0.5469648,0,0,2.536002
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.20971,48.20971,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.823442,2.012591,0,0.6835024,-0.6835024,2.600985,43.34966,0.1400465,0.71426,0,0,2.012591
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,45.7788,45.7788,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.582889,1.329088,0,0.8458238,-0.8458238,1.709408,28.49008,0.1400465,0.8838859,0,0,1.329088
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,43.56182,43.56182,0.5211596,0.4591014,0,-1,0,0.4591014,0,0,0.06205817,0.1141741,0,0.4832647,0.4591014,0,0,4.522694,0.4832647,0,0.4832647,-0.4832647,1.200002,20,0.1400465,0.5732756,0,0,0.4832647
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,41.374,41.374,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,39.57513,39.57513,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.17493,38.17493,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.69694,36.69694,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,35.44259,35.44259,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.26604,34.26604,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.03114,33.03114,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1400465,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.04905,32.04905,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1401297,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.17393,31.17393,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1402494,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3018023,35.46986,30.26963,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.86492,-2.220446E-16,0,0,0.3018023,0,0,1.139705,1.08272,2.299654,2.484,1.384522,0,1.384522,5.131842,85.53052,0.1403806,0.6163242,0.2414419,1.7,2.785802
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6936672,45.13437,32.43799,0.9226214,0.9226214,0,0,0,0.9226214,75.18438,0,0,0,0.6936672,0.9711804,0.9226214,0,0,0.9151321,3.73007,0,0.2775132,-0.2775132,4.839317,80.65512,0.1403806,1.014884,0.5549337,0,4.423737
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8625261,54.15141,37.40676,1.424378,1.38,0,-1,0,1.38,62.50189,2.220446E-16,0.04437784,0.1868156,0.8625261,1.452632,1.38,0,0,1.22348,3.452557,0,0.5901055,-0.5901055,4.217291,70.28804,0.1403806,1.566816,0.6900209,0,4.315083
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.285748,70.60401,42.6089,0.2741463,0.2741463,0,0,0,0.2741463,469.0007,0,0,0,1.285748,0.288575,0.2741463,0,0,1.879153,2.862451,0.9971728,0,0.9971728,5.163292,86.0547,0.1402853,0.3015609,1.028598,0,4.148199
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.350128,77.76759,46.76089,0.1473701,0.1473701,0,0,0,0.1473701,916.1479,0.3130219,0,0,1.350128,0.1551265,0.1473701,0,0,0.88198,3.759907,0.88198,0,0.88198,6.000012,100,0.1402012,0.1621071,1.080103,0,5.110035
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.323973,81.20961,49.98913,0,0,0,0,0,0,0,1.323973,0,0,1.323973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402012,0,1.059178,0,5.877662
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.277457,83.78989,53.05207,0.5103534,0.5103534,0,0,0,0.5103534,250.3083,0.7402431,0,0,1.277457,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1402012,0.5613887,1.021966,0,5.831146
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.212047,84.05697,54.83149,0.452182,0.452182,0,-1,0,0.452182,268.0441,0.736066,0,0,1.212047,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1402012,0.4974002,0.9696376,0,5.765736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8754622,75.05524,55.35656,0.546883,0.546883,0,0,0,0.546883,160.0822,0.2997959,0,0,0.8754622,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1402012,0.6015713,0.7003698,0,5.429151
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5912548,68.55585,55.87192,0.2880857,0.2880857,0,0,0,0.2880857,205.2358,0.2880068,0,0,0.5912548,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1402012,0.3168942,0.4730039,0,5.144944
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2625239,59.88686,54.5884,1.210272,1.210272,0,0,0,1.210272,21.69132,0,2.220446E-16,0,0.2625239,1.27397,1.210272,0,0,0,4.553689,0,1.011446,-1.011446,4.933854,82.23074,0.1402012,1.331299,0.2100191,0,4.816213
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,51.22403,51.22403,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.123829,3.542243,0,1.030259,-1.030259,3.847865,64.13096,0.1402012,1.076621,0,0,3.542243
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.02496,48.02496,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.268562,2.511983,0,0.3996909,-0.3996909,3.426554,57.10912,0.1402012,0.417677,0,0,2.511983
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,45.58433,45.58433,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.712663,2.112293,0,0.9642435,-0.9642435,2.410152,40.16912,0.1402012,1.007635,0,0,2.112293
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,43.39651,43.39651,1.265709,1.090647,0,-1,0,1.090647,0,0,0.1750623,0.3016331,0,1.148049,1.090647,0,0,3.784045,1.148049,0,1.148049,-1.148049,1.200002,20,0.1402012,1.39228,0,0,1.148049
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.2087,41.2087,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,39.38066,39.38066,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.96101,37.96101,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,36.51219,36.51219,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.24812,35.24812,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.07156,34.07156,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.84639,32.84639,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402012,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.88375,31.88375,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403309,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.00862,31.00862,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.140446,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.454636,38.07415,30.11405,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.0941,0,0,0,0.454636,0,0,0.8595461,0.8165687,2.299654,2.484,1.271205,0,1.271205,5.024339,83.73882,0.1405873,0.9244993,0.3637088,1.7,2.938636
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7926494,46.95087,32.27269,0.4180189,0.4180189,0,0,0,0.4180189,189.6205,0,0,0,0.7926494,0.4400199,0.4180189,0,0,1.02845,3.628084,0.3526295,0,0.3526295,5.358873,89.31437,0.1405536,0.4598208,0.6341195,0,4.420733
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.986039,56.69442,37.22202,1.618782,1.38,0,-1,0,1.38,71.4521,2.220446E-16,0.2387823,0.4006605,0.986039,1.452632,1.38,0,0,0.6758202,3.945451,0,0.4665925,-0.4665925,4.867041,81.11719,0.1405536,1.780661,0.7888312,0,4.93149
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.170045,67.22815,42.36581,1.029081,1.029081,0,0,0,1.029081,113.6981,0,0,0,1.170045,1.083243,1.029081,0,0,1.194256,3.478858,0.08680245,0,0.08680245,4.949389,82.48965,0.1405454,1.131989,0.9360361,0,4.648903
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.346111,77.29159,46.48862,0.8890455,0.8890455,0,0,0,0.8890455,151.4108,0,0,0,1.346111,0.9358374,0.8890455,0,0,1.107454,3.55698,0.4102737,0,0.4102737,5.338609,88.97664,0.1405063,0.97795,1.076889,0,4.903091
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.13874,75.44324,49.74604,0.4893021,0.4893021,0,0,0,0.4893021,232.7274,0,0,0,1.13874,0.5150548,0.4893021,0,0,0.6971802,3.926227,0.6236852,0,0.6236852,5.930289,98.83794,0.1404469,0.5382323,0.910992,0,5.064967
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.292841,83.95834,52.80898,0,0,0,0,0,0,0,1.219346,0,0,1.292841,0,0,0,0,0.07349495,4.487544,0.07349495,0,0.07349495,6.000012,100,0.1404399,0,1.034273,0,5.780385
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.116632,80.84535,54.5884,0.4738026,0.4738026,0,-1,0,0.4738026,235.6746,0.6178927,0,0,1.116632,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1404399,0.5211829,0.8933058,0,5.670321
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8733482,74.73742,55.13292,1.14717,1.14717,0,0,0,1.14717,76.13068,0,0,0,0.8733482,1.207547,1.14717,0,0,0,4.553689,0,0.334199,-0.334199,5.647735,94.12873,0.1404399,1.261887,0.6986786,0,5.427037
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3577264,63.05787,55.67744,0,0,0,0,0,0,0,0,0,0,0.3577264,0,0,0,0,0.3713323,4.21949,0.3577264,0,0.3577264,5.987104,99.78487,0.1404059,0,0.2861811,0,4.577216
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1660865,57.69618,54.39393,0.4681834,0.4681834,0,0,0,0.4681834,35.47466,0,0,0,0.1660865,0.4928247,0.4681834,0,0,0.01360588,4.541444,0,0.3267382,-0.3267382,5.642692,94.04468,0.1404059,0.5150018,0.1328692,0,4.70753
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.02956,51.02956,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3766483,4.214705,0,0.01608382,-0.01608382,5.625738,93.76212,0.1404059,0.0168076,0,0,4.214705
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.85965,47.85965,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3945193,4.198622,0,0.5688502,-0.5688502,5.026117,83.76846,0.1404059,0.5944485,0,0,4.198622
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,45.42875,45.42875,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.026575,3.629771,0,1.408865,-1.408865,3.541044,59.01727,0.1404059,1.472264,0,0,3.629771
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.24094,43.24094,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.59198,2.220906,0,0.2118948,-0.2118948,3.317687,55.29467,0.1404059,0.22143,0,0,2.220906
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.05312,41.05312,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.827419,2.009012,0,0.0458731,-0.0458731,3.269332,54.48876,0.1404059,0.04793739,0,0,2.009012
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.21536,39.21536,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.878389,1.963139,0,0.1565653,-0.1565653,3.104298,51.7382,0.1404059,0.1636107,0,0,1.963139
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.79571,37.79571,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.052351,1.806573,0,0.07509635,-0.07509635,3.025139,50.41889,0.1404059,0.07847569,0,0,1.806573
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.34689,36.34689,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.135791,1.731477,0,0.07989655,-0.07989655,2.940921,49.01525,0.1404059,0.08349188,0,0,1.731477
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224565,1.65158,0,0,0,2.940921,49.01525,0.1404059,0,0,0,1.65158
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.88681,33.88681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224565,1.65158,0,0,0,2.940921,49.01525,0.1404059,0,0,0,1.65158
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.65192,32.65192,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.224565,1.65158,0,0.07370991,-0.07370991,2.863224,47.72031,0.1404059,0.07702686,0,0,1.65158
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.72817,31.72817,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.306465,1.577871,0,0.02222851,-0.02222851,2.839793,47.32979,0.1404059,0.02322879,0,0,1.577871
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.84332,30.84332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.331163,1.555642,0,0,0,2.839793,47.32979,0.1404059,0,0,0,1.555642
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.435073,37.51069,29.91958,0,0,0,0,0,0,0,0,0,0,0.435073,0,0,0,0,3.331163,1.555642,0.435073,0,0.435073,3.25254,54.20889,0.1403645,0,0.3480584,0,1.990715
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8065394,47.0203,32.07822,0.2629285,0.2629285,0,0,0,0.2629285,306.7523,0,0,0,0.8065394,0.2767669,0.2629285,0,0,2.89609,1.947208,0.5297726,0,0.5297726,3.755126,62.58531,0.1403141,0.2892214,0.6452315,0,2.753747
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.11761,59.49406,36.99837,0.8015817,0.8015817,0,-1,0,0.8015817,139.4256,0,0,0,1.11761,0.8437701,0.8015817,0,0,2.366318,2.424003,0.2738401,0,0.2738401,4.014914,66.91509,0.1402881,0.8817398,0.8940882,0,3.541613
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.191526,67.44125,42.08383,0.3059453,0.3059453,0,0,0,0.3059453,389.4571,0,0,0,1.191526,0.3220477,0.3059453,0,0,2.092478,2.670459,0.8694779,0,0.8694779,4.839773,80.66272,0.1402056,0.3365398,0.9532205,0,3.861985
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.252801,74.19627,46.18719,0,0,0,0,0,0,0,0.0298017,0,0,1.252801,0,0,0,0,1.223,3.452989,1.223,0,1.223,6.000012,100,0.1400897,0,1.002241,0,4.705791
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.361337,81.69722,49.47378,0.0576097,0.0576097,0,0,0,0.0576097,2363.034,1.300695,0,0,1.361337,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1400897,0.06337067,1.08907,0,5.915026
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.199749,80.72096,52.53672,0.5176718,0.5176718,0,0,0,0.5176718,231.7587,0.6548315,0,0,1.199749,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1400897,0.569439,0.9597993,0,5.753438
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8989345,74.47497,54.33559,0,0,0,-1,0,0,0,0.8989345,0,0,0.8989345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400897,0,0.7191476,0,5.452623
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8905164,74.9047,54.88983,0.6352937,0.6352937,0,0,0,0.6352937,140.174,0.2217862,0,0,0.8905164,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1400897,0.6988231,0.7124131,0,5.444205
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6501018,69.50595,55.46352,0.8228456,0.8228456,0,0,0,0.8228456,79.00654,0,1.110223E-16,0,0.6501018,0.8661533,0.8228456,0,0,0,4.553689,0,0.2160515,-0.2160515,5.772274,96.20437,0.1400897,0.9051301,0.5200815,0,5.203791
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2687897,59.59402,54.18001,0.3023754,0.3023754,0,0,0,0.3023754,88.89269,0,0,0,0.2687897,0.3182899,0.3023754,0,0,0.2400572,4.337637,0,0.04950026,-0.04950026,5.720096,95.33474,0.1400897,0.332613,0.2150317,0,4.606427
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,50.83508,50.83508,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2950575,4.288137,0,0.7169887,-0.7169887,4.964324,82.73856,0.1400897,0.7492532,0,0,4.288137
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,47.66518,47.66518,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.091712,3.571148,0,0.7515134,-0.7515134,4.172159,69.53584,0.1400897,0.7853315,0,0,3.571148
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,45.26345,45.26345,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.926727,2.819635,0,0.09891198,-0.09891198,4.067896,67.79813,0.1400897,0.103363,0,0,2.819635
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.07563,43.07563,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.036629,2.720723,0,0.3280978,-0.3280978,3.722051,62.03406,0.1400897,0.3428622,0,0,2.720723
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.88782,40.88782,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.401182,2.392625,0,0.1124971,-0.1124971,3.603469,60.05769,0.1400897,0.1175594,0,0,2.392625
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.02089,39.02089,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.526179,2.280128,0,0.1566557,-0.1566557,3.438339,57.30553,0.1400897,0.1637052,0,0,2.280128
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.60124,37.60124,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.70024,2.123472,0,0.1084691,-0.1084691,3.324003,55.39993,0.1400897,0.1133502,0,0,2.123472
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.15242,36.15242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820762,2.015003,0,0,0,3.324003,55.39993,0.1400897,0,0,0,2.015003
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.8689,34.8689,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.820762,2.015003,0,0.1148625,-0.1148625,3.202927,53.38201,0.1400897,0.1200313,0,0,2.015003
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.69234,33.69234,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.948387,1.900141,0,0.1391211,-0.1391211,3.05628,50.9379,0.1400897,0.1453815,0,0,1.900141
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,32.45744,32.45744,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.102966,1.76102,0,0.160079,-0.160079,2.887542,48.12561,0.1400897,0.1672826,0,0,1.76102
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.5337,31.5337,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.280831,1.600941,0,0.10994,-0.10994,2.771655,46.19416,0.1400897,0.1148873,0,0,1.600941
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.65857,30.65857,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.402987,1.491001,0,0.08165808,-0.08165808,2.68558,44.75958,0.1400897,0.08533269,0,0,1.491001
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4059719,36.807,29.75428,1.778401,1.778401,1.7,0,0.5202,1.778401,22.82791,0,0,0,0.4059719,0.08252748,0.07840111,0,0,3.493718,1.409343,0.3234444,0,0.3234444,2.992426,49.87367,0.1401221,1.956241,0.3247775,1.7,1.815315
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6908391,44.45415,31.8643,1.116863,1.116863,1.7,0,0.5202,1.116863,61.8553,0,0,0,0.6908391,0,0,0.5831369,0.55398,3.170274,1.700443,1.244819,0,1.244819,4.173366,69.55595,0.1402582,1.228549,0.5526713,1.7,2.391282
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9728878,55.86009,36.75528,0.5302711,0.5302711,0,-1,0,0.5302711,183.4699,0,0,0,0.9728878,0.55818,0.5302711,0,0,1.925454,2.82078,0.4147078,0,0.4147078,4.566792,76.11304,0.1402189,0.5832981,0.7783102,0,3.793668
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.166828,66.47208,41.81157,0,0,0,0,0,0,0,0,0,0,1.166828,0,0,0,0,1.510747,3.194017,1.166828,0,1.166828,5.673742,94.56217,0.1401085,0,0.9334621,0,4.360845
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.236468,73.35822,45.88576,1.416087,1.416087,0.5681654,0,0.2112092,1.416087,87.31583,0,0,0,1.236468,0.8925487,0.8479213,0,0,0.3439191,4.244162,0.3439191,0,0.3439191,6.000012,100,0.1401053,1.557695,0.9891742,1.7,5.480629
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.333272,80.42065,49.17234,0.3587044,0.3587044,0,0,0,0.3587044,371.6909,0.9556882,0,0,1.333272,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0.3945749,1.066617,0,5.886961
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.295194,83.312,52.26445,0.7086643,0.7086643,0,0,0,0.7086643,182.7655,0.5492315,0,0,1.295194,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0.7795307,1.036155,0,5.848883
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.092387,79.48143,54.06332,0.7789852,0.7789852,0,-1,0,0.7789852,140.2321,0.2724026,0,0,1.092387,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0.8568837,0.8739097,0,5.646076
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9120177,75.17691,54.63702,1.266578,1.266578,0.425,0,0.172125,1.266578,72.00645,0.0261465,0,0,0.9120177,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,1.393235,0.7296141,1.7,5.465707
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5676718,67.27745,55.21071,0.4631756,0.4631756,0,0,0,0.4631756,122.5608,0.08011851,0,0,0.5676718,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0.5094932,0.4541374,0,5.121361
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1908701,57.7229,53.9272,0,0,0,0,0,0,0,0.1908701,0,0,0.1908701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0,0.1526961,0,4.744559
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,50.62116,50.62116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401053,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.45126,47.45126,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1401053,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.06898,45.06898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1401053,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.85199,42.85199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1401053,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,40.66418,40.66418,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1401053,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.80696,38.80696,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1401053,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,37.38732,37.38732,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1401053,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.9385,35.9385,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1401053,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.64526,34.64526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1401053,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,33.47842,33.47842,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1401053,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.27269,32.27269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1401053,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.33923,31.33923,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1401053,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.4641,30.4641,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1401053,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3572066,35.70406,29.54036,1.042976,1.042976,0,0,0,1.042976,34.24878,0,0,0,0.3572066,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7406631,-0.7406631,3.698924,61.64861,0.1401053,1.147274,0.2857652,0,3.468555
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7983111,46.40058,31.66983,0.4152989,0.4152989,0,0,0,0.4152989,192.2256,0,0,0,0.7983111,0.4371568,0.4152989,0,0,2.42556,2.370685,0.3611543,0,0.3611543,4.041545,67.35895,0.1400712,0.4568288,0.6386489,0,3.168996
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8926638,53.80151,36.51219,0.3169613,0.3169613,0,-1,0,0.3169613,281.6318,0,0,0,0.8926638,0.3336435,0.3169613,0,0,2.064405,2.695724,0.5590203,0,0.5590203,4.571878,76.19782,0.1400184,0.3486574,0.714131,0,3.588388
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.100286,64.4652,41.5393,0.3002721,0.3002721,0,0,0,0.3002721,366.4297,0,0,0,1.100286,0.3160759,0.3002721,0,0,1.505385,3.198842,0.7842105,0,0.7842105,5.315845,88.59725,0.1399445,0.3302993,0.8802291,0,4.299129
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.275303,74.10664,45.6135,0.1203795,0.1203795,0,0,0,0.1203795,1059.402,0.4274129,0,0,1.275303,0.1267153,0.1203795,0,0,0.7211746,3.904632,0.7211746,0,0.7211746,6.000012,100,0.1398765,0.1324174,1.020242,0,5.179935
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.30798,79.29002,48.90008,0,0,0,0,0,0,0,1.30798,0,0,1.30798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398765,0,1.046384,0,5.861669
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.316738,83.66295,52.01164,0.1958272,0.1958272,0,0,0,0.1958272,672.3979,1.110605,0,0,1.316738,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1398765,0.21541,1.053391,0,5.870428
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.130954,80.30261,53.82024,0.3772908,0.3772908,0,-1,0,0.3772908,299.7566,0.7338058,0,0,1.130954,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1398765,0.4150199,0.9047632,0,5.684643
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8971936,74.49771,54.39393,1.610655,1.610655,0.7583207,0,0.2631216,1.610655,55.70366,0,0,0,0.8971936,0.8971936,0.8523339,0,0,0,4.553689,0,0,0,6.000012,100,0.1398765,1.77172,0.7177549,1.7,5.450882
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6356307,68.60873,54.96762,0.9407156,0.9407156,0,0,0,0.9407156,67.56886,0,1.110223E-16,0,0.6356307,0.9902269,0.9407156,0,0,0,4.553689,0,0.3545961,-0.3545961,5.626235,93.77039,0.1398765,1.034787,0.5085046,0,5.18932
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2860089,59.43882,53.6841,0,0,0,0,0,0,0,0,0,0,0.2860089,0,0,0,0,0.3939957,4.199093,0.2860089,0,0.2860089,5.897567,98.29258,0.1398496,0,0.2288071,0,4.485102
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,50.39752,50.39752,1.54493,1.54493,1.658601,0,0.508898,1.54493,0,0,0,0,0,0,0,0.1136703,0.1079868,0.1079868,4.456501,0.1079868,0,0.1079868,6.000012,100,0.1398626,1.699423,0,1.7,4.456501
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,47.25679,47.25679,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1398626,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.8745,44.8745,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1398626,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,42.66724,42.66724,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,0.9370586,3.710336,0,1.38355,-1.38355,3.65265,60.87738,0.1398626,1.44581,0,0,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,40.47943,40.47943,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,2.474337,2.326786,0,0.2405616,-0.2405616,3.399076,56.65115,0.1398626,0.2513869,0,0,2.326786
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,38.6125,38.6125,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,2.741627,2.086224,0,0.06089769,-0.06089769,3.334884,55.58129,0.1398626,0.06363808,0,0,2.086224
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.19284,37.19284,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,2.809291,2.025327,0,0.07185125,-0.07185125,3.259146,54.319,0.1398626,0.07508455,0,0,2.025327
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.74403,35.74403,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,2.889126,1.953475,0,0.3263348,-0.3263348,2.915159,48.58589,0.1398626,0.3410199,0,0,1.953475
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,34.46051,34.46051,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,3.25172,1.627141,0,0.05615246,-0.05615246,2.855969,47.5994,0.1398626,0.05867932,0,0,1.627141
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.28395,33.28395,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,3.314112,1.570988,0,0.08327694,-0.08327694,2.768188,46.13637,0.1398626,0.08702441,0,0,1.570988
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.04905,32.04905,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0,0,0.1102035,0.1046933,0,0,3.406642,1.487711,0,0.1102035,-0.1102035,2.652023,44.20029,0.1398626,0.1151627,0,0,1.487711
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.14475,31.14475,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0,0.1992435,0.1892813,0,0,3.52909,1.377508,0,0.1992435,-0.1992435,2.442002,40.69995,0.1398626,0.2082095,0,0,1.377508
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.26963,30.26963,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0,0.04230074,0.0401857,0,0,3.750472,1.178264,0,0.04230074,-0.04230074,2.397413,39.9568,0.1398626,0.04420427,0,0,1.178264
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3998527,36.29987,29.37505,0.9396655,0.9396655,0,0,0,0.9396655,42.55266,0,0,0,0.3998527,0.9891216,0.9396655,0,0,3.797473,1.135963,0,0.5892689,-0.5892689,1.776269,29.60443,0.1398626,1.033632,0.3198822,0,1.535816
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8130085,46.45322,31.44619,0.4159599,0.4159599,0,0,0,0.4159599,195.4536,0,0,0,0.8130085,0.4378526,0.4159599,0,0,4.452216,0.5466946,0.375156,0,0.375156,2.132173,35.53615,0.1398273,0.4575559,0.6504068,0,1.359703
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.14476,59.26546,36.25938,0,0,0,-1,0,0,0,0,0,0,1.14476,0,0,0,0,4.07706,0.884335,1.14476,0,1.14476,3.218189,53.63637,0.1397197,0,0.9158084,0,2.029095
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.24949,67.9204,41.23787,0.4671015,0.4671015,0,0,0,0.4671015,267.4986,0,0,0,1.24949,0.4916858,0.4671015,0,0,2.932299,1.914619,0.7578045,0,0.7578045,3.937105,65.61829,0.1396485,0.5138117,0.9995922,0,3.16411
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.411456,77.714,45.31207,0,0,0,0,0,0,0,0,0,0,1.411456,0,0,0,0,2.174495,2.596643,1.411456,0,1.411456,5.276129,87.93531,0.1395162,0,1.129164,0,4.008099
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.436771,82.93933,48.59865,0.4103543,0.4103543,0,0,0,0.4103543,350.1293,0.2417795,0,0,1.436771,0.4319519,0.4103543,0,0,0.7630394,3.866954,0.7630394,0,0.7630394,6.000012,100,0.1394448,0.4513898,1.149417,0,5.303724
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.24421,81.00278,51.71021,0.5572411,0.5572411,0,0,0,0.5572411,223.2803,0.6576403,0,0,1.24421,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1394448,0.6129653,0.995368,0,5.797899
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.053904,77.74807,53.54797,0.56101,0.56101,0,-1,0,0.56101,187.8583,0.4633671,0,0,1.053904,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1394448,0.617111,0.8431232,0,5.607593
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9114013,74.55209,54.12167,0.7298738,0.7298738,0,0,0,0.7298738,124.8711,0.1431131,0,0,0.9114013,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1394448,0.8028612,0.729121,0,5.46509
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6706094,69.1753,54.72453,0.8342814,0.8342814,0,0,0,0.8342814,80.38168,0,0,0,0.6706094,0.8781909,0.8342814,0,0,0,4.553689,0,0.2075816,-0.2075816,5.781202,96.35317,0.1394448,0.9177095,0.5364875,0,5.224298
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3457327,60.4662,53.46046,0.8485078,0.8485078,0,0,0,0.8485078,40.74597,0,0,0,0.3457327,0.8931661,0.8485078,0,0,0.2306462,4.346107,0,0.5474334,-0.5474334,5.204156,86.73576,0.1394448,0.9333586,0.2765862,0,4.69184
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,50.15443,50.15443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8389055,3.798674,0,0,0,5.204156,86.73576,0.1394448,0,0,0,3.798674
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.04287,47.04287,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8389055,3.798674,0,0.5771098,-0.5771098,4.595829,76.597,0.1394448,0.6030797,0,0,3.798674
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,44.66058,44.66058,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.480139,3.221564,0,0.1083903,-0.1083903,4.481576,74.69278,0.1394448,0.1132679,0,0,3.221564
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,42.47277,42.47277,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.600572,3.113174,0,1.452632,-1.452632,2.950368,49.1727,0.1394448,1.940951,0,0,3.113174
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.28495,40.28495,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.214607,1.660542,0,0.009684065,-0.009684065,2.94016,49.00257,0.1394448,0.01011985,0,0,1.660542
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,38.44719,38.44719,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.225367,1.650858,0,0.07421814,-0.07421814,2.861927,47.69869,0.1394448,0.07755795,0,0,1.650858
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.02754,37.02754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.307832,1.57664,0,0,0,2.861927,47.69869,0.1394448,0,0,0,1.57664
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,35.57872,35.57872,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.307832,1.57664,0,0.233251,-0.233251,2.616059,43.60089,0.1394448,0.2437473,0,0,1.57664
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.2952,34.2952,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.567,1.343389,0,0.2281362,-0.2281362,2.375582,39.59296,0.1394448,0.2384023,0,0,1.343389
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.11865,33.11865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820484,1.115253,0,0,0,2.375582,39.59296,0.1394448,0,0,0,1.115253
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.91292,31.91292,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.820484,1.115253,0,0.08671694,-0.08671694,2.284174,38.0695,0.1394448,0.09061921,0,0,1.115253
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.98917,30.98917,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.916837,1.028536,0,0.01200472,-0.01200472,2.27152,37.8586,0.1394448,0.01254493,0,0,1.028536
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.11405,30.11405,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.930175,1.016531,0,0.1835328,-0.1835328,2.07806,34.63426,0.1394448,0.1917918,0,0,1.016531
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3895617,35.91111,29.18058,0.3677245,0.3677245,0,0,0,0.3677245,105.9385,0,0,0,0.3895617,0.3870784,0.3677245,0,0,4.1341,0.8329985,0.002483321,0,0.002483321,2.080416,34.67353,0.1394445,0.4044969,0.3116494,0,1.22256
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.751384,45.00265,31.26144,0,0,0,0,0,0,0,0,0,0,0.751384,0,0,0,0,4.131617,0.8352334,0.751384,0,0.751384,2.793241,46.55393,0.1393743,0,0.6011072,0,1.586617
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.148847,59.07428,36.01629,0.3317478,0.3317478,0,-1,0,0.3317478,346.3013,0,0,0,1.148847,0.3492082,0.3317478,0,0,3.380233,1.511479,0.7996388,0,0.7996388,3.551845,59.1973,0.1392995,0.3649226,0.9190776,0,2.660326
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.33483,69.87586,40.96561,1.124405,1.124405,0,0,0,1.124405,118.7144,0,0,0,1.33483,1.183584,1.124405,0,0,2.580594,2.231154,0.1512462,0,0.1512462,3.69533,61.58871,0.1392854,1.236845,1.067864,0,3.565984
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.415364,77.43307,45.01064,0.4462821,0.4462821,0,0,0,0.4462821,317.1456,0,0,0,1.415364,0.4697706,0.4462821,0,0,2.429348,2.367275,0.9455934,0,0.9455934,4.592399,76.53983,0.1391972,0.4909103,1.132291,0,3.78264
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.41622,81.8631,48.29722,0.6823419,0.6823419,0,0,0,0.6823419,207.5528,0,0,0,1.41622,0.7182547,0.6823419,0,0,1.483755,3.21831,0.6979653,0,0.6979653,5.254547,87.5756,0.1391321,0.7505761,1.132976,0,4.63453
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.337363,83.53258,51.4185,0.3071255,0.3071255,0,0,0,0.3071255,435.4451,0.2282834,0,0,1.337363,0.32329,0.3071255,0,0,0.7857895,3.846478,0.7857895,0,0.7857895,6.000012,100,0.139059,0.3378381,1.06989,0,5.183841
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.229862,82.55301,53.24654,0,0,0,-1,0,0,0,1.229862,0,0,1.229862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139059,0,0.98389,0,5.783551
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.007138,76.81223,53.8494,0.7058861,0.7058861,0,0,0,0.7058861,142.6772,0.2641002,0,0,1.007138,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.139059,0.7764747,0.8057106,0,5.560827
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6908892,69.35995,54.45227,0.4620462,0.4620462,0,0,0,0.4620462,149.5282,0.2045247,0,0,0.6908892,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.139059,0.5082508,0.5527114,0,5.244578
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2985239,59.21467,53.21737,0.7741178,0.7741178,0,0,0,0.7741178,38.56311,0,0,0,0.2985239,0.8148609,0.7741178,0,0,0,4.553689,0,0.516337,-0.516337,5.455745,90.9289,0.139059,0.8515297,0.2388191,0,4.852213
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.95996,49.95996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5737078,4.037352,0,0,0,5.455745,90.9289,0.139059,0,0,0,4.037352
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.8484,46.8484,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5737078,4.037352,0,0.5165765,-0.5165765,4.911226,81.8536,0.139059,0.5398224,0,0,4.037352
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,44.49528,44.49528,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.147682,3.520776,0,0.2745543,-0.2745543,4.62182,77.03018,0.139059,0.2869093,0,0,3.520776
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.33664,42.33664,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.452742,3.246221,0,0.4605396,-0.4605396,4.136369,68.93934,0.139059,0.4812639,0,0,3.246221
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.14882,40.14882,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.964453,2.785681,0,0.20476,-0.20476,3.920532,65.34208,0.139059,0.2139742,0,0,2.785681
