Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.29161,38.29161,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.191964,2.580922,0,0.1292202,-0.1292202,3.784323,63.07191,0.139059,0.1350351,0,0,2.580922
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.86224,36.86224,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.335542,2.451701,0,0.08176284,-0.08176284,3.698137,61.63549,0.139059,0.08544217,0,0,2.451701
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,35.41342,35.41342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426389,2.369939,0,0,0,3.698137,61.63549,0.139059,0,0,0,2.369939
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426389,2.369939,0,0,0,3.698137,61.63549,0.139059,0,0,0,2.369939
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.95335,32.95335,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.426389,2.369939,0,0.125494,-0.125494,3.565855,59.43079,0.139059,0.1311413,0,0,2.369939
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.72817,31.72817,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.565827,2.244444,0,0.06316132,-0.06316132,3.499277,58.32116,0.139059,0.06600358,0,0,2.244444
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.82387,30.82387,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.636006,2.181283,0,0.1575925,-0.1575925,3.33316,55.55255,0.139059,0.1646841,0,0,2.181283
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.94875,29.94875,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.811109,2.023691,0,0.1656722,-0.1656722,3.158526,52.64199,0.139059,0.1731274,0,0,2.023691
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3035124,34.20481,29.01528,0.5864256,0.5864256,0,0,0,0.5864256,51.75633,0,0,0,0.3035124,0.6172901,0.5864256,0,0,2.995189,1.858019,0,0.3137777,-0.3137777,2.827775,47.12949,0.139059,0.6450682,0.2428099,0,2.161531
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6759397,43.29492,31.06697,0.30591,0.30591,0,0,0,0.30591,220.9603,0,0,0,0.6759397,0.3220105,0.30591,0,0,3.343831,1.544241,0.3539292,0,0.3539292,3.163542,52.72559,0.139026,0.336501,0.5407518,0,2.220181
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9207134,53.57942,35.7732,0.8066062,0.8066062,0,-1,0,0.8066062,114.1466,0,0,0,0.9207134,0.8490592,0.8066062,0,0,2.989902,1.862777,0.07165421,0,0.07165421,3.231519,53.85854,0.1390194,0.8872668,0.7365707,0,2.78349
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9534595,59.94442,40.69335,0.3397837,0.3397837,0,0,0,0.3397837,280.6078,0,0,0,0.9534595,0.357667,0.3397837,0,0,2.918248,1.927266,0.5957925,0,0.5957925,3.796737,63.27883,0.138964,0.373762,0.7627676,0,2.880725
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9207783,63.80608,44.70921,0.2793045,0.2793045,0,0,0,0.2793045,329.6683,0,0,0,0.9207783,0.2940047,0.2793045,0,0,2.322455,2.463479,0.6267737,0,0.6267737,4.391347,73.18897,0.1389058,0.3072349,0.7366227,0,3.384257
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.054146,71.05258,48.02496,0,0,0,0,0,0,0,0,0,0,1.054146,0,0,0,0,1.695682,3.027575,1.054146,0,1.054146,5.391398,89.85645,0.138808,0,0.843317,0,4.081722
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.065345,75.15475,51.16569,0.6286117,0.6286117,0,0,0,0.6286117,169.4758,0,0,0,1.065345,0.6616966,0.6286117,0,0,0.6415355,3.976307,0.4036485,0,0.4036485,5.774333,96.23869,0.1387705,0.6914729,0.8522761,0,5.041652
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7988641,70.3675,53.00345,0.4250311,0.4250311,0,-1,0,0.4250311,187.9543,0.113576,0,0,0.7988641,0.4474012,0.4250311,0,0,0.237887,4.339591,0.237887,0,0.237887,6.000012,100,0.1387485,0.4675342,0.6390913,0,5.138455
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.587638,66.00401,53.62576,1.28242,1.28242,0.7241644,0,0.2537969,1.28242,45.82257,0,0,0,0.587638,0.587638,0.558256,0,0,0,4.553689,0,0,0,6.000012,100,0.1387485,1.410662,0.4701104,1.7,5.141327
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3726093,61.85175,54.22863,0.9738479,0.9738479,0,0,0,0.9738479,38.26155,0,0,0,0.3726093,1.025103,0.9738479,0,0,0,4.553689,0,0.6524937,-0.6524937,5.312223,88.53687,0.1387485,1.071233,0.2980874,0,4.926298
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2684348,58.38522,53.0229,0,0,0,0,0,0,0,0,0,0,0.2684348,0,0,0,0,0.7249931,3.901195,0.2684348,0,0.2684348,5.566883,92.7812,0.1387236,0,0.2147478,0,4.16963
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,49.74604,49.74604,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.4565583,4.142787,0,0.3072986,-0.3072986,5.242961,87.38252,0.1387236,0.321127,0,0,4.142787
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,46.65393,46.65393,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.7980012,3.835488,0,0.25699,-0.25699,4.97207,82.86768,0.1387236,0.2685545,0,0,3.835488
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,44.32998,44.32998,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.083546,3.578498,0,0.8654467,-0.8654467,4.05981,67.66336,0.1387236,0.9043918,0,0,3.578498
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.17134,42.17134,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.045153,2.713051,0,0.2731873,-0.2731873,3.771845,62.86395,0.1387236,0.2854808,0,0,2.713051
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.98352,39.98352,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.348695,2.439864,0,0.03323983,-0.03323983,3.736807,62.27999,0.1387236,0.03473562,0,0,2.439864
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.12631,38.12631,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.385628,2.406624,0,0.08117683,-0.08117683,3.651239,60.85386,0.1387236,0.08482979,0,0,2.406624
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.69694,36.69694,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.475824,2.325447,0,0.2582952,-0.2582952,3.378972,56.31609,0.1387236,0.2699185,0,0,2.325447
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.21895,35.21895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762819,2.067152,0,0,0,3.378972,56.31609,0.1387236,0,0,0,2.067152
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.93543,33.93543,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.762819,2.067152,0,0.2389656,-0.2389656,3.12708,52.1179,0.1387236,0.249719,0,0,2.067152
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.75888,32.75888,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.028336,1.828187,0,0.1097129,-0.1097129,3.011433,50.19044,0.1387236,0.11465,0,0,1.828187
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.56287,31.56287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.150239,1.718474,0,0,0,3.011433,50.19044,0.1387236,0,0,0,1.718474
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.65857,30.65857,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.150239,1.718474,0,0.3373863,-0.3373863,2.655796,44.26318,0.1387236,0.3525686,0,0,1.718474
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.78345,29.78345,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.525113,1.381087,0,0.3366453,-0.3366453,2.300941,38.34894,0.1387236,0.3517943,0,0,1.381087
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.368333,35.18557,28.84998,0,0,0,0,0,0,0,0,0,0,0.368333,0,0,0,0,3.899163,1.044442,0.368333,0,0.368333,2.650372,44.17278,0.1386895,0,0.2946664,0,1.412775
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7746714,45.04325,30.87249,1.120297,1.120297,0,0,0,1.120297,69.14873,0,0,0,0.7746714,1.17926,1.120297,0,0,3.53083,1.375942,0,0.4045891,-0.4045891,2.223898,37.06489,0.1386895,1.232327,0.6197371,0,2.150613
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.041209,56.01772,35.54955,0.2945975,0.2945975,0,-1,0,0.2945975,353.4344,0,0,0,1.041209,0.3101026,0.2945975,0,0,3.980374,0.9713527,0.7311061,0,0.7311061,2.917486,48.62467,0.1386219,0.3240572,0.832967,0,2.012561
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.144598,64.26602,40.45026,0.2203014,0.2203014,0,0,0,0.2203014,519.5603,0,0,0,1.144598,0.2318962,0.2203014,0,0,3.249268,1.629348,0.9127023,0,0.9127023,3.783352,63.05573,0.1385375,0.2423315,0.9156788,0,2.773947
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.395568,76.08102,44.43694,0.4616926,0.4616926,0,0,0,0.4616926,302.2721,0,0,0,1.395568,0.4859922,0.4616926,0,0,2.336565,2.45078,0.9095755,0,0.9095755,4.646251,77.43736,0.1384536,0.5078619,1.116454,0,3.846348
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.361543,79.41826,47.75269,0.9774226,0.9774226,0,0,0,0.9774226,139.2993,0,0,0,1.361543,1.028866,0.9774226,0,0,1.42699,3.269398,0.3326767,0,0.3326767,4.961855,82.69743,0.1384229,1.075165,1.089234,0,4.630941
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.097868,75.75561,50.9226,0,0,0,0,0,0,0,0.003555365,0,0,1.097868,0,0,0,0,1.094313,3.568807,1.094313,0,1.094313,6.000012,100,0.138322,0,0.8782946,0,4.666676
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9999052,75.32384,52.77981,1.026548,1.026548,0,-1,0,1.026548,97.40466,0,0,0,0.9999052,1.080577,1.026548,0,0,0,4.553689,0,0.0806713,-0.0806713,5.914977,98.58276,0.138322,1.129202,0.7999241,0,5.553594
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9987636,76.01872,53.38267,0.4174533,0.4174533,0,0,0,0.4174533,239.2516,0.4697044,0,0,0.9987636,0.4394245,0.4174533,0,0,0.08963478,4.473018,0.08963478,0,0.08963478,6.000012,100,0.1383138,0.4591986,0.7990109,0,5.471781
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5460427,65.49474,54.03416,0.5803789,0.5803789,0,0,0,0.5803789,94.08382,1.110223E-16,0,0,0.5460427,0.6109252,0.5803789,0,0,0,4.553689,0,0.06488249,-0.06488249,5.93162,98.86013,0.1383138,0.6384169,0.4368342,0,5.099731
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1928875,56.64606,52.83815,0.7659498,0.7659498,0,0,0,0.7659498,25.18279,0,0,0,0.1928875,0.806263,0.7659498,0,0,0.07209166,4.488806,0,0.6133755,-0.6133755,5.285065,88.08424,0.1383138,0.8425448,0.15431,0,4.681694
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,49.58074,49.58074,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.75362,3.875431,0,0.7596759,-0.7596759,4.484297,74.73813,0.1383138,0.7938613,0,0,3.875431
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,46.48862,46.48862,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.597704,3.115755,0,0.02549732,-0.02549732,4.45742,74.29018,0.1383138,0.0266447,0,0,3.115755
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,44.19385,44.19385,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.626035,3.090258,0,1.056691,-1.056691,3.34357,55.72605,0.1383138,1.104242,0,0,3.090258
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,42.00603,42.00603,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.800136,2.033566,0,0.7473288,-0.7473288,2.555816,42.59685,0.1383138,0.7809585,0,0,2.033566
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.84739,39.84739,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.630501,1.286238,0,0.08677807,-0.08677807,2.464344,41.07232,0.1383138,0.09068308,0,0,1.286238
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.96101,37.96101,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.726921,1.19946,0,0.2291543,-0.2291543,2.222794,37.04649,0.1383138,0.2394662,0,0,1.19946
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,36.56081,36.56081,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.981537,0.9703054,0,0.1995909,-0.1995909,2.012407,33.54005,0.1383138,0.2085724,0,0,0.9703054
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.08282,35.08282,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.203305,0.7707146,0,0.1810957,-0.1810957,1.821515,30.35853,0.1383138,0.189245,0,0,0.7707146
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.7993,33.7993,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.404522,0.5896189,0,0.09019969,-0.09019969,1.726436,28.77388,0.1383138,0.09425868,0,0,0.5896189
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.62275,32.62275,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.504744,0.4994192,0,0.1538238,-0.1538238,1.564292,26.07148,0.1383138,0.1607458,0,0,0.4994192
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,31.42674,31.42674,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.67566,0.3455954,0,0.153139,-0.153139,1.402869,23.38111,0.1383138,0.1600303,0,0,0.3455954
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.52244,30.52244,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.845814,0.1924564,0,0.07589794,-0.07589794,1.322866,22.04772,0.1383138,0.07931335,0,0,0.1924564
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.64732,29.64732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.930145,0.1165585,0,0,0,1.322866,22.04772,0.1383138,0,0,0,0.1165585
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3998754,35.60984,28.71385,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.67844,0,0,0,0.3998754,0,0,1.100293,1.045278,4.930145,0.1165585,1.445154,0,1.445154,2.693859,44.89756,0.1384381,0.6596779,0.3199003,1.7,0.5164339
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8419784,46.22633,30.70719,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,112.2569,0,0,0,0.8419784,0,0,0.9499542,0.9024565,3.484991,1.417197,1.744435,0,1.744435,4.348775,72.47944,0.1385345,0.8250504,0.6735827,1.7,2.259175
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.080521,56.70451,35.3648,0.4061845,0.4061845,0,-1,0,0.4061845,266.0173,0,0,0,1.080521,0.4275627,0.4061845,0,0,1.740556,2.987188,0.6529585,0,0.6529585,4.968226,82.8036,0.1384745,0.446803,0.8644169,0,4.067709
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.351475,69.35867,40.19744,0.02472036,0.02472036,0,0,0,0.02472036,5467.054,0.237856,0,0,1.351475,0.02602143,0.02472036,0,0,1.087598,3.574851,1.087598,0,1.087598,6.000012,100,0.1383746,0.0271924,1.08118,0,4.926326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.333341,73.91129,44.16468,0.6799322,0.6799322,0,0,0,0.6799322,196.0991,0.6176228,0,0,1.333341,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,0.7479254,1.066673,0,5.88703
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.320732,77.85061,47.49988,0,0,0,0,0,0,0,1.320732,0,0,1.320732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,0,1.056585,0,5.874421
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.318604,81.95391,50.6795,0.387749,0.387749,0,0,0,0.387749,340.0663,0.9104468,0,0,1.318604,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,0.426524,1.054883,0,5.872293
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.141291,78.99358,52.53672,0.2054659,0.2054659,0,-1,0,0.2054659,555.4649,0.9250109,0,0,1.141291,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,0.2260125,0.9130325,0,5.69498
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9376336,74.14266,53.1882,0,0,0,0,0,0,0,0.9376336,0,0,0.9376336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,0,0.7501069,0,5.491323
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6397871,67.43527,53.82024,1.263122,1.263122,0.6553241,0,0.2350035,1.263122,50.65126,0,0,0,0.6397871,0.6397871,0.6077978,0,0,0,4.553689,0,0,0,6.000012,100,0.1383746,1.389434,0.5118297,1.7,5.193476
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3093292,58.84223,52.64368,0.565923,0.565923,0,0,0,0.565923,54.65923,0,1.110223E-16,0,0.3093292,0.5957085,0.565923,0,0,0,4.553689,0,0.2863793,-0.2863793,5.698142,94.96884,0.1383746,0.6225153,0.2474633,0,4.863018
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,49.41544,49.41544,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.3181992,4.26731,0,0.2225651,-0.2225651,5.463538,91.05878,0.1383746,0.2325806,0,0,4.26731
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,46.35249,46.35249,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.5654938,4.044744,0,0.6893873,-0.6893873,4.736859,78.9475,0.1383746,0.7204097,0,0,4.044744
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.05772,44.05772,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.33148,3.355357,0,0.7078243,-0.7078243,3.990747,66.51232,0.1383746,0.7396764,0,0,3.355357
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.89907,41.89907,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.117951,2.647533,0,0.6040682,-0.6040682,3.354003,55.89994,0.1383746,0.6312512,0,0,2.647533
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.71126,39.71126,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.789138,2.043465,0,0.1212471,-0.1212471,3.226198,53.76986,0.1383746,0.1267032,0,0,2.043465
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.85405,37.85405,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,2.923857,1.922218,0,0.3016533,-0.3016533,2.908227,48.47036,0.1383746,0.3152277,0,0,1.922218
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,36.42468,36.42468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.259027,1.620564,0,0,0,2.908227,48.47036,0.1383746,0,0,0,1.620564
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.259027,1.620564,0,0,0,2.908227,48.47036,0.1383746,0,0,0,1.620564
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.69234,33.69234,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.259027,1.620564,0,0.2995183,-0.2995183,2.592507,43.20837,0.1383746,0.3129966,0,0,1.620564
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,32.51579,32.51579,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.591825,1.321046,0,0.1744653,-0.1744653,2.408605,40.14333,0.1383746,0.1823163,0,0,1.321046
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.31006,31.31006,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.785676,1.146581,0,0.1432193,-0.1432193,2.257638,37.62723,0.1383746,0.1496641,0,0,1.146581
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,30.38631,30.38631,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,3.944808,1.003361,0,0.1762998,-0.1762998,2.071802,34.52996,0.1383746,0.1842333,0,0,1.003361
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.54036,29.54036,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.140697,0.8270617,0,0.04669819,-0.04669819,2.022578,33.70956,0.1383746,0.04879961,0,0,0.8270617
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3911164,35.34074,28.60689,0.2931872,0.2931872,0,0,0,0.2931872,133.4016,0,0,0,0.3911164,0.3086181,0.2931872,0,0,4.192584,0.7803635,0.08249835,0,0.08249835,2.100842,35.01397,0.138367,0.3225059,0.3128931,0,1.17148
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7919431,45.09139,30.60023,0.07736906,0.07736906,0,0,0,0.07736906,1023.592,0,0,0,0.7919431,0.08144111,0.07736906,0,0,4.110085,0.8546121,0.710502,0,0.710502,2.774884,46.24797,0.1383018,0.08510596,0.6335545,0,1.646555
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.107928,57.14599,35.1995,0.8383127,0.8383127,0,-1,0,0.8383127,132.1617,0,0,0,1.107928,0.8824344,0.8383127,0,0,3.399583,1.494064,0.2254937,0,0.2254937,2.988806,49.81334,0.1382811,0.9221439,0.8863425,0,2.601992
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.316187,68.1334,39.98352,0.4287269,0.4287269,0,0,0,0.4287269,306.999,0,0,0,1.316187,0.4512915,0.4287269,0,0,3.17409,1.697008,0.8648957,0,0.8648957,3.809318,63.48851,0.1382019,0.4715996,1.05295,0,3.013196
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.446997,76.94678,43.92159,0.5424446,0.5424446,0,0,0,0.5424446,266.7547,0,0,0,1.446997,0.5709943,0.5424446,0,0,2.309194,2.475414,0.8760023,0,0.8760023,4.640367,77.33929,0.1381217,0.596689,1.157597,0,3.922411
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.411121,80.29851,47.25679,0.06538187,0.06538187,0,0,0,0.06538187,2158.276,0,0,0,1.411121,0.06882302,0.06538187,0,0,1.433192,3.263816,1.342298,0,1.342298,5.913783,98.56285,0.137999,0.07192005,1.128897,0,4.674937
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.351952,82.67263,50.42669,0.2259596,0.2259596,0,0,0,0.2259596,598.3159,1.023206,0,0,1.351952,0.2378522,0.2259596,0,0,0.09089368,4.471885,0.09089368,0,0.09089368,6.000012,100,0.1379907,0.2485556,1.081562,0,5.823837
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.244977,81.80756,52.31307,0.3417447,0.3417447,0,-1,0,0.3417447,364.3004,0.8852461,0,0,1.244977,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1379907,0.3759192,0.9959819,0,5.798666
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.940515,73.9309,52.94511,1.150672,1.150672,0,0,0,1.150672,81.73617,0,0,0,0.940515,1.211233,1.150672,0,0,0,4.553689,0,0.2707185,-0.2707185,5.71465,95.24397,0.1379907,1.265739,0.752412,0,5.494204
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6409837,67.22644,53.60631,0.4061097,0.4061097,0,0,0,0.4061097,157.8351,0,0,0,0.6409837,0.4274839,0.4061097,0,0,0.3007983,4.28297,0.2134999,0,0.2134999,5.917193,98.6197,0.1379712,0.4467206,0.512787,0,4.923954
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3099087,58.65127,52.4492,0.4077076,0.4077076,0,0,0,0.4077076,76.01248,0,0,0,0.3099087,0.4291659,0.4077076,0,0,0.08729841,4.475121,0,0.1192572,-0.1192572,5.791485,96.52456,0.1379712,0.4484784,0.247927,0,4.785029
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,49.23069,49.23069,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2198065,4.355863,0,0.06041527,-0.06041527,5.727802,95.46317,0.1379712,0.06313396,0,0,4.355863
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.18719,46.18719,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2869345,4.295448,0,0.4968626,-0.4968626,5.204063,86.73421,0.1379712,0.5192214,0,0,4.295448
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.89242,43.89242,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8390041,3.798585,0,0.6215263,-0.6215263,4.548917,75.81512,0.1379712,0.649495,0,0,3.798585
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.73378,41.73378,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.529589,3.177059,0,0.06108707,-0.06108707,4.484525,74.74194,0.1379712,0.06383599,0,0,3.177059
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,39.57513,39.57513,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.597463,3.115972,0,0.2655816,-0.2655816,4.204577,70.07615,0.1379712,0.2775328,0,0,3.115972
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.68875,37.68875,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.892554,2.85039,0,0.1970204,-0.1970204,3.9969,66.61486,0.1379712,0.2058863,0,0,2.85039
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,36.28855,36.28855,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.111466,2.65337,0,0.2715681,-0.2715681,3.710642,61.84391,0.1379712,0.2837887,0,0,2.65337
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.8689,34.8689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413208,2.381802,0,0,0,3.710642,61.84391,0.1379712,0,0,0,2.381802
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.61455,33.61455,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.413208,2.381802,0,0.1928772,-0.1928772,3.507331,58.45541,0.1379712,0.2015567,0,0,2.381802
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,32.43799,32.43799,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.627516,2.188925,0,0.01893631,-0.01893631,3.487371,58.12273,0.1379712,0.01978845,0,0,2.188925
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,31.23227,31.23227,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.648556,2.169988,0,0.02526501,-0.02526501,3.460739,57.67887,0.1379712,0.02640193,0,0,2.169988
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,30.2988,30.2988,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.676629,2.144723,0,0.06272619,-0.06272619,3.39462,56.57689,0.1379712,0.06554887,0,0,2.144723
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.42367,29.42367,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.746324,2.081997,0,0.1131518,-0.1131518,3.275347,54.58902,0.1379712,0.1182437,0,0,2.081997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4144993,35.64986,28.49993,0.9971899,0.9971899,0,0,0,0.9971899,41.56673,0,1.110223E-16,0,0.4144993,1.049674,0.9971899,0,0,2.872049,1.968845,0,0.6351743,-0.6351743,2.605815,43.43016,0.1379712,1.096909,0.3315994,0,2.383344
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6812908,42.77777,30.49327,0.5155708,0.5155708,0,0,0,0.5155708,132.143,0,0,0,0.6812908,0.5427061,0.5155708,0,0,3.577798,1.333671,0.1385847,0,0.1385847,2.737288,45.62138,0.1379586,0.5671279,0.5450326,0,2.014962
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.108706,57.00416,35.06337,0,0,0,-1,0,0,0,0,0,0,1.108706,0,0,0,0,3.439213,1.458397,1.108706,0,1.108706,3.789099,63.15151,0.1378575,0,0.8869644,0,2.567103
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.287996,67.14061,39.78905,1.082012,1.082012,0,0,0,1.082012,119.0371,0,0,0,1.287996,1.13896,1.082012,0,0,2.330508,2.456232,0.1490362,0,0.1490362,3.930487,65.50798,0.1378439,1.190213,1.030397,0,3.744228
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.241106,70.78613,43.72712,0,0,0,0,0,0,0,0,0,0,1.241106,0,0,0,0,2.181471,2.590365,1.241106,0,1.241106,5.107903,85.13154,0.1377309,0,0.9928845,0,3.83147
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.224944,74.51334,47.06232,0.8520594,0.8520594,0,0,0,0.8520594,143.7627,0,0,0,1.224944,0.8969046,0.8520594,0,0,0.9403658,3.70736,0.3280393,0,0.3280393,5.419108,90.31829,0.1377011,0.9372653,0.9799551,0,4.932303
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9018755,69.75846,50.24194,0,0,0,0,0,0,0,0.289549,0,0,0.9018755,0,0,0,0,0.6123265,4.002595,0.6123265,0,0.6123265,6.000012,100,0.1376455,0,0.7215004,0,4.90447
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.97358,73.8367,52.12832,0.9119054,0.9119054,0,-1,0,0.9119054,106.7633,0.01367957,0,0,0.97358,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1376455,1.003096,0.778864,0,5.527269
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7388445,68.63948,52.77981,0.07680827,0.07680827,0,0,0,0.07680827,961.9336,0.6579937,0,0,0.7388445,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1376455,0.08448909,0.5910757,0,5.292533
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6067929,66.26603,53.46046,0,0,0,0,0,0,0,0.6067929,0,0,0.6067929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376455,0,0.4854344,0,5.160482
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2420006,57.0753,52.28391,0,0,0,0,0,0,0,0.2420006,0,0,0.2420006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376455,0,0.1936005,0,4.79569
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,49.08483,49.08483,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1376455,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,46.05106,46.05106,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1376455,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.78546,43.78546,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1376455,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.62682,41.62682,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1376455,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,39.45845,39.45845,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1376455,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,37.57207,37.57207,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1376455,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,36.15242,36.15242,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1376455,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.7036,34.7036,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1376455,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,33.47842,33.47842,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1376455,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.30186,32.30186,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1376455,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,31.09613,31.09613,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1376455,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,30.16267,30.16267,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1376455,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,29.31671,29.31671,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1376455,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1931205,31.63436,28.38325,0.4266691,0.4266691,0,0,0,0.4266691,45.26237,0,0,0,0.1931205,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2560048,-0.2560048,1.575945,26.26569,0.1376455,0.469336,0.1544964,0,0.8057754
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.417217,37.61209,30.32797,0,0,0,0,0,0,0,0,0,0,0.417217,0,0,0,0,4.663376,0.3566501,0.417217,0,0.417217,1.971751,32.86246,0.1376076,0,0.3337736,0,0.7738671
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6881256,47.67089,34.8689,0.4900256,0.4900256,0,-1,0,0.4900256,140.4264,0,0,0,0.6881256,0.5158164,0.4900256,0,0,4.24616,0.7321454,0.1723091,0,0.1723091,2.135218,35.5869,0.1375919,0.5390282,0.5505004,0,1.420271
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7138546,53.36071,39.57513,0.5977687,0.5977687,0,0,0,0.5977687,119.4199,0,0,0,0.7138546,0.6292303,0.5977687,0,0,4.073851,0.8872236,0.08462439,0,0.08462439,2.2155,36.92492,0.1375843,0.6575456,0.5710837,0,1.601078
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8895705,61.65921,43.48403,0.9118612,0.9118612,0,0,0,0.9118612,97.55547,0,0,0,0.8895705,0.9598538,0.9118612,0,0,3.989226,0.9633855,0,0.07028339,-0.07028339,2.141415,35.69017,0.1375843,1.003047,0.7116564,0,1.852956
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9210804,66.25604,46.81923,1.151492,1.151492,1.7,0,0.5202,1.151492,79.99019,0,0,0,0.9210804,0,0,0.5485083,0.5210829,4.067318,0.8931021,1.442163,0,1.442163,3.509571,58.49273,0.1377084,1.266641,0.7368643,1.7,1.814183
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.019902,72.54289,50.0183,1.08905,1.08905,1.7,0,0.5202,1.08905,93.65062,0,0,0,1.019902,0,0,0.6109504,0.5804029,2.625155,2.191049,1.600305,0,1.600305,5.027753,83.79572,0.1378179,1.197955,0.8159214,1.7,3.210951
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.719529,67.15704,51.87551,1.091077,1.091077,0,-1,0,1.091077,65.94665,0,0,0,0.719529,1.148503,1.091077,0,0,1.024851,3.631323,0,0.4289736,-0.4289736,4.575575,76.25944,0.1378179,1.200185,0.5756232,0,4.350852
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4258654,61.24177,52.56589,0,0,0,0,0,0,0,0,0,0,0.4258654,0,0,0,0,1.501488,3.20235,0.4258654,0,0.4258654,4.979587,82.99294,0.1377793,0,0.3406923,0,3.628215
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2250686,57.72231,53.24654,0.6807163,0.6807163,0,0,0,0.6807163,33.06349,0,0,0,0.2250686,0.7165435,0.6807163,0,0,1.075623,3.585629,0,0.491475,-0.491475,4.461527,74.35863,0.1377793,0.748788,0.1800548,0,3.810697
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1885707,55.80067,52.09915,0.7798575,0.7798575,0,0,0,0.7798575,24.18014,0,1.110223E-16,0,0.1885707,0.8209026,0.7798575,0,0,1.621706,3.094154,0,0.632332,-0.632332,3.79499,63.24971,0.1377793,0.8578433,0.1508565,0,3.282724
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.92925,48.92925,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.324297,2.461822,0,0.9576953,-0.9576953,2.785491,46.42475,0.1377793,1.000792,0,0,2.461822
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.88576,45.88576,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.388403,1.504126,0,0.8031072,-0.8031072,1.938941,32.31562,0.1377793,0.839247,0,0,1.504126
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,43.62016,43.62016,0.8507257,0.6659681,0,-1,0,0.6659681,0,0,0.1847576,0.2698302,0,0.7010191,0.6659681,0,0,4.280744,0.7010191,0,0.7010191,-0.7010191,1.200002,20,0.1377793,0.9357983,0,0,0.7010191
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,41.49068,41.49068,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,37.43594,37.43594,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.01629,36.01629,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,34.56747,34.56747,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,33.31312,33.31312,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,32.15601,32.15601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.96,30.96,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377793,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,30.02654,30.02654,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378638,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,29.18058,29.18058,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1379559,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3281146,33.82492,28.22767,0.533084,0.533084,1.7,0,0.5202,0.533084,61.55027,0,0,0,0.3281146,0,0,1.166916,1.10857,2.299654,2.484,1.436685,0,1.436685,5.181327,86.35528,0.1380797,0.5863923,0.2624917,1.7,2.812115
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7984961,44.7411,30.16267,0.6418788,0.6418788,0,0,0,0.6418788,124.3998,0,0,0,0.7984961,0.6756619,0.6418788,0,0,0.8629695,3.777016,0.1228342,0,0.1228342,5.297858,88.29745,0.1380686,0.7060667,0.6387969,0,4.575512
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.123237,56.88482,34.67443,0.6239269,0.6239269,0,-1,0,0.6239269,180.027,0,0,0,1.123237,0.6567651,0.6239269,0,0,0.7401353,3.887567,0.4664715,0,0.4664715,5.740392,95.673,0.1380263,0.6863195,0.8985893,0,5.010804
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.303661,67.00983,39.35149,0.3530037,0.3530037,0,0,0,0.3530037,369.3051,0.6584141,0,0,1.303661,0.3715829,0.3530037,0,0,0.2736639,4.307392,0.2736639,0,0.2736639,6.000012,100,0.1380015,0.3883041,1.042929,0,5.611053
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.380917,74.05202,43.21177,0.8559766,0.8559766,0,0,0,0.8559766,161.3265,0.4798887,0,0,1.380917,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1380015,0.9415742,1.104733,0,5.934606
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.327628,76.81839,46.54697,0,0,0,0,0,0,0,1.327628,0,0,1.327628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380015,0,1.062103,0,5.881317
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.146081,75.68504,49.77521,0,0,0,0,0,0,0,1.146081,0,0,1.146081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380015,0,0.9168651,0,5.69977
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.120466,77.30344,51.66159,0,0,0,-1,0,0,0,1.120466,0,0,1.120466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380015,0,0.8963729,0,5.674155
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9835696,74.35867,52.34224,0.9595193,0.9595193,0,0,0,0.9595193,102.5065,0,0,0,0.9835696,1.01002,0.9595193,0,0,0,4.553689,0,0.02645076,-0.02645076,5.97213,99.53531,0.1380015,1.055471,0.7868556,0,5.537259
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.499913,63.39002,53.05207,0.01310998,0.01310998,0,0,0,0.01310998,3813.225,0.4567233,0,0,0.499913,0.01379998,0.01310998,0,0,0.02938973,4.527238,0.02938973,0,0.02938973,6.000012,100,0.1379989,0.01442098,0.3999304,0,5.027151
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1735142,55.32904,51.93385,0.5433654,0.5433654,0,0,0,0.5433654,31.93324,0,1.110223E-16,0,0.1735142,0.5719636,0.5433654,0,0,0,4.553689,0,0.3984494,-0.3984494,5.580009,92.99997,0.1379989,0.597702,0.1388114,0,4.727203
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.76395,48.76395,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4427216,4.15524,0,0.7825358,-0.7825358,4.755144,79.25224,0.1379989,0.8177499,0,0,4.15524
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.74963,45.74963,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.312206,3.372704,0,0.4209268,-0.4209268,4.311449,71.85733,0.1379989,0.4398685,0,0,3.372704
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,43.48403,43.48403,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.779902,2.951777,0,0.05242179,-0.05242179,4.256191,70.93638,0.1379989,0.05478077,0,0,2.951777
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,41.34483,41.34483,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.838149,2.899355,0,0.5642927,-0.5642927,3.661374,61.02278,0.1379989,0.5896859,0,0,2.899355
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,39.15702,39.15702,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.465141,2.335063,0,0.1648901,-0.1648901,3.487565,58.12597,0.1379989,0.1723101,0,0,2.335063
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,37.27063,37.27063,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.648352,2.170172,0,0.04979798,-0.04979798,3.435073,57.25111,0.1379989,0.05203889,0,0,2.170172
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.85099,35.85099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703683,2.120374,0,0,0,3.435073,57.25111,0.1379989,0,0,0,2.120374
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,34.40216,34.40216,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.703683,2.120374,0,0.09704084,-0.09704084,3.332783,55.54628,0.1379989,0.1014077,0,0,2.120374
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,33.17699,33.17699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811506,2.023334,0,0,0,3.332783,55.54628,0.1379989,0,0,0,2.023334
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,32.01988,32.01988,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.811506,2.023334,0,0.3227308,-0.3227308,2.992595,49.87648,0.1379989,0.3372537,0,0,2.023334
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.82387,30.82387,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.170096,1.700603,0,0.2785563,-0.2785563,2.698971,44.98276,0.1379989,0.2910913,0,0,1.700603
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.91958,29.91958,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.479603,1.422046,0,0.1631171,-0.1631171,2.52703,42.11709,0.1379989,0.1704574,0,0,1.422046
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,29.04445,29.04445,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.660844,1.258929,0,0.2324621,-0.2324621,2.281994,38.03315,0.1379989,0.2429229,0,0,1.258929
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3214189,33.58607,28.11098,0.5181646,0.5181646,0,0,0,0.5181646,62.03026,0,0,0,0.3214189,0.5454364,0.5181646,0,0,3.919135,1.026467,0,0.2240176,-0.2240176,2.045859,34.09758,0.1379989,0.569981,0.2571351,0,1.347886
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6765831,42.18023,30.02654,0.2981616,0.2981616,0,0,0,0.2981616,226.9182,0,0,0,0.6765831,0.3138543,0.2981616,0,0,4.168044,0.8024497,0.3627288,0,0.3627288,2.389973,39.83281,0.137966,0.3279778,0.5412665,0,1.479033
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9881299,53.60266,34.48968,0.8963377,0.8963377,0,-1,0,0.8963377,110.2408,0,0,0,0.9881299,0.9435133,0.8963377,0,0,3.805315,1.128906,0.0446165,0,0.0446165,2.4323,40.53826,0.137962,0.9859715,0.7905039,0,2.117035
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.229878,64.82964,39.13757,0.2546509,0.2546509,0,0,0,0.2546509,482.9664,0,0,0,1.229878,0.2680536,0.2546509,0,0,3.760698,1.16906,0.9618248,0,0.9618248,3.344767,55.74601,0.137875,0.280116,0.9839027,0,2.398939
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.366131,73.29903,42.95895,0.3548998,0.3548998,0,0,0,0.3548998,384.9343,0,0,0,1.366131,0.3735787,0.3548998,0,0,2.798874,2.034703,0.9925522,0,0.9925522,4.286385,71.43961,0.1377854,0.3903897,1.092905,0,3.400834
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.330891,76.59958,46.30387,0.86466,0.86466,0,0,0,0.86466,153.9207,0,0,0,1.330891,0.9101683,0.86466,0,0,1.806321,2.928,0.4207224,0,0.4207224,4.685517,78.0918,0.1377475,0.9511259,1.064713,0,4.258891
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.183277,76.39742,49.50294,0.5912328,0.5912328,0,0,0,0.5912328,200.1373,0,0,0,1.183277,0.6223503,0.5912328,0,0,1.385599,3.30665,0.5609271,0,0.5609271,5.217659,86.96082,0.1376969,0.6503561,0.946622,0,4.489927
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.088573,76.10624,51.4185,0.8316334,0.8316334,0,-1,0,0.8316334,130.8957,0,0,0,1.088573,0.8754036,0.8316334,0,0,0.8246718,3.811484,0.2131691,0,0.2131691,5.419889,90.33131,0.1376777,0.9147968,0.8708582,0,4.900057
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7632887,68.49574,52.12832,0.3843619,0.3843619,0,0,0,0.3843619,198.586,0,0,0,0.7632887,0.4045915,0.3843619,0,0,0.6115027,4.003336,0.3586973,0,0.3586973,5.76018,96.0028,0.1376454,0.4227981,0.610631,0,4.766625
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5922388,65.24648,52.83815,0.4474482,0.4474482,0,0,0,0.4474482,132.3592,0,0,0,0.5922388,0.470998,0.4474482,0,0,0.2528054,4.326164,0.1212408,0,0.1212408,5.875199,97.91978,0.1376344,0.492193,0.4737911,0,4.918403
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3197447,58.11492,51.73938,0.212701,0.212701,0,0,0,0.212701,150.3259,0,0,0,0.3197447,0.2238958,0.212701,0,0,0.1315646,4.435281,0.09584892,0,0.09584892,5.966129,99.43529,0.1376258,0.2339711,0.2557958,0,4.755025
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,48.59865,48.59865,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.03571572,4.521545,0,1.102955,-1.102955,4.803512,80.05837,0.1376258,1.152588,0,0,4.521545
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.6135,45.6135,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.261222,3.41859,0,0.5642789,-0.5642789,4.20871,70.14503,0.1376258,0.5896715,0,0,3.41859
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,43.3479,43.3479,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.888198,2.854311,0,0.3026656,-0.3026656,3.889672,64.82774,0.1376258,0.3162855,0,0,2.854311
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,41.2087,41.2087,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.224493,2.551645,0,0.1826283,-0.1826283,3.697165,61.6193,0.1376258,0.1908466,0,0,2.551645
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,39.02089,39.02089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.427414,2.369017,0,0,0,3.697165,61.6193,0.1376258,0,0,0,2.369017
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,37.1345,37.1345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.427414,2.369017,0,0,0,3.697165,61.6193,0.1376258,0,0,0,2.369017
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.71486,35.71486,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.427414,2.369017,0,0.2594155,-0.2594155,3.423717,57.06184,0.1376258,0.2710892,0,0,2.369017
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,34.26604,34.26604,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.715653,2.109601,0,0.06716397,-0.06716397,3.35292,55.88189,0.1376258,0.07018634,0,0,2.109601
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.01169,33.01169,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.79028,2.042437,0,0.08267785,-0.08267785,3.26577,54.42939,0.1376258,0.08639835,0,0,2.042437
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.8643,31.8643,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.882144,1.959759,0,0.1306708,-0.1306708,3.128031,52.13375,0.1376258,0.1365509,0,0,1.959759
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.70719,30.70719,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.027334,1.829089,0,0.07649919,-0.07649919,3.047394,50.78979,0.1376258,0.07994166,0,0,1.829089
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.78345,29.78345,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.112333,1.752589,0,0.1827871,-0.1827871,2.854719,47.57856,0.1376258,0.1910125,0,0,1.752589
