Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.90832,28.90832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.31543,1.569802,0,0,0,2.854719,47.57856,0.1376258,0,0,0,1.569802
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2645059,32.43963,27.96513,0.8104049,0.8104049,0,0,0,0.8104049,32.63873,0,1.110223E-16,0,0.2645059,0.8530578,0.8104049,0,0,3.31543,1.569802,0,0.5885519,-0.5885519,2.234331,37.23878,0.1376258,0.8914454,0.2116047,0,1.834308
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7486537,43.41491,29.86124,0,0,0,0,0,0,0,0,0,0,0.7486537,0,0,0,0,3.969376,0.9812504,0.7486537,0,0.7486537,2.944566,49.07601,0.1375584,0,0.598923,0,1.729904
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9731485,53.04928,34.2952,1.376134,1.376134,0,-1,0,1.376134,70.71609,0,0,0.1337478,0.9731485,1.448563,1.376134,0,0,3.220722,1.655039,0,0.475414,-0.475414,2.443436,40.72385,0.1375584,1.513748,0.7785189,0,2.628187
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.248477,65.03178,38.91393,0.4268885,0.4268885,0,0,0,0.4268885,292.4597,0,0,0,1.248477,0.4493563,0.4268885,0,0,3.74896,1.179625,0.7991204,0,0.7991204,3.201548,53.35903,0.1374866,0.4695773,0.9987814,0,2.428102
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.348656,72.48923,42.71586,0.05940252,0.05940252,0,0,0,0.05940252,2270.368,0,0,0,1.348656,0.06252897,0.05940252,0,0,2.94984,1.898833,1.286127,0,1.286127,4.421676,73.69444,0.1373711,0.06534278,1.078925,0,3.247489
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.440403,79.59661,46.05106,0.3869324,0.3869324,0,0,0,0.3869324,372.2622,0,0,0,1.440403,0.4072973,0.3869324,0,0,1.663713,3.056348,1.033106,0,1.033106,5.401766,90.02925,0.1372785,0.4256257,1.152323,0,4.496751
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.290364,79.2131,49.25013,0.3887497,0.3887497,0,0,0,0.3887497,331.9268,0.2505474,0,0,1.290364,0.4092102,0.3887497,0,0,0.6306069,3.986143,0.6306069,0,0.6306069,6.000012,100,0.1372221,0.4276247,1.032292,0,5.276507
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.127894,76.93475,51.19486,0.8823905,0.8823905,0,-1,0,0.8823905,127.8225,0.1990619,0,0,1.127894,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1372221,0.9706295,0.9023152,0,5.681583
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.896915,71.60638,51.93385,0.2150844,0.2150844,0,0,0,0.2150844,417.0061,0.6705104,0,0,0.896915,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1372221,0.2365928,0.717532,0,5.450604
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.565028,64.41239,52.64368,0,0,0,0,0,0,0,0.565028,0,0,0.565028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372221,0,0.4520224,0,5.118717
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2366745,56.23342,51.57408,0.702648,0.702648,0,0,0,0.702648,33.68322,0,0,0,0.2366745,0.7396295,0.702648,0,0,0,4.553689,0,0.502955,-0.502955,5.469851,91.164,0.1372221,0.7729129,0.1893396,0,4.790363
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,48.43335,48.43335,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5588389,4.050734,0,1.217457,-1.217457,4.186539,69.77551,0.1372221,1.272243,0,0,4.050734
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,45.4482,45.4482,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.911569,2.833277,0,0.1347238,-0.1347238,4.044527,67.40865,0.1372221,0.1407864,0,0,2.833277
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,43.21177,43.21177,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.061262,2.698553,0,0.1960181,-0.1960181,3.837906,63.96497,0.1372221,0.2048389,0,0,2.698553
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,41.05312,41.05312,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.27906,2.502535,0,1.138209,-1.138209,2.638128,43.96871,0.1372221,1.189429,0,0,2.502535
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.86531,38.86531,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.543737,1.364326,0,0.06373631,-0.06373631,2.570944,42.84898,0.1372221,0.06660444,0,0,1.364326
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.9692,36.9692,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.614555,1.300589,0,0.1460229,-0.1460229,2.417022,40.28362,0.1372221,0.1525939,0,0,1.300589
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.54955,35.54955,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.776803,1.154566,0,0.08801873,-0.08801873,2.324242,38.7373,0.1372221,0.09197957,0,0,1.154566
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,34.12991,34.12991,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.874601,1.066548,0,0.1636916,-0.1636916,2.151696,35.86153,0.1372221,0.1710577,0,0,1.066548
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.895,32.895,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.056481,0.9028561,0,0.08552656,-0.08552656,2.061543,34.35899,0.1372221,0.08937525,0,0,0.9028561
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.74762,31.74762,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.15151,0.8173296,0,0.07804551,-0.07804551,1.979276,32.98787,0.1372221,0.08155756,0,0,0.8173296
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.60023,30.60023,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.238228,0.739284,0,0.05930619,-0.05930619,1.916762,31.94597,0.1372221,0.06197497,0,0,0.739284
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.64732,29.64732,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.304123,0.6799778,0,0.06086672,-0.06086672,1.852603,30.87665,0.1372221,0.06360572,0,0,0.6799778
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.80136,28.80136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.371753,0.6191111,0,0,0,1.852603,30.87665,0.1372221,0,0,0,0.6191111
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06112893,28.8704,27.85817,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.210909,0,0,0,0.06112893,0.3362993,0.3194843,0,0,4.371753,0.6191111,0,0.2751704,-0.2751704,1.562548,26.04241,0.1372221,0.8189328,0.04890314,1.7,0.6802401
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1479264,32.19463,29.69593,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.19432,0,0,0,0.1479264,0,0,1.156039,1.098238,4.677498,0.3439408,1.246164,0,1.246164,2.744763,45.74595,0.1373627,0.5983565,0.1183411,1.7,0.4918672
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2126635,37.84818,34.12991,0.08985254,0.08985254,0,-1,0,0.08985254,236.6805,0,0,0,0.2126635,0.09458163,0.08985254,0,0,3.431334,1.465488,0.1180818,0,0.1180818,2.856785,47.61299,0.1373521,0.09883779,0.1701308,0,1.678152
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3435982,44.98289,38.7,0.8292599,0.8292599,0,0,0,0.8292599,41.43433,0,0,0,0.3435982,0.8729051,0.8292599,0,0,3.313252,1.571762,0,0.5293069,-0.5293069,2.298846,38.31403,0.1373521,0.9121858,0.2748786,0,1.91536
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4832171,51.73354,42.50194,0.271154,0.271154,0,0,0,0.271154,178.2076,0,0,0,0.4832171,0.2854253,0.271154,0,0,3.901371,1.042455,0.1977919,0,0.1977919,2.486488,41.44139,0.1373344,0.2982694,0.3865737,0,1.525672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3195768,51.95126,45.83714,0,0,0,0,0,0,0,0,0,0,0.3195768,0,0,0,0,3.703579,1.220468,0.3195768,0,0.3195768,2.789665,46.49433,0.1373058,0,0.2556614,0,1.540045
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1024285,51.01296,49.06538,0.5684624,0.5684624,0,0,0,0.5684624,18.01851,0,1.110223E-16,0,0.1024285,0.5983815,0.5684624,0,0,3.384002,1.508087,0,0.495953,-0.495953,2.266885,37.78135,0.1373058,0.6253086,0.08194276,0,1.610515
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007540925,51.14389,51.00039,0,0,0,-1,0,0,0,0,0,0,0.007540925,0,0,0,0,3.935061,1.012134,0.007540925,0,0.007540925,2.274039,37.90058,0.1373051,0,0.00603274,0,1.019675
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09970538,53.66879,51.73938,0.9512954,0.9512954,0.425,0,0.172125,0.9512954,10.48101,0,1.110223E-16,0,0.09970538,0.5539952,0.5262954,0,0,3.92752,1.018921,0,0.4542898,-0.4542898,1.795176,29.91953,0.1373051,1.046425,0.0797643,1.7,1.118626
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005412632,52.58236,52.47837,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.297878,0,0,0,0.005412632,0,0,1.282963,1.218815,4.432287,0.5646309,1.224227,0,1.224227,2.95658,49.27623,0.1374475,0.4587408,0.004330106,1.7,0.5700435
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01849815,51.77198,51.4185,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01849815,0,0,1.452632,1.38,3.208059,1.666435,1.398498,0,1.398498,4.283311,71.38838,0.1375252,0,0.01479852,1.7,1.684934
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,48.29722,48.29722,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.809561,2.925084,1.38,0,1.38,5.592494,93.20805,0.1376044,0,0,1.7,2.925084
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,45.34124,45.34124,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.4295612,4.167084,0,0.1018122,-0.1018122,5.485175,91.4194,0.1376044,0.1063937,0,0,4.167084
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,43.07563,43.07563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5426859,4.065272,0,0,0,5.485175,91.4194,0.1376044,0,0,0,4.065272
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.93644,40.93644,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.5426859,4.065272,0,0.40145,-0.40145,5.062009,84.36665,0.1376044,0.4195152,0,0,4.065272
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.74862,38.74862,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,0.9887414,3.663822,0,0.01870739,-0.01870739,5.04229,84.038,0.1376044,0.01954923,0,0,3.663822
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.86224,36.86224,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.009527,3.645114,0,0.04765814,-0.04765814,4.992054,83.20074,0.1376044,0.04980275,0,0,3.645114
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,35.44259,35.44259,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.062481,3.597456,0,0.2151198,-0.2151198,4.765298,79.42147,0.1376044,0.2248002,0,0,3.597456
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.99377,33.99377,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.301503,3.382336,0,0.2278387,-0.2278387,4.525135,75.41876,0.1376044,0.2380914,0,0,3.382336
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.75888,32.75888,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.554657,3.154498,0,0.2974411,-0.2974411,4.211605,70.19327,0.1376044,0.3108259,0,0,3.154498
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.64066,31.64066,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,1.885147,2.857057,0,0.08747828,-0.08747828,4.119394,68.65643,0.1376044,0.0914148,0,0,2.857057
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.4641,30.4641,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,1.982345,2.769578,0,0.1132595,-0.1132595,4.000009,66.66667,0.1376044,0.1183561,0,0,2.769578
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.51118,29.51118,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.108189,2.656319,0,0.1916409,-0.1916409,3.798001,63.29989,0.1376044,0.2002647,0,0,2.656319
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.65551,28.65551,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.321123,2.464678,0,0.04843313,-0.04843313,3.746948,62.44901,0.1376044,0.05061262,0,0,2.464678
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3093576,32.96208,27.71231,0,0,0,0,0,0,0,0,0,0,0.3093576,0,0,0,0,2.374938,2.416245,0.3093576,0,0.3093576,4.040431,67.34037,0.1375768,0,0.2474861,0,2.725602
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4580273,37.55353,29.5598,0.7159581,0.7159581,0,0,0,0.7159581,63.97404,0,0,0,0.4580273,0.7536401,0.7159581,0,0,2.06558,2.694667,0,0.2956127,-0.2956127,3.728827,62.147,0.1375768,0.7875538,0.3664218,0,3.152694
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6471291,45.86467,33.9646,0,0,0,-1,0,0,0,0,0,0,0.6471291,0,0,0,0,2.394039,2.399054,0.6471291,0,0.6471291,4.342748,72.37898,0.1375189,0,0.5177032,0,3.046183
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.909908,56.44412,38.50554,0.04582999,0.04582999,0,0,0,0.04582999,1985.399,0,0,0,0.909908,0.04824209,0.04582999,0,0,1.74691,2.98147,0.8616659,0,0.8616659,5.160196,86.00309,0.137442,0.05041298,0.7279264,0,3.891378
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8553653,59.4956,42.2783,0.7211118,0.7211118,0,0,0,0.7211118,118.6176,0,0,0,0.8553653,0.759065,0.7211118,0,0,0.8852439,3.756969,0.09630025,0,0.09630025,5.251554,87.52573,0.1374335,0.793223,0.6842923,0,4.612335
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.891379,64.14468,45.6135,0.4513971,0.4513971,0,0,0,0.4513971,197.4711,0,0,0,0.891379,0.4751548,0.4513971,0,0,0.7889436,3.84364,0.4162242,0,0.4162242,5.646419,94.1068,0.1373963,0.4965368,0.7131032,0,4.735019
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9082314,68.28812,48.84174,0.6973736,0.6973736,0,0,0,0.6973736,130.236,0,0,0,0.9082314,0.7340775,0.6973736,0,0,0.3727195,4.218241,0.174154,0,0.174154,5.811636,96.86041,0.1373808,0.7671109,0.7265851,0,5.126473
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.067765,74.79453,50.81564,0.8884077,0.8884077,0,-1,0,0.8884077,120.1886,0,0,0,1.067765,0.935166,0.8884077,0,0,0.1985655,4.37498,0.132599,0,0.132599,5.937431,98.95698,0.137369,0.9772485,0.854212,0,5.442745
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.903809,71.33967,51.55463,1.566084,1.566084,0.425,0,0.172125,1.566084,57.71139,0,0,0,0.903809,1.201141,1.141084,0,0,0.06596652,4.494319,0,0.2973322,-0.2973322,5.624015,93.7334,0.137369,1.722692,0.7230472,1.7,5.398128
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4384037,61.24457,52.31307,0.3022023,0.3022023,0,0,0,0.3022023,145.0696,0,0,0,0.4384037,0.3181077,0.3022023,0,0,0.3963356,4.196987,0.120296,0,0.120296,5.738138,95.63544,0.1373583,0.3324225,0.3507229,0,4.635391
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2742618,56.6684,51.2532,0.01641268,0.01641268,0,0,0,0.01641268,1671.036,0,0,0,0.2742618,0.01727651,0.01641268,0,0,0.2760396,4.305253,0.2569853,0,0.2569853,5.981936,99.69872,0.1373354,0.01805395,0.2194095,0,4.579515
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,48.16109,48.16109,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.01905434,4.53654,0,0.211433,-0.211433,5.759066,95.98423,0.1373354,0.2209475,0,0,4.53654
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,45.20511,45.20511,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2539799,4.325107,0,0.390857,-0.390857,5.347066,89.11759,0.1373354,0.4084456,0,0,4.325107
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.98812,42.98812,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6882655,3.93425,0,0.5054925,-0.5054925,4.81423,80.23701,0.1373354,0.5282397,0,0,3.93425
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.82948,40.82948,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.249924,3.428757,0,1.452632,-1.452632,3.283022,54.71692,0.1373354,2.068981,0,0,3.428757
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,38.64166,38.64166,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.863959,1.976126,0,0.1284356,-0.1284356,3.147639,52.46054,0.1373354,0.1342153,0,0,1.976126
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.75528,36.75528,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.006665,1.84769,0,0.2811232,-0.2811232,2.851309,47.52172,0.1373354,0.2937738,0,0,1.84769
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,35.33563,35.33563,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.319024,1.566567,0,0.05735373,-0.05735373,2.790853,46.51412,0.1373354,0.05993464,0,0,1.566567
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.88681,33.88681,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.382751,1.509213,0,0.09011631,-0.09011631,2.695862,44.93094,0.1373354,0.09417155,0,0,1.509213
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.65192,32.65192,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.48288,1.419097,0,0.1232369,-0.1232369,2.565959,42.7659,0.1373354,0.1287826,0,0,1.419097
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61981,1.29586,0,0,0,2.565959,42.7659,0.1373354,0,0,0,1.29586
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,30.35714,30.35714,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.61981,1.29586,0,0.170988,-0.170988,2.385722,39.76195,0.1373354,0.1786825,0,0,1.29586
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,29.3945,29.3945,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.809797,1.124872,0,0.388518,-0.388518,1.976188,32.93639,0.1373354,0.4060013,0,0,1.124872
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.51938,28.51938,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.241483,0.736354,0,0.2829388,-0.2829388,1.677944,27.96568,0.1373354,0.295671,0,0,0.736354
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1575483,30.2256,27.59563,0.376434,0.376434,0,0,0,0.376434,41.85284,0,5.551115E-17,0,0.1575483,0.3962463,0.376434,0,0,4.55586,0.4534152,0,0.238698,-0.238698,1.426334,23.77219,0.1373354,0.4140774,0.1260387,0,0.6109635
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2763055,34.14633,29.42367,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.26518,0,0,0,0.2763055,0,0,1.046257,0.9939446,4.82108,0.2147172,1.27025,0,1.27025,2.631399,43.85657,0.137473,0.7191168,0.2210444,1.7,0.4910227
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.617686,45.10268,33.7993,0.114579,0.114579,0,-1,0,0.114579,539.0919,0,0,0,0.617686,0.1206095,0.114579,0,0,3.55083,1.357942,0.4970765,0,0.4970765,3.102968,51.71602,0.1374287,0.1260369,0.4941488,0,1.975628
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.001646,58.30991,38.31106,0.3438238,0.3438238,0,0,0,0.3438238,291.3255,0,0,0,1.001646,0.3619198,0.3438238,0,0,3.053753,1.805311,0.6397266,0,0.6397266,3.709865,61.83097,0.1373718,0.3782062,0.8013171,0,2.806957
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.068581,64.30445,42.06438,1.118861,1.118861,0,0,0,1.118861,95.5061,0,0,0,1.068581,1.177749,1.118861,0,0,2.414026,2.381065,0,0.1091679,-0.1091679,3.594792,59.91309,0.1373718,1.230747,0.8548646,0,3.449646
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9818937,66.13034,45.42875,0,0,0,0,0,0,0,0,0,0,0.9818937,0,0,0,0,2.535324,2.271897,0.9818937,0,0.9818937,4.526299,75.43816,0.1372845,0,0.785515,0,3.253791
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8638262,66.96875,48.64727,0.5211462,0.5211462,0,0,0,0.5211462,165.7551,0,0,0,0.8638262,0.5485749,0.5211462,0,0,1.55343,3.155602,0.3152513,0,0.3152513,4.825372,80.42271,0.1372565,0.5732608,0.691061,0,4.019428
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.05362,74.17303,50.62116,0.3190158,0.3190158,0,-1,0,0.3190158,330.272,0,0,0,1.05362,0.3358061,0.3190158,0,0,1.238179,3.439328,0.7178138,0,0.7178138,5.50635,91.77232,0.1371928,0.3509174,0.8428959,0,4.492948
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7306831,66.8767,51.38933,0.3708765,0.3708765,0,0,0,0.3708765,197.0152,0,0,0,0.7306831,0.3903963,0.3708765,0,0,0.5203654,4.08536,0.3402868,0,0.3402868,5.829175,97.15271,0.1371626,0.4079641,0.5845464,0,4.816043
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2219225,56.52531,52.14777,1.006634,1.006634,0,0,0,1.006634,22.04601,0,2.220446E-16,0,0.2219225,1.059614,1.006634,0,0,0.1800786,4.391618,0,0.8376917,-0.8376917,4.94617,82.436,0.1371626,1.107297,0.177538,0,4.613541
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09800244,52.97563,51.0879,0.3148036,0.3148036,0,0,0,0.3148036,31.13129,0,0,0,0.09800244,0.3313722,0.3148036,0,0,1.110847,3.553926,0,0.2333698,-0.2333698,4.700176,78.33612,0.1371626,0.346284,0.07840195,0,3.651929
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.02496,48.02496,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.370147,3.320557,0,0.781826,-0.781826,3.87606,64.60086,0.1371626,0.8170081,0,0,3.320557
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,45.09815,45.09815,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.238842,2.538731,0,0.2829428,-0.2829428,3.577811,59.63007,0.1371626,0.2956752,0,0,2.538731
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.88116,42.88116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.553223,2.255788,0,0,0,3.577811,59.63007,0.1371626,0,0,0,2.255788
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.72252,40.72252,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.553223,2.255788,0,0.3250118,-0.3250118,3.235219,53.92021,0.1371626,0.3396374,0,0,2.255788
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,38.5347,38.5347,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.914348,1.930776,0,0.02673663,-0.02673663,3.207036,53.45049,0.1371626,0.02793978,0,0,1.930776
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.64832,36.64832,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.944055,1.904039,0,0.09848606,-0.09848606,3.103223,51.72028,0.1371626,0.1029179,0,0,1.904039
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,35.21895,35.21895,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,3.053484,1.805553,0,0.06510477,-0.06510477,3.034596,50.5765,0.1371626,0.06803448,0,0,1.805553
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.125823,1.740448,0,0,0,3.034596,50.5765,0.1371626,0,0,0,1.740448
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,32.54496,32.54496,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,3.125823,1.740448,0,0.005862329,-0.005862329,3.028417,50.47351,0.1371626,0.006126134,0,0,1.740448
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,31.42674,31.42674,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,3.132336,1.734586,0,0.1849844,-0.1849844,2.833426,47.22367,0.1371626,0.1933087,0,0,1.734586
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.26963,30.26963,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.337875,1.549602,0,0.105811,-0.105811,2.721892,45.36477,0.1371626,0.1105725,0,0,1.549602
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,29.28754,29.28754,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.455442,1.443791,0,0.3041034,-0.3041034,2.401339,40.02223,0.1371626,0.317788,0,0,1.443791
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,28.41242,28.41242,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.793335,1.139687,0,0.2311566,-0.2311566,2.157678,35.96123,0.1371626,0.2415586,0,0,1.139687
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1987086,30.8175,27.48867,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.60627,0,0,0,0.1987086,0.5676966,0.5393117,0,0,4.050176,0.9085309,0,0.3689879,-0.3689879,1.768731,29.47878,0.1371626,1.060743,0.1589669,1.7,1.107239
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4991159,38.0237,29.28754,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.26427,0,0,0,0.4991159,0,0,0.8129079,0.7722625,4.460162,0.539543,1.271378,0,1.271378,2.974866,49.581,0.1372998,0.9758013,0.3992927,1.7,1.038659
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.059517,54.21114,33.634,0.4696716,0.4696716,0,-1,0,0.4696716,225.5869,0,0,0,1.059517,0.4943911,0.4696716,0,0,3.188784,1.683784,0.5651262,0,0.5651262,3.510992,58.51641,0.1372497,0.5166388,0.8476139,0,2.743301
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.280637,64.89017,38.12631,0.8429608,0.8429608,0,0,0,0.8429608,151.9214,0,0,0,1.280637,0.8873271,0.8429608,0,0,2.623657,2.192397,0.3933103,0,0.3933103,3.884119,64.73518,0.1372148,0.9272568,1.02451,0,3.473035
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.081821,64.4355,41.89907,0.8226445,0.8226445,0,0,0,0.8226445,131.5053,0,0,0,1.081821,0.8659416,0.8226445,0,0,2.230347,2.546376,0.2158792,0,0.2158792,4.08892,68.14853,0.1371957,0.904909,0.8654566,0,3.628197
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.062976,67.93645,45.23428,0.641968,0.641968,0,0,0,0.641968,165.5808,0,0,0,1.062976,0.6757557,0.641968,0,0,2.014468,2.740668,0.3872199,0,0.3872199,4.456269,74.271,0.1371614,0.7061648,0.8503805,0,3.803643
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8706955,66.92376,48.46252,0.6972335,0.6972335,0,0,0,0.6972335,124.8786,0,0,0,0.8706955,0.73393,0.6972335,0,0,1.627248,3.089166,0.1367655,0,0.1367655,4.586016,76.43345,0.1371493,0.7669568,0.6965564,0,3.959861
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7667379,66.65227,50.42669,0.5392094,0.5392094,0,-1,0,0.5392094,142.1967,0,0,0,0.7667379,0.5675888,0.5392094,0,0,1.490483,3.212255,0.1991491,0,0.1991491,4.774945,79.58226,0.1371317,0.5931304,0.6133903,0,3.978992
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8126614,68.67236,51.22403,0.6856743,0.6856743,0,0,0,0.6856743,118.5201,0,0,0,0.8126614,0.7217624,0.6856743,0,0,1.291334,3.391489,0.09089908,0,0.09089908,4.86118,81.0195,0.1371236,0.7542416,0.6501291,0,4.20415
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4437086,61.01757,51.99219,0.9785084,0.9785084,0,0,0,0.9785084,45.34541,0,1.110223E-16,0,0.4437086,1.030009,0.9785084,0,0,1.200435,3.473298,0,0.5863001,-0.5863001,4.243165,70.71928,0.1371236,1.076359,0.3549669,0,3.917006
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2512981,55.88747,50.95177,0,0,0,0,0,0,0,0,0,0,0.2512981,0,0,0,0,1.851879,2.886998,0.2512981,0,0.2512981,4.481567,74.69264,0.1371014,0,0.2010385,0,3.138296
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.90828,47.90828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600581,3.113166,0,0,0,4.481567,74.69264,0.1371014,0,0,0,3.113166
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.99119,44.99119,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.600581,3.113166,0,0.5704255,-0.5704255,3.880286,64.67131,0.1371014,0.5960946,0,0,3.113166
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.7742,42.7742,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.234387,2.542741,0,1.328944,-1.328944,2.479457,41.3242,0.1371014,1.388746,0,0,2.542741
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,40.61556,40.61556,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.710991,1.213797,0,0.1172136,-0.1172136,2.355903,39.26497,0.1371014,0.1224882,0,0,1.213797
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,38.42774,38.42774,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.841228,1.096583,0,0.1437469,-0.1437469,2.20438,36.7396,0.1371014,0.1502155,0,0,1.096583
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,36.53164,36.53164,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.000947,0.9528364,0,0.246198,-0.246198,1.944865,32.41434,0.1371014,0.2572769,0,0,0.9528364
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,35.11199,35.11199,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.274501,0.7066384,0,0.2249846,-0.2249846,1.70771,28.46178,0.1371014,0.235109,0,0,0.7066384
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.66317,33.66317,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.524484,0.4816537,0,0.112296,-0.112296,1.58934,26.48894,0.1371014,0.1173493,0,0,0.4816537
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.40882,32.40882,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.649257,0.3693578,0,0.09906983,-0.09906983,1.484911,24.74847,0.1371014,0.103528,0,0,0.3693578
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,31.29061,31.29061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759335,0.270288,0,0,0,1.484911,24.74847,0.1371014,0,0,0,0.270288
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,30.1335,30.1335,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.759335,0.270288,0,0.02907405,-0.02907405,1.454264,24.23769,0.1371014,0.03038239,0,0,0.270288
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,29.15141,29.15141,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.791639,0.2412139,0,0.03474819,-0.03474819,1.417636,23.62723,0.1371014,0.03631186,0,0,0.2412139
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,28.27629,28.27629,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.830248,0.2064657,0,0.1367324,-0.1367324,1.273508,21.22509,0.1371014,0.1428854,0,0,0.2064657
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3422123,33.16706,27.35254,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,95.76186,0,0,0,0.3422123,0,0,1.342642,1.27551,4.982173,0.06973331,1.617723,0,1.617723,2.808214,46.80347,0.1372077,0.3930934,0.2737698,1.7,0.4119456
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8100246,43.85738,29.15141,1.201356,1.201356,1.7,0,0.5202,1.201356,67.42587,0,0,0,0.8100246,0,0,0.4986441,0.4737119,3.36445,1.525684,1.283736,0,1.283736,4.026073,67.10109,0.137342,1.321491,0.6480197,1.7,2.335708
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.099751,54.9416,33.47842,1.153147,1.153147,0,-1,0,1.153147,95.36952,0,0,0,1.099751,1.213839,1.153147,0,0,2.080714,2.681046,0,0.1140882,-0.1140882,3.905814,65.09677,0.137342,1.268462,0.879801,0,3.780798
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.355704,66.64965,37.96101,0.2470262,0.2470262,0,0,0,0.2470262,548.8098,0,0,0,1.355704,0.2600276,0.2470262,0,0,2.207479,2.566958,1.095677,0,1.095677,4.945264,82.4209,0.1372452,0.2717289,1.084563,0,3.922662
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.455796,74.23141,41.67543,0.9970053,0.9970053,0,0,0,0.9970053,146.0169,0,0,0,1.455796,1.049479,0.9970053,0,0,1.111802,3.553067,0.406317,0,0.406317,5.33073,88.84532,0.1372093,1.096706,1.164637,0,5.008863
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.411889,77.36626,45.03981,0.5367758,0.5367758,0,0,0,0.5367758,263.0315,0.1413771,0,0,1.411889,0.5650271,0.5367758,0,0,0.705485,3.918752,0.705485,0,0.705485,6.000012,100,0.1371471,0.5904533,1.129511,0,5.330642
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.298254,78.21406,48.29722,0.07184685,0.07184685,0,0,0,0.07184685,1806.974,1.222626,0,0,1.298254,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1371471,0.07903153,1.038603,0,5.851943
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.176989,77.16943,50.26139,0,0,0,-1,0,0,0,1.176989,0,0,1.176989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371471,0,0.941591,0,5.730678
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.034944,74.19732,51.05873,0,0,0,0,0,0,0,1.034944,0,0,1.034944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371471,0,0.8279554,0,5.588633
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6869822,66.3315,51.82689,0,0,0,0,0,0,0,0.6869822,0,0,0.6869822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371471,0,0.5495858,0,5.240671
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3055583,56.85645,50.81564,0.3552369,0.3552369,0,0,0,0.3552369,86.01537,5.551115E-17,0,0,0.3055583,0.3739336,0.3552369,0,0,0,4.553689,0,0.06837525,-0.06837525,5.927938,98.79877,0.1371471,0.3907606,0.2444467,0,4.859247
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,47.77214,47.77214,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0759725,4.485314,0,0.2038733,-0.2038733,5.713037,95.21709,0.1371471,0.2130476,0,0,4.485314
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.85506,44.85506,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3024984,4.28144,0,0.9925493,-0.9925493,4.666798,77.77981,0.1371471,1.037214,0,0,4.28144
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,42.63807,42.63807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.405331,3.288891,0,0,0,4.666798,77.77981,0.1371471,0,0,0,3.288891
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,40.49887,40.49887,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.405331,3.288891,0,0.2885371,-0.2885371,4.362653,72.71074,0.1371471,0.3015212,0,0,3.288891
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,38.31106,38.31106,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.725928,3.000354,0,0.03914632,-0.03914632,4.321389,72.02301,0.1371471,0.0409079,0,0,3.000354
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,36.45385,36.45385,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.769424,2.961208,0,0.01557006,-0.01557006,4.304977,71.74947,0.1371471,0.01627071,0,0,2.961208
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,35.00503,35.00503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786724,2.945638,0,0,0,4.304977,71.74947,0.1371471,0,0,0,2.945638
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,33.52704,33.52704,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.786724,2.945638,0,0.0718433,-0.0718433,4.229248,70.48732,0.1371471,0.07507624,0,0,2.945638
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,32.30186,32.30186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.86655,2.873794,0,0,0,4.229248,70.48732,0.1371471,0,0,0,2.873794
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.86655,2.873794,0,0,0,4.229248,70.48732,0.1371471,0,0,0,2.873794
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,30.02654,30.02654,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.86655,2.873794,0,0.1186257,-0.1186257,4.104205,68.40328,0.1371471,0.1239638,0,0,2.873794
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.04445,29.04445,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.998356,2.755169,0,0.1359112,-0.1359112,3.960942,66.01557,0.1371471,0.1420272,0,0,2.755169
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,28.16932,28.16932,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.149368,2.619257,0,0.1376475,-0.1376475,3.815849,63.59735,0.1371471,0.1438417,0,0,2.619257
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4172914,34.37834,27.23586,0.3232142,0.3232142,0,0,0,0.3232142,129.1068,0,0,0,0.4172914,0.3402255,0.3232142,0,0,2.30231,2.48161,0.0770659,0,0.0770659,3.88896,64.81587,0.1371403,0.3555357,0.3338331,0,2.898901
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7895578,43.29899,29.01528,0,0,0,0,0,0,0,0,0,0,0.7895578,0,0,0,0,2.225244,2.550969,0.7895578,0,0.7895578,4.638,77.29985,0.1370707,0,0.6316462,0,3.340527
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.008483,52.72595,33.33257,0.07069953,0.07069953,0,-1,0,0.07069953,1426.436,0,0,0,1.008483,0.07442056,0.07069953,0,0,1.435686,3.261571,0.9340627,0,0.9340627,5.52413,92.06865,0.1369885,0.07776948,0.8067867,0,4.270054
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.098019,59.93493,37.76654,0.4193909,0.4193909,0,0,0,0.4193909,261.8127,0.1549311,0,0,1.098019,0.4414641,0.4193909,0,0,0.5016236,4.102228,0.5016236,0,0.5016236,6.000012,100,0.1369444,0.4613299,0.878415,0,5.200246
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.989381,61.71264,41.49068,0.4065148,0.4065148,0,0,0,0.4065148,243.3813,0.5614707,0,0,0.989381,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1369444,0.4471663,0.7915048,0,5.54307
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8343111,61.93375,44.85506,0,0,0,0,0,0,0,0.8343111,0,0,0.8343111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369444,0,0.6674488,0,5.388
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9969283,69.66095,48.10275,0.7049813,0.7049813,0,0,0,0.7049813,141.412,0.2548427,0,0,0.9969283,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1369444,0.7754794,0.7975427,0,5.550617
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.239848,78.76881,50.07664,0.066953,0.066953,0,-1,0,0.066953,1851.818,1.169371,0,0,1.239848,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1369444,0.0736483,0.991878,0,5.793537
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9466931,71.63258,50.86425,0.5078439,0.5078439,0,0,0,0.5078439,186.4142,0.4121206,0,0,0.9466931,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1369444,0.5586283,0.7573545,0,5.500382
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7186217,66.89534,51.66159,0.9538612,0.9538612,0,0,0,0.9538612,75.33819,0,0,0,0.7186217,1.004064,0.9538612,0,0,0,4.553689,0,0.2854427,-0.2854427,5.699129,94.98529,0.1369444,1.049247,0.5748974,0,5.272311
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3358445,57.31036,50.65033,0,0,0,0,0,0,0,0.018686,0,0,0.3358445,0,0,0,0,0.3171585,4.268246,0.3171585,0,0.3171585,6.000012,100,0.1369165,0,0.2686756,0,4.604091
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,47.63601,47.63601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369165,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,44.73837,44.73837,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1369165,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,42.52139,42.52139,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1369165,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,40.39191,40.39191,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1369165,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,38.2041,38.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1369165,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,36.31772,36.31772,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1369165,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.8689,34.8689,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1369165,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.39091,33.39091,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1369165,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,32.15601,32.15601,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1369165,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.03779,31.03779,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1369165,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.91958,29.91958,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1369165,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.93749,28.93749,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370178,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,28.06236,28.06236,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1371264,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3253073,32.62849,27.11917,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,100.1283,-2.220446E-16,0,0,0.3253073,0,0,1.37511,1.306354,2.299654,2.484,1.631662,0,1.631662,5.366298,89.43813,0.1372308,0.3573794,0.2602459,1.7,2.809307
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7169329,41.72044,28.87915,0.3960109,0.3960109,0,0,0,0.3960109,181.0387,0,0,0,0.7169329,0.4168536,0.3960109,0,0,0.6679929,3.952495,0.3000793,0,0.3000793,5.650979,94.18279,0.1372044,0.435612,0.5735463,0,4.669428
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.90335,50.23689,33.14782,0.04254864,0.04254864,0,-1,0,0.04254864,2123.1,0.4906484,0,0,0.90335,0.04478804,0.04254864,0,0,0.3679136,4.222567,0.3679136,0,0.3679136,6.000012,100,0.1371721,0.0468035,0.72268,0,5.125916
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.223632,62.76597,37.57207,0.3949901,0.3949901,0,0,0,0.3949901,309.7881,0.8078533,0,0,1.223632,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0.4344891,0.9789059,0,5.777321
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.301716,69.35355,41.26704,1.301488,1.301488,0.425,0,0.172125,1.301488,100.0175,0.3790971,0,0,1.301716,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,1.431637,1.041373,1.7,5.855405
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.406387,76.69884,44.66058,0.1793101,0.1793101,0,0,0,0.1793101,784.3321,1.217639,0,0,1.406387,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0.1972411,1.12511,0,5.960076
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.242604,76.08472,47.90828,0.8173994,0.8173994,0,0,0,0.8173994,152.0192,0.3821833,0,0,1.242604,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0.8991393,0.994083,0,5.796293
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.245396,78.72148,49.91134,0.8745347,0.8745347,0,-1,0,0.8745347,142.4067,0.324833,0,0,1.245396,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0.9619881,0.9963166,0,5.799085
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.04795,74.14907,50.72812,1.345159,1.345159,0.425,0,0.172125,1.345159,77.90524,0.07936091,0,0,1.04795,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,1.479675,0.8383598,1.7,5.601639
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7283663,67.0073,51.55463,0,0,0,0,0,0,0,0.7283663,0,0,0.7283663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0,0.582693,0,5.282055
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3874551,58.26733,50.53365,0,0,0,0,0,0,0,0.3874551,0,0,0.3874551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371721,0,0.3099641,0,4.941144
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,47.52905,47.52905,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1371721,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.63141,44.63141,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1371721,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,42.4436,42.4436,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1371721,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,40.28495,40.28495,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1371721,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,38.09714,38.09714,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1371721,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,36.21076,36.21076,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1371721,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.76194,34.76194,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1371721,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,33.31312,33.31312,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1371721,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,32.07822,32.07822,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1371721,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.96,30.96,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1371721,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.83207,29.83207,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1371721,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.84998,28.84998,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1371721,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.96513,27.96513,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1371721,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3317546,32.64087,27.02194,0.7156279,0.7156279,0,0,0,0.7156279,46.35853,0,0,0,0.3317546,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4215379,-0.4215379,2.9674,49.45656,0.1371721,0.7871907,0.2654037,0,2.429993
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8312002,43.86315,28.77219,0.721102,0.721102,0,0,0,0.721102,115.268,0,0,0,0.8312002,0.7590548,0.721102,0,0,3.196654,1.6767,0.0721454,0,0.0721454,3.035843,50.59728,0.1371658,0.7932122,0.6649601,0,2.5079
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.168301,55.99401,33.03114,0.526096,0.526096,0,-1,0,0.526096,222.0699,0,0,0,1.168301,0.5537853,0.526096,0,0,3.124509,1.741631,0.6145153,0,0.6145153,3.618823,60.3136,0.1371119,0.5787056,0.9346405,0,2.909932
