Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.283428,64.07537,37.40676,0.4218333,0.4218333,0,0,0,0.4218333,304.2499,0,0,0,1.283428,0.4440351,0.4218333,0,0,2.509993,2.294695,0.8393925,0,0.8393925,4.415141,73.58553,0.1370383,0.4640166,1.026742,0,3.578122
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.296923,69.01675,41.10174,0.04095111,0.04095111,0,0,0,0.04095111,3167.003,0,0,0,1.296923,0.04310643,0.04095111,0,0,1.670601,3.050148,1.253816,0,1.253816,5.604615,93.41007,0.1369286,0.04504622,1.037538,0,4.347071
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.376604,75.59577,44.49528,0.8235379,0.8235379,0,0,0,0.8235379,167.1574,0.0929378,0,0,1.376604,0.866882,0.8235379,0,0,0.4167846,4.178583,0.4167846,0,0.4167846,6.000012,100,0.1368922,0.9058917,1.101284,0,5.555187
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.322782,78.26637,47.77214,1.244806,1.244806,0,0,0,1.244806,106.2641,0.0124603,0,0,1.322782,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1368922,1.369287,1.058226,0,5.876472
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.176284,76.53936,49.77521,0.8165699,0.8165699,0,-1,0,0.8165699,144.0519,0.3167369,0,0,1.176284,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1368922,0.8982269,0.9410273,0,5.729973
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.066832,74.49677,50.59199,1.039718,1.039718,0,0,0,1.039718,102.6079,0,2.220446E-16,0,1.066832,1.09444,1.039718,0,0,0,4.553689,0,0.02760734,-0.02760734,5.970912,99.51499,0.1368922,1.143689,0.8534657,0,5.620521
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7398891,67.12933,51.4185,0,0,0,0,0,0,0,0.7092142,0,0,0.7398891,0,0,0,0,0.03067482,4.526082,0.03067482,0,0.03067482,6.000012,100,0.1368895,0,0.5919113,0,5.265971
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3583334,57.54397,50.42669,0.2365752,0.2365752,0,0,0,0.2365752,151.467,0.1093069,0,0,0.3583334,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1368895,0.2602328,0.2866668,0,4.912023
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,47.45126,47.45126,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1368895,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,44.57307,44.57307,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1368895,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.38526,42.38526,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1368895,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,40.22662,40.22662,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1368895,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,38.0388,38.0388,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1368895,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.15242,36.15242,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1368895,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.7036,34.7036,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1368895,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,33.22561,33.22561,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1368895,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,32.00043,32.00043,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1368895,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.90166,30.90166,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1368895,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.75428,29.75428,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1368895,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.80136,28.80136,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1368895,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.87762,27.87762,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1368895,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4092805,33.91016,26.9247,0.6669304,0.6669304,0,0,0,0.6669304,61.36779,0,0,0,0.4092805,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2927515,-0.2927515,2.172408,36.20673,0.1368895,0.7336234,0.3274244,0,1.624537
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.766019,42.43817,28.65551,1.217779,1.217779,0.425,0,0.172125,1.217779,62.90294,1.110223E-16,0,0,0.766019,0.8345047,0.7927794,0,0,4.034649,0.922505,0,0.06848563,-0.06848563,2.100218,35.00356,0.1368895,1.339557,0.6128153,1.7,1.688524
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8201254,48.20568,32.895,1.143837,1.143837,0,-1,0,1.143837,71.69947,0,0,0.291079,0.8201254,1.204039,1.143837,0,0,4.110744,0.8540194,0,0.3839141,-0.3839141,1.695537,28.25889,0.1368895,1.258221,0.6561003,0,1.674145
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.003188,57.14181,37.27063,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,104.4393,0,0,0,1.003188,0,0,0.7394535,0.7024808,4.537315,0.4701054,1.705669,0,1.705669,3.313677,55.22783,0.1369872,1.056601,0.8025506,1.7,1.473294
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9511757,60.20506,40.96561,1.239877,1.239877,1.7,0,0.5202,1.239877,76.71535,0,0,0,0.9511757,0,0,0.4601234,0.4371172,2.831646,2.005208,1.388293,0,1.388293,4.630727,77.17863,0.1371125,1.363864,0.7609406,1.7,2.956383
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.138369,68.82809,44.35915,0.3498745,0.3498745,0.6709107,0,0.2392586,0.3498745,325.3649,0,0,0,1.138369,0,0,0.3210361,0.3049843,1.443353,3.254671,1.443353,0,1.443353,6.000012,100,0.137034,0.384862,0.9106951,1.7,4.39304
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9322893,67.48235,47.63601,0.6350396,0.6350396,0,0,0,0.6350396,146.8081,0.2638266,0,0,0.9322893,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.137034,0.6985435,0.7458314,0,5.485978
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9773325,70.99996,49.65853,0.7612111,0.7612111,0,-1,0,0.7612111,128.3918,0.1760577,0,0,0.9773325,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.137034,0.8373322,0.781866,0,5.531022
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.010971,72.86562,50.48503,0.5450498,0.5450498,0,0,0,0.5450498,185.4824,0.4372346,0,0,1.010971,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.137034,0.5995548,0.808777,0,5.56466
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7150879,66.44077,51.33099,1.091416,1.091416,0,0,0,1.091416,65.51927,0,0,0,0.7150879,1.148859,1.091416,0,0,0,4.553689,0,0.4337712,-0.4337712,5.542777,92.37943,0.137034,1.200558,0.5720703,0,5.268777
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3232649,56.7345,50.3489,0.7403663,0.7403663,0,0,0,0.7403663,43.66283,0,0,0,0.3232649,0.7793329,0.7403663,0,0,0.481968,4.119918,0,0.4560681,-0.4560681,5.062039,84.36715,0.137034,0.8144029,0.2586119,0,4.443182
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,47.39292,47.39292,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9887103,3.66385,0,0.5952494,-0.5952494,4.434591,73.90971,0.137034,0.6220356,0,0,3.66385
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,44.55362,44.55362,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.650098,3.0686,0,1.452632,-1.452632,2.903383,48.38962,0.137034,1.657954,0,0,3.0686
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,42.33664,42.33664,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.264133,1.615969,0,0.8822429,-0.8822429,1.973417,32.89022,0.137034,0.9219438,0,0,1.615969
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,40.19744,40.19744,1.092941,0.6970395,0,-1,0,0.6970395,0,0,0.3959015,0.5051956,0,0.7337258,0.6970395,0,0,4.244403,0.7337258,0,0.7337258,-0.7337258,1.200002,20,0.137034,1.202235,0,0,0.7337258
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.99018,37.99018,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,36.1038,36.1038,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.62581,34.62581,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,33.14782,33.14782,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.94209,31.94209,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.82387,30.82387,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.69593,29.69593,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.137034,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.71385,28.71385,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371333,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.79983,27.79983,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372188,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1528967,29.37662,26.83719,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.5337,0,0,0,0.1528967,0,0,1.281491,1.217417,2.299654,2.484,1.370314,0,1.370314,5.118362,85.30586,0.137345,0.4603595,0.1223173,1.7,2.636897
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.32013,34.01593,28.54855,0.2178316,0.2178316,0,0,0,0.2178316,146.9621,0,0,0,0.32013,0.2292964,0.2178316,0,0,0.9293408,3.717282,0.09083354,0,0.09083354,5.204534,86.74207,0.1373371,0.2396148,0.256104,0,4.037412
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7531597,46.71367,32.78804,0.5715904,0.5715904,0,-1,0,0.5715904,131.7656,0,0,0,0.7531597,0.601674,0.5715904,0,0,0.8385073,3.799032,0.1514856,0,0.1514856,5.348246,89.13725,0.1373239,0.6287494,0.6025277,0,4.552192
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9014875,54.73287,37.16367,0.7419221,0.7419221,0,0,0,0.7419221,121.507,0,0,0,0.9014875,0.7809706,0.7419221,0,0,0.6870217,3.935369,0.1205169,0,0.1205169,5.462578,91.04279,0.1373134,0.8161143,0.72119,0,4.836857
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.04416,62.28539,40.85865,0,0,0,0,0,0,0,0.4776549,0,0,1.04416,0,0,0,0,0.5665048,4.043835,0.5665048,0,0.5665048,6.000012,100,0.137264,0,0.8353278,0,5.087994
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.215188,70.73656,44.25219,0.4233394,0.4233394,0,0,0,0.4233394,287.0482,0.7695677,0,0,1.215188,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.137264,0.4656733,0.9721505,0,5.768877
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.033635,69.92368,47.52905,0.5484464,0.5484464,0,0,0,0.5484464,188.466,0.4563229,0,0,1.033635,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.137264,0.603291,0.8269079,0,5.587324
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7920049,66.26575,49.55157,0.1219929,0.1219929,0,-1,0,0.1219929,649.2219,0.6635913,0,0,0.7920049,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.137264,0.1341922,0.6336039,0,5.345694
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9093323,70.12833,50.39752,0.8867618,0.8867618,0,0,0,0.8867618,102.5453,0,0,0,0.9093323,0.9334335,0.8867618,0,0,0,4.553689,0,0.02410123,-0.02410123,5.974607,99.57658,0.137264,0.975438,0.7274658,0,5.463021
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4536652,60.44466,51.2532,0.02887558,0.02887558,0,0,0,0.02887558,1571.103,0.3964907,0,0,0.4536652,0.03039535,0.02887558,0,0,0.02677914,4.529588,0.02677914,0,0.02677914,6.000012,100,0.1372617,0.03176314,0.3629321,0,4.983253
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1768401,53.71363,50.29056,0.1055519,0.1055519,0,0,0,0.1055519,167.5386,0.06573287,0,0,0.1768401,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1372617,0.1161071,0.1414721,0,4.730529
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.33458,47.33458,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1372617,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,44.52445,44.52445,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1372617,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,42.30747,42.30747,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1372617,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,40.14882,40.14882,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1372617,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.93184,37.93184,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1372617,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,36.01629,36.01629,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1372617,0.06539315,0,0,2.0817
