Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.76055,34.76055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,33.50304,33.50304,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.34776,32.34776,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.17204,31.17204,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.10877,30.10877,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.13752,29.13752,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1143114,30.03137,28.12538,0.3489159,0.3489159,0,0,0,0.3489159,32.76187,0,5.551115E-17,0,0.1143114,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2529685,-0.2529685,4.459032,74.31704,0,0.3838075,0.0914491,0,3.459066
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2510882,34.16577,29.87363,0.3575518,0.3575518,0,0,0,0.3575518,70.22428,5.551115E-17,0,0,0.2510882,0.3763703,0.3575518,0,0,1.624336,3.091786,0,0.1252822,-0.1252822,4.326972,72.11607,0,0.393307,0.2008706,0,3.342875
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4675956,42.76161,34.33116,0.742269,0.742269,0,-1,0,0.742269,62.99543,0,1.110223E-16,0,0.4675956,0.7813358,0.742269,0,0,1.763539,2.966504,0,0.3137402,-0.3137402,3.996261,66.60422,0,0.816496,0.3740765,0,3.4341
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1150821,40.95252,38.90115,0.2234291,0.2234291,0,0,0,0.2234291,51.50718,0,2.775558E-17,0,0.1150821,0.2351886,0.2234291,0,0,2.112139,2.652764,0,0.1201065,-0.1201065,3.869658,64.49417,0,0.245772,0.09206564,0,2.767846
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.0913434,44.45076,42.78615,0.8991222,0.8991222,0,0,0,0.8991222,10.15917,0,1.110223E-16,0,0.0913434,0.9464445,0.8991222,0,0,2.24559,2.532657,0,0.855101,-0.855101,2.968302,49.4716,0,0.9890345,0.07307471,0,2.624001
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4658271,55.51097,46.38489,0.7800528,0.7800528,0,0,0,0.7800528,59.71739,0,0,0,0.4658271,0.8211082,0.7800528,0,0,3.195703,1.677556,0,0.355281,-0.355281,2.593803,43.22997,0,0.858058,0.3726617,0,2.143384
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4057514,57.90942,49.83027,0.5922363,0.5922363,0,0,0,0.5922363,68.51174,0,0,0,0.4057514,0.6234066,0.5922363,0,0,3.590459,1.322275,0,0.2176552,-0.2176552,2.364374,39.40616,0,0.6514599,0.3246011,0,1.728027
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1744449,55.40255,51.98747,0.3597714,0.3597714,0,-1,0,0.3597714,48.4877,0,0,0,0.1744449,0.3787067,0.3597714,0,0,3.832299,1.10462,0,0.2042619,-0.2042619,2.149063,35.81765,0,0.3957485,0.1395559,0,1.279065
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.09918171,54.84198,52.9076,0,0,0,0,0,0,0,0,0,0,0.09918171,0,0,0,0,4.059256,0.9003584,0.09918171,0,0.09918171,2.243155,37.38585,0,0,0.07934537,0,0.9995401
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1923837,57.6202,53.79707,0.4810105,0.4810105,0,0,0,0.4810105,39.99574,0,5.551115E-17,0,0.1923837,0.5063269,0.4810105,0,0,3.960074,0.9896219,0,0.3139431,-0.3139431,1.91223,31.87044,0,0.5291116,0.153907,0,1.182006
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1028859,54.8323,52.82581,0,0,0,0,0,0,0,0,0,0,0.1028859,0,0,0,0,4.3089,0.6756787,0.1028859,0,0.1028859,2.009836,33.49721,0,0,0.08230869,0,0.7785646
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,49.74848,49.74848,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.206014,0.768276,0,0.452541,-0.452541,1.532816,25.54689,0,0.4729053,0,0,0.768276
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.84495,46.84495,0.5945514,0.2999483,0,-1,0,0.2999483,0,0,0.2946031,0.3540582,0,0.315735,0.2999483,0,0,4.708838,0.315735,0,0.315735,-0.315735,1.200002,20,0,0.6540065,0,0,0.315735
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,44.51395,44.51395,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.24429,42.24429,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.91329,39.91329,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.86855,37.86855,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.31455,36.31455,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.76055,34.76055,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,33.47237,33.47237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.31709,32.31709,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.14136,31.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.10877,30.10877,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204726,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.11707,29.11707,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2145816,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1737653,31.01942,28.10493,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,76.18671,2.220446E-16,0,0,0.1737653,0,0,1.452632,1.38,2.299654,2.484,1.553765,0,1.553765,5.292399,88.20648,0.2250978,0.250886,0.1390122,1.7,2.657765
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4637417,37.95658,29.84296,0.1510106,0.1510106,0,0,0,0.1510106,307.092,0,0,0,0.4637417,0.1589586,0.1510106,0,0,0.7458891,3.882389,0.3047831,0,0.3047831,5.581542,93.02551,0.210866,0.1661117,0.3709933,0,4.34613
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8027751,49.40455,34.30048,0.1780614,0.1780614,0,-1,0,0.1780614,450.8417,0.174236,0,0,0.8027751,0.1874331,0.1780614,0,0,0.441106,4.156693,0.441106,0,0.441106,6.000012,100,0.1931885,0.1958676,0.6422201,0,4.959469
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.197127,63.65141,38.85003,0,0,0,0,0,0,0,1.197127,0,0,1.197127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0,0.9577014,0,5.750816
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.413612,74.37009,42.72481,0,0,0,0,0,0,0,1.413612,0,0,1.413612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0,1.13089,0,5.967301
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.443767,80.07019,46.32355,0.4834188,0.4834188,0,0,0,0.4834188,298.6575,0.9349048,0,0,1.443767,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0.5317607,1.155013,0,5.997456
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.315445,80.65542,49.76893,0.8784049,0.8784049,0,0,0,0.8784049,149.7538,0.3908084,0,0,1.315445,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0.9662454,1.052356,0,5.869134
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.28285,82.5174,51.9568,0.8488883,0.8488883,0,-1,0,0.8488883,151.1212,0.3892832,0,0,1.28285,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0.9337771,1.02628,0,5.836539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.964355,74.48331,52.87693,0.2250611,0.2250611,0,0,0,0.2250611,428.4857,0.7274485,0,0,0.964355,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1931885,0.2475673,0.771484,0,5.518044
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4011131,61.97998,53.7664,0.5246083,0.5246083,0,0,0,0.5246083,76.45956,0,0,0,0.4011131,0.5522192,0.5246083,0,0,0,4.553689,0,0.1511061,-0.1511061,5.840732,97.34534,0.1931885,0.5770691,0.3208905,0,4.954802
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3048319,58.93826,52.82581,0.7374443,0.7374443,0,0,0,0.7374443,41.33626,0,0,0,0.3048319,0.7762572,0.7374443,0,0,0.1678956,4.402583,0,0.4714253,-0.4714253,5.343806,89.06326,0.1931885,0.8111887,0.2438655,0,4.707415
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,49.76893,49.76893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6917015,3.931158,0,0,0,5.343806,89.06326,0.1931885,0,0,0,3.931158
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.84495,46.84495,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6917015,3.931158,0,0.1772994,-0.1772994,5.156917,85.94843,0.1931885,0.1852778,0,0,3.931158
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,44.54462,44.54462,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8887008,3.753858,0,0.4668808,-0.4668808,4.664781,77.74619,0.1931885,0.4878904,0,0,3.753858
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.26474,42.26474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407457,3.286978,0,0,0,4.664781,77.74619,0.1931885,0,0,0,3.286978
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.91329,39.91329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407457,3.286978,0,0,0,4.664781,77.74619,0.1931885,0,0,0,3.286978
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.89922,37.89922,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.407457,3.286978,0,0.1520064,-0.1520064,4.504552,75.07571,0.1931885,0.1588467,0,0,3.286978
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.31455,36.31455,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.576353,3.134971,0,0.1854123,-0.1854123,4.30911,71.81836,0.1931885,0.1937558,0,0,3.134971
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.76055,34.76055,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.782367,2.949559,0,0.01977554,-0.01977554,4.288265,71.47094,0.1931885,0.02066544,0,0,2.949559
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,33.47237,33.47237,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.80434,2.929783,0,0.04916884,-0.04916884,4.236437,70.60713,0.1931885,0.05138144,0,0,2.929783
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.31709,32.31709,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.858972,2.880615,0,0.2676762,-0.2676762,3.954281,65.90456,0.1931885,0.2797217,0,0,2.880615
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.17204,31.17204,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.15639,2.612938,0,0.1854795,-0.1854795,3.758769,62.64602,0.1931885,0.1938261,0,0,2.612938
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.10877,30.10877,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.362478,2.427459,0,0.2809653,-0.2809653,3.462605,57.70997,0.1931885,0.2936087,0,0,2.427459
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.11707,29.11707,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.674662,2.146493,0,0.1088145,-0.1088145,3.347904,55.7983,0.1931885,0.1137112,0,0,2.146493
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3708586,34.445,28.0947,0,0,0,0,0,0,0,0,0,0,0.3708586,0,0,0,0,2.795567,2.037679,0.3708586,0,0.3708586,3.699732,61.66208,0.1804686,0,0.2966868,0,2.408537
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7330083,43.06343,29.82251,0.4854425,0.4854425,0,0,0,0.4854425,150.998,0,0,0,0.7330083,0.5109921,0.4854425,0,0,2.424708,2.371452,0.2220162,0,0.2220162,3.910355,65.17245,0.1736249,0.5339867,0.5864066,0,3.10446
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.015369,53.93245,34.24937,0.6488382,0.6488382,0,-1,0,0.6488382,156.4904,0,0,0,1.015369,0.6829876,0.6488382,0,0,2.202692,2.571266,0.3323817,0,0.3323817,4.22568,70.42786,0.1642973,0.713722,0.8122954,0,3.586635
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.339893,67.26832,38.78868,0.4350865,0.4350865,0,0,0,0.4350865,307.9602,0,0,0,1.339893,0.4579858,0.4350865,0,0,1.87031,2.87041,0.8819074,0,0.8819074,5.062331,84.37201,0.1437997,0.4785951,1.071915,0,4.210303
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.500621,76.87299,42.64302,1.242077,1.242077,0,0,0,1.242077,120.8154,0,0,0,1.500621,1.30745,1.242077,0,0,0.9884029,3.664126,0.1931712,0,0.1931712,5.245589,87.42631,0.1399747,1.366285,1.200497,0,5.164747
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.519943,82.45256,46.2622,0.2660619,0.2660619,0,0,0,0.2660619,571.2741,0.4446456,0,0,1.519943,0.2800651,0.2660619,0,0,0.7952318,3.83798,0.7952318,0,0.7952318,6.000012,100,0.1261595,0.292668,1.215954,0,5.357923
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.453235,85.07284,49.74848,0.4368947,0.4368947,0,0,0,0.4368947,332.6283,0.9933462,0,0,1.453235,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1261595,0.4805841,1.162588,0,6.006924
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.302674,83.10133,51.92613,0.276343,0.276343,0,-1,0,0.276343,471.3973,1.011786,0,0,1.302674,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1261595,0.3039773,1.042139,0,5.856362
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.024467,76.07461,52.84626,0.765018,0.765018,0,0,0,0.765018,133.914,0.2191845,0,0,1.024467,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1261595,0.8415198,0.8195732,0,5.578156
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7189577,69.30412,53.79707,0.6481665,0.6481665,0,0,0,0.6481665,110.9218,0.03667726,0,0,0.7189577,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1261595,0.7129831,0.5751662,0,5.272647
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3472716,59.85356,52.84626,1.553488,1.553488,0.425,0,0.172125,1.553488,22.35431,0,0,0,0.3472716,1.187882,1.128488,0,0,0,4.553689,0,0.8406107,-0.8406107,5.113931,85.232,0.1261595,1.708837,0.2778173,1.7,4.90096
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,49.7996,49.7996,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9340119,3.713078,0,0.7018127,-0.7018127,4.374155,72.90244,0.1261595,0.7333943,0,0,3.713078
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.713804,3.011266,0,0,0,4.374155,72.90244,0.1261595,0,0,0,3.011266
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,44.56507,44.56507,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.713804,3.011266,0,0.6891881,-0.6891881,3.647687,60.79466,0.1261595,0.7202016,0,0,3.011266
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.26474,42.26474,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.479568,2.322077,0,0.7601252,-0.7601252,2.846445,47.44065,0.1261595,0.7943308,0,0,2.322077
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.94396,39.94396,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.324152,1.561952,0,0.2996193,-0.2996193,2.530618,42.17688,0.1261595,0.3131021,0,0,1.561952
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.92989,37.92989,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.657062,1.262333,0,0.195147,-0.195147,2.324915,38.74851,0.1261595,0.2039286,0,0,1.262333
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.34522,36.34522,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.873892,1.067186,0,0.07203865,-0.07203865,2.24898,37.48292,0.1261595,0.07528039,0,0,1.067186
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.76055,34.76055,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.953935,0.9951473,0,0.2686337,-0.2686337,1.965815,32.76352,0.1261595,0.2807223,0,0,0.9951473
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,33.50304,33.50304,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.252417,0.7265136,0,0.2322519,-0.2322519,1.721,28.68328,0.1261595,0.2427032,0,0,0.7265136
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.34776,32.34776,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.510475,0.4942618,0,0.04772168,-0.04772168,1.670697,27.84489,0.1261595,0.04986915,0,0,0.4942618
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.20271,31.20271,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.563498,0.4465401,0,0.001757044,-0.001757044,1.668845,27.81403,0.1261595,0.00183611,0,0,0.4465401
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.10877,30.10877,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.565451,0.4447831,0,0.1087328,-0.1087328,1.55423,25.90379,0.1261595,0.1136258,0,0,0.4447831
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.11707,29.11707,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.686265,0.3360502,0,0.184385,-0.184385,1.359872,22.66448,0.1261595,0.1926823,0,0,0.3360502
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1000371,29.76,28.0947,0,0,0,0,0,0,0,0,0,0,0.1000371,0,0,0,0,4.891138,0.1516653,0.1000371,0,0.1000371,1.454775,24.2462,0.1246124,0,0.0800297,0,0.2517024
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3488653,35.81573,29.79184,0.01108928,0.01108928,0,0,0,0.01108928,3145.969,0,0,0,0.3488653,0.01167292,0.01108928,0,0,4.791101,0.2416987,0.3371924,0,0.3371924,1.774664,29.57767,0.1196659,0.01219821,0.2790922,0,0.590564
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6751381,46.73404,34.24937,0,0,0,-1,0,0,0,0,0,0,0.6751381,0,0,0,0,4.453908,0.5451718,0.6751381,0,0.6751381,2.415156,40.25252,0.1108552,0,0.5401105,0,1.22031
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5071613,48.22739,38.75801,1.435524,1.435524,0.425,0,0.172125,1.435524,35.32934,0,0,0,0.5071613,1.06371,1.010524,0,0,3.77877,1.152796,0,0.5565486,-0.5565486,1.828502,30.47498,0.1108552,1.579077,0.405729,1.7,1.659957
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1936152,46.17995,42.61235,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,31.32318,0,0,0,0.1936152,0,0,1.081879,1.027785,4.397157,0.5962475,1.2214,0,1.2214,2.987224,49.78697,0.1347762,0.6799333,0.1548922,1.7,0.7898628
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4818354,55.68211,46.23153,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,299.1123,2.220446E-16,0,0,0.4818354,0,0,1.452632,1.38,3.175757,1.695508,1.861835,0,1.861835,4.753517,79.22511,0.1437249,0.1771973,0.3854683,1.7,2.177343
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.7896936,66.43385,49.74848,0.5071142,0.5071142,1.005131,0,0.3305007,0.5071142,155.723,0,0,0,0.7896936,0,0,0.4980166,0.4731158,1.313922,3.37116,1.262809,0,1.262809,5.951523,99.19185,0.1433162,0.5578256,0.6317549,1.7,4.160853
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1864093,55.61123,51.9568,0.6857141,0.6857141,0,-1,0,0.6857141,27.1847,0,1.110223E-16,0,0.1864093,0.7218044,0.6857141,0,0,0.05111223,4.507688,0,0.5353951,-0.5353951,5.387167,89.78593,0.1433162,0.7542856,0.1491274,0,4.694097
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2211108,57.26022,52.87693,0.2112014,0.2112014,0,0,0,0.2112014,104.6919,0,0,0,0.2211108,0.2223172,0.2112014,0,0,0.6459956,3.972293,0,0.001206426,-0.001206426,5.385895,89.76474,0.1433162,0.2323215,0.1768886,0,4.193404
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.141468,56.62006,53.82774,0,0,0,0,0,0,0,0,0,0,0.141468,0,0,0,0,0.6473361,3.971087,0.141468,0,0.141468,5.520103,92.00154,0.1418316,0,0.1131744,0,4.112555
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08401651,54.51192,52.87693,0.1917618,0.1917618,0,0,0,0.1917618,43.81295,0,0,0,0.08401651,0.2018545,0.1917618,0,0,0.5058681,4.098408,0,0.117838,-0.117838,5.395891,89.93134,0.1418316,0.210938,0.06721321,0,4.182424
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.86094,49.86094,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.6367992,3.98057,0,0.895451,-0.895451,4.452003,74.1999,0.1418316,0.9357463,0,0,3.98057
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.95741,46.95741,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.631745,3.085119,0,0.5518904,-0.5518904,3.870259,64.5042,0.1418316,0.5767255,0,0,3.085119
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,44.62641,44.62641,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.244956,2.533228,0,0.1306345,-0.1306345,3.732558,62.20918,0.1418316,0.136513,0,0,2.533228
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,42.32608,42.32608,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.390106,2.402594,0,0.6495063,-0.6495063,3.047919,50.79855,0.1418316,0.678734,0,0,2.402594
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.96441,39.96441,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.111779,1.753087,0,0.158117,-0.158117,2.881249,48.02072,0.1418316,0.1652322,0,0,1.753087
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.98101,37.98101,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.287465,1.59497,0,0.1583495,-0.1583495,2.714334,45.23881,0.1418316,0.1654752,0,0,1.59497
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,36.40656,36.40656,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.463409,1.436621,0,0.01600557,-0.01600557,2.697463,44.95762,0.1418316,0.01672582,0,0,1.436621
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.82189,34.82189,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.481193,1.420615,0,0.1187368,-0.1187368,2.572303,42.87163,0.1418316,0.12408,0,0,1.420615
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.55416,33.55416,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.613123,1.301879,0,0.07820679,-0.07820679,2.489866,41.49768,0.1418316,0.0817261,0,0,1.301879
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.4091,32.4091,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.700019,1.223672,0,0.3088448,-0.3088448,2.164315,36.07184,0.1418316,0.3227428,0,0,1.223672
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.22315,31.22315,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.04318,0.9148269,0,0.04773071,-0.04773071,2.114002,35.2333,0.1418316,0.04987859,0,0,0.9148269
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.12922,30.12922,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.096214,0.8670962,0,0.2685792,-0.2685792,1.830895,30.51485,0.1418316,0.2806652,0,0,0.8670962
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.1273,29.1273,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.394635,0.5985171,0,0.05147893,-0.05147893,1.776631,29.61046,0.1418316,0.05379548,0,0,0.5985171
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1481284,30.57256,28.0947,0,0,0,0,0,0,0,0,0,0,0.1481284,0,0,0,0,4.451834,0.5470381,0.1481284,0,0.1481284,1.917158,31.95257,0.1403098,0,0.1185027,0,0.6951665
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.314874,35.20865,29.79184,0.4570512,0.4570512,0,0,0,0.4570512,68.89249,0,5.551115E-17,0,0.314874,0.4811066,0.4570512,0,0,4.303706,0.6803537,0,0.1662326,-0.1662326,1.741934,29.03217,0.1403098,0.5027564,0.2518992,0,0.9952276
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3403726,40.25969,34.2187,0.4239489,0.4239489,0,-1,0,0.4239489,80.28623,0,0,0,0.3403726,0.4462619,0.4239489,0,0,4.488409,0.5141211,0,0.1058894,-0.1058894,1.630316,27.17189,0.1403098,0.4663437,0.272298,0,0.8544936
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5147856,48.3465,38.72734,0.2942376,0.2942376,0,0,0,0.2942376,174.9557,0,0,0,0.5147856,0.3097238,0.2942376,0,0,4.606063,0.4082317,0.2050618,0,0.2050618,1.824855,30.41419,0.1382562,0.3236614,0.4118285,0,0.9230173
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4461465,51.06777,42.58168,0.0664992,0.0664992,0,0,0,0.0664992,670.9052,0,0,0,0.4461465,0.06999915,0.0664992,0,0,4.401002,0.5927873,0.3761474,0,0.3761474,2.1817,36.36159,0.1346413,0.07314911,0.3569172,0,1.038934
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6822917,60.01413,46.23153,0,0,0,0,0,0,0,0,0,0,0.6822917,0,0,0,0,4.024854,0.93132,0.6822917,0,0.6822917,2.828979,47.14955,0.128545,0,0.5458334,0,1.613612
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1375688,52.38805,49.74848,1.004146,1.004146,0,0,0,1.004146,13.70008,0,0,0,0.1375688,1.056996,1.004146,0,0,3.342563,1.545382,0,0.9194268,-0.9194268,1.859818,30.9969,0.128545,1.10456,0.110055,0,1.682951
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4292552,60.66706,51.9568,0,0,0,-1,0,0,0,0,0,0,0.4292552,0,0,0,0,4.364148,0.6259558,0.4292552,0,0.4292552,2.267045,37.78401,0.1249846,0,0.3434042,0,1.055211
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4483331,62.0955,52.9076,1.312967,1.312967,0.425,0,0.172125,1.312967,34.14655,0,0,0,0.4483331,0.9347025,0.8879673,0,0,3.934893,1.012285,0,0.4863693,-0.4863693,1.754367,29.23939,0.1249846,1.444264,0.3586665,1.7,1.460619
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3371731,60.70182,53.85841,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3371731,0,0,1.452632,1.38,4.475303,0.5259162,1.717173,0,1.717173,3.38342,56.39022,0.1306247,0,0.2697385,1.7,0.8630893
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1366208,55.61673,52.93827,0.3789233,0.3789233,1.7,0,0.5202,0.3789233,36.055,0,0,0,0.1366208,0,0,1.321077,1.255023,2.75813,2.071372,1.391644,0,1.391644,4.70365,78.394,0.1416404,0.4168156,0.1092966,1.7,2.207993
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.91206,49.91206,0.04279296,0.04279296,1.4812,0,0.4604675,0.04279296,0,0,0,0,0,0,0,1.438407,1.366486,1.366486,3.323851,1.366486,0,1.366486,6.000012,100,0.1479904,0.04707226,0,1.7,3.323851
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.0392,47.0392,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0,4.553689,0,0.3448893,-0.3448893,5.636467,93.94093,0.1479904,0.3604093,0,0,4.553689
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,44.68776,44.68776,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.3832103,4.2088,0,0.2874972,-0.2874972,5.333418,88.89012,0.1479904,0.3004346,0,0,4.2088
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,42.40787,42.40787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7026517,3.921303,0,0,0,5.333418,88.89012,0.1479904,0,0,0,3.921303
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.05642,40.05642,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,0.7026517,3.921303,0,0.1023816,-0.1023816,5.225498,87.09147,0.1479904,0.1069888,0,0,3.921303
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.04235,38.04235,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,0.816409,3.818921,0,0.1368364,-0.1368364,5.08126,84.6875,0.1479904,0.142994,0,0,3.818921
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,36.45768,36.45768,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,0.9684495,3.682084,0,0.1964217,-0.1964217,4.874214,81.23673,0.1479904,0.2052607,0,0,3.682084
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.88324,34.88324,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.186696,3.485663,0,0.1019802,-0.1019802,4.766717,79.44512,0.1479904,0.1065693,0,0,3.485663
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.6155,33.6155,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.300007,3.383682,0,0.1495884,-0.1495884,4.609037,76.81713,0.1479904,0.1563198,0,0,3.383682
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.46022,32.46022,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.466216,3.234094,0,0.01162531,-0.01162531,4.596783,76.61289,0.1479904,0.01214845,0,0,3.234094
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.2845,31.2845,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.479133,3.222469,0,0.3163801,-0.3163801,4.263289,71.05467,0.1479904,0.3306172,0,0,3.222469
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.12922,30.12922,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,1.830667,2.906089,0,0.2233766,-0.2233766,4.027829,67.13036,0.1479904,0.2334286,0,0,2.906089
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.1273,29.1273,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.078863,2.682712,0,0.1928001,-0.1928001,3.8246,63.74321,0.1479904,0.2014761,0,0,2.682712
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3104309,33.3759,28.0947,0.08287633,0.08287633,0,0,0,0.08287633,374.5713,0,0,0,0.3104309,0.08723824,0.08287633,0,0,2.293086,2.489912,0.2231927,0,0.2231927,4.036339,67.27219,0.1463549,0.09116396,0.2483447,0,2.800343
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8118805,44.60144,29.79184,0,0,0,0,0,0,0,0,0,0,0.8118805,0,0,0,0,2.069893,2.690785,0.8118805,0,0.8118805,4.806557,80.10912,0.140699,0,0.6495044,0,3.502666
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.195353,58.04147,34.2187,0,0,0,-1,0,0,0,0,0,0,1.195353,0,0,0,0,1.258012,3.421478,1.195353,0,1.195353,5.940568,99.00928,0.1331244,0,0.9562826,0,4.616831
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.32919,66.90652,38.72734,0.4343008,0.4343008,0,0,0,0.4343008,306.0529,0.8093727,0,0,1.32919,0.4571588,0.4343008,0,0,0.06265903,4.497296,0.06265903,0,0.06265903,6.000012,100,0.1327497,0.4777309,1.063352,0,5.826486
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.376463,73.10804,42.58168,0,0,0,0,0,0,0,1.376463,0,0,1.376463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,0,1.10117,0,5.930151
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.398046,78.56501,46.2622,0,0,0,0,0,0,0,1.398046,0,0,1.398046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,0,1.118437,0,5.951735
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.410198,83.66819,49.76893,0.6233121,0.6233121,0,0,0,0.6233121,226.2427,0.7540803,0,0,1.410198,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,0.6856433,1.128159,0,5.963887
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.257959,81.78405,51.98747,0.1097434,0.1097434,0,-1,0,0.1097434,1146.273,1.14244,0,0,1.257959,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,0.1207177,1.006367,0,5.811648
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.088644,78.01814,52.96894,0.9114336,0.9114336,0,0,0,0.9114336,119.443,0.12924,0,0,1.088644,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,1.002577,0.870915,0,5.642333
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8190785,71.91563,53.90953,0.2736567,0.2736567,0,0,0,0.2736567,299.3088,0.5310188,0,0,0.8190785,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1327497,0.3010224,0.6552628,0,5.372767
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3694524,60.4763,52.9894,0.5013116,0.5013116,0,0,0,0.5013116,73.69717,0,0,0,0.3694524,0.5276964,0.5013116,0,0,0,4.553689,0,0.158244,-0.158244,5.833208,97.21994,0.1327497,0.5514427,0.2955619,0,4.923141
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.9734,49.9734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1758266,4.395445,0,0,0,5.833208,97.21994,0.1327497,0,0,0,4.395445
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.10055,47.10055,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1758266,4.395445,0,0.450373,-0.450373,5.358473,89.30771,0.1327497,0.4706398,0,0,4.395445
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.73887,44.73887,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6762411,3.945072,0,0.04750314,-0.04750314,5.308401,88.47317,0.1327497,0.04964078,0,0,3.945072
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,42.46922,42.46922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7290223,3.897569,0,0,0,5.308401,88.47317,0.1327497,0,0,0,3.897569
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.10754,40.10754,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7290223,3.897569,0,0.1632578,-0.1632578,5.136312,85.60503,0.1327497,0.1706044,0,0,3.897569
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.12415,38.12415,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.9104199,3.734311,0,0.05357639,-0.05357639,5.079837,84.66379,0.1327497,0.05598733,0,0,3.734311
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,36.5497,36.5497,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9699492,3.680735,0,0.04633415,-0.04633415,5.030997,83.84978,0.1327497,0.04841919,0,0,3.680735
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.96502,34.96502,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.021432,3.6344,0,0.1041026,-0.1041026,4.921263,82.02089,0.1327497,0.1087872,0,0,3.6344
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.69729,33.69729,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.137101,3.530298,0,0.2730311,-0.2730311,4.633463,77.22423,0.1327497,0.2853175,0,0,3.530298
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.55223,32.55223,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.440469,3.257267,0,0.0495986,-0.0495986,4.581182,76.35287,0.1327497,0.05183054,0,0,3.257267
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.36629,31.36629,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.495579,3.207668,0,0.1200973,-0.1200973,4.454588,74.24298,0.1327497,0.1255017,0,0,3.207668
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.19056,30.19056,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.62902,3.087571,0,0.1337218,-0.1337218,4.313632,71.89374,0.1327497,0.1397393,0,0,3.087571
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.18864,29.18864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7776,2.953849,0,0,0,4.313632,71.89374,0.1327497,0,0,0,2.953849
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2383544,32.19238,28.16627,0,0,0,0,0,0,0,0,0,0,0.2383544,0,0,0,0,1.7776,2.953849,0.2383544,0,0.2383544,4.539755,75.66245,0.1313437,0,0.1906835,0,3.192204
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5601103,39.75249,29.84296,0.2334316,0.2334316,0,0,0,0.2334316,239.9462,0,0,0,0.5601103,0.2457175,0.2334316,0,0,1.539245,3.168368,0.3143929,0,0.3143929,4.838015,80.63342,0.1295341,0.2567748,0.4480883,0,3.728478
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9658791,52.86049,34.26981,0.2031931,0.2031931,0,-1,0,0.2031931,475.3503,0,0,0,0.9658791,0.2138875,0.2031931,0,0,1.224853,3.451322,0.7519916,0,0.7519916,5.551417,92.52343,0.1254016,0.2235125,0.7727033,0,4.417201
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.302665,66.28305,38.78868,1.00884,1.00884,0,0,0,1.00884,129.1251,0,0,0,1.302665,1.061936,1.00884,0,0,0.472861,4.128114,0.2407286,0,0.2407286,5.779792,96.32967,0.1241339,1.109724,1.042132,0,5.430779
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.209923,68.57117,42.61235,0.06421666,0.06421666,0,0,0,0.06421666,1884.126,0.9101942,0,0,1.209923,0.06759649,0.06421666,0,0,0.2321323,4.34477,0.2321323,0,0.2321323,6.000012,100,0.1229354,0.07063833,0.9679384,0,5.554693
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.357638,77.38057,46.29287,0,0,0,0,0,0,0,1.357638,0,0,1.357638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229354,0,1.08611,0,5.911327
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.300571,80.27879,49.83027,0,0,0,0,0,0,0,1.300571,0,0,1.300571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229354,0,1.040457,0,5.85426
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.223706,80.81728,52.04881,0.1509837,0.1509837,0,-1,0,0.1509837,810.4885,1.064775,0,0,1.223706,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1229354,0.1660821,0.9789646,0,5.777395
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.047462,76.88469,52.9894,0.01574229,0.01574229,0,0,0,0.01574229,6653.815,1.030892,0,0,1.047462,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1229354,0.01731651,0.83797,0,5.601151
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7749918,70.87896,53.97087,0.980801,0.980801,0,0,0,0.980801,79.0162,2.220446E-16,0,0,0.7749918,1.032422,0.980801,0,0,0,4.553689,0,0.2574304,-0.2574304,5.728656,95.47742,0.1229354,1.078881,0.6199934,0,5.328681
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3881665,60.94223,53.05074,0.1343243,0.1343243,0,0,0,0.1343243,288.9772,0,0,0,0.3881665,0.1413939,0.1343243,0,0,0.2860338,4.296258,0.2467725,0,0.2467725,5.962766,99.37923,0.1216865,0.1477567,0.3105332,0,4.684425
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.06541,50.06541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03926128,4.518354,0,0,0,5.962766,99.37923,0.1216865,0,0,0,4.518354
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.18233,47.18233,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.03926128,4.518354,0,0.3861108,-0.3861108,5.555769,92.59596,0.1216865,0.4034858,0,0,4.518354
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.83089,44.83089,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.4682733,4.132243,0,0.3743716,-0.3743716,5.161147,86.01894,0.1216865,0.3912184,0,0,4.132243
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8842418,3.757871,0,0,0,5.161147,86.01894,0.1216865,0,0,0,3.757871
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.19955,40.19955,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8842418,3.757871,0,0.06397948,-0.06397948,5.093706,84.89494,0.1216865,0.06685856,0,0,3.757871
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.21616,38.21616,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9553301,3.693892,0,0.02127646,-0.02127646,5.071279,84.52115,0.1216865,0.0222339,0,0,3.693892
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.60081,36.60081,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9789706,3.672615,0,0.07514497,-0.07514497,4.992069,83.20099,0.1216865,0.0785265,0,0,3.672615
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.02637,35.02637,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.062465,3.597471,0,0.1839047,-0.1839047,4.798217,79.97012,0.1216865,0.1921804,0,0,3.597471
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.75863,33.75863,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.266804,3.413566,0,0.0819735,-0.0819735,4.711809,78.52999,0.1216865,0.08566231,0,0,3.413566
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.60335,32.60335,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.357885,3.331592,0,0.06243212,-0.06243212,4.646,77.43317,0.1216865,0.06524157,0,0,3.331592
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.42763,31.42763,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.427254,3.26916,0,0.1745808,-0.1745808,4.461976,74.36611,0.1216865,0.182437,0,0,3.26916
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.22123,30.22123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621233,3.094579,0,0,0,4.461976,74.36611,0.1216865,0,0,0,3.094579
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.22953,29.22953,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.621233,3.094579,0,0.1494472,-0.1494472,4.304444,71.74059,0.1216865,0.1561723,0,0,3.094579
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3746717,34.62998,28.20716,0.1536748,0.1536748,0,0,0,0.1536748,243.8081,0,0,0,0.3746717,0.161763,0.1536748,0,0,1.787285,2.945132,0.2129087,0,0.2129087,4.506427,75.10697,0.1206292,0.1690423,0.2997373,0,3.319804
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.727479,43.01025,29.87363,0.4731738,0.4731738,0,0,0,0.4731738,153.7446,0,0,0,0.727479,0.4980777,0.4731738,0,0,1.574377,3.13675,0.2294013,0,0.2294013,4.724056,78.73412,0.1195103,0.5204911,0.5819832,0,3.864229
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8783606,51.00025,34.30048,0.4992956,0.4992956,0,-1,0,0.4992956,175.92,0,0,0,0.8783606,0.5255743,0.4992956,0,0,1.344975,3.343211,0.3527863,0,0.3527863,5.058739,84.31215,0.1178297,0.5492252,0.7026885,0,4.221572
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.148359,62.36707,38.78868,1.051225,1.051225,0,0,0,1.051225,109.2401,0,0,0,1.148359,1.106553,1.051225,0,0,0.992189,3.660719,0.0418064,0,0.0418064,5.0984,84.97316,0.1176336,1.156348,0.9186873,0,4.809078
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.202523,68.41385,42.64302,1.170109,1.170109,0,0,0,1.170109,102.7702,0,0,0,1.202523,1.231694,1.170109,0,0,0.9503826,3.698345,0,0.02917059,-0.02917059,5.067651,84.46069,0.1176336,1.28712,0.9620183,0,4.900867
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.356129,77.37548,46.32355,0.01805045,0.01805045,0,0,0,0.01805045,7512.992,0.3543339,0,0,1.356129,0.01900047,0.01805045,0,0,0.9827943,3.669174,0.9827943,0,0.9827943,6.000012,100,0.1132059,0.01985549,1.084903,0,5.025303
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.344122,81.67021,49.86094,0.9154886,0.9154886,0,0,0,0.9154886,146.8202,0.3804498,0,0,1.344122,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1132059,1.007037,1.075298,0,5.897811
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.22172,80.823,52.09993,0.7148089,0.7148089,0,-1,0,0.7148089,170.9157,0.46929,0,0,1.22172,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1132059,0.7862899,0.9773763,0,5.775409
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.964677,74.69915,53.05074,0.4708928,0.4708928,0,0,0,0.4708928,204.8613,0.4690004,0,0,0.964677,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1132059,0.5179821,0.7717416,0,5.518366
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6584811,68.11341,54.03221,0.8617901,0.8617901,0,0,0,0.8617901,76.40852,0,0,0,0.6584811,0.9071475,0.8617901,0,0,0,4.553689,0,0.2486664,-0.2486664,5.737895,95.63139,0.1132059,0.9479691,0.5267849,0,5.21217
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3494719,60.20111,53.13253,0.562947,0.562947,0,0,0,0.562947,62.07901,0,0,0,0.3494719,0.5925757,0.562947,0,0,0.276296,4.305023,0,0.2431039,-0.2431039,5.481641,91.3605,0.1132059,0.6192417,0.2795775,0,4.654494
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.14721,50.14721,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5464113,4.061919,0,0.6226181,-0.6226181,4.825344,80.42223,0.1132059,0.6506359,0,0,4.061919
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,47.27435,47.27435,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.238209,3.439301,0,1.207669,-1.207669,3.552349,59.20569,0.1132059,1.262014,0,0,3.439301
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.91268,44.91268,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.580064,2.231632,0,1.048536,-1.048536,2.447095,40.78483,0.1132059,1.09572,0,0,2.231632
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,42.61235,42.61235,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.745104,1.183096,0,0.6019691,-0.6019691,1.812564,30.20933,0.1132059,0.6290577,0,0,1.183096
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.26089,40.26089,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.413958,0.5811266,0,0.2011757,-0.2011757,1.600506,26.67504,0.1132059,0.2102286,0,0,0.5811266
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.26728,38.26728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.637487,0.3799509,0,0,0,1.600506,26.67504,0.1132059,0,0,0,0.3799509
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.69283,36.69283,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.637487,0.3799509,0,0.1392211,-0.1392211,1.453754,24.22918,0.1132059,0.1454861,0,0,0.3799509
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.10816,35.10816,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.792177,0.2407298,0,0.1533701,-0.1533701,1.292088,21.53475,0.1132059,0.1602718,0,0,0.2407298
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.80975,33.80975,0.1638693,0.08299164,0,-1,0,0.08299164,0,0,0.08087761,0.09726454,0,0.08735962,0.08299164,0,0,4.962588,0.08735962,0,0.08735962,-0.08735962,1.200002,20,0.1132059,0.1802562,0,0,0.08735962
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.6647,32.6647,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132059,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,31.48897,31.48897,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132059,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132059,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.27043,29.27043,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1207231,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2436166,32.36739,28.24806,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.2728,0,0,0,0.2436166,0,0,0.9451333,0.8978766,3.679654,1.242,1.141493,0,1.141493,3.592101,59.86823,0.1283749,0.8303534,0.1948933,1.7,1.485617
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5852602,40.29382,29.9043,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,87.44619,0,0,0,0.5852602,0,0,1.03072,0.9791837,2.538161,2.269344,1.564444,0,1.564444,5.076262,84.60421,0.1345318,0.7362084,0.4682081,1.7,2.854604
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.8996682,51.49141,34.33116,0.7604667,0.7604667,0,-1,0,0.7604667,118.3047,0,0,0,0.8996682,0.8004913,0.7604667,0,0,0.9737173,3.677343,0.09917689,0,0.09917689,5.17035,86.17233,0.1340914,0.8365134,0.7197345,0,4.577012
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.293043,66.06916,38.81936,0.1933733,0.1933733,0,0,0,0.1933733,668.6774,0.2149522,0,0,1.293043,0.2035508,0.1933733,0,0,0.8745404,3.766603,0.8745404,0,0.8745404,6.000012,100,0.1303292,0.2127106,1.034435,0,5.059646
